time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752160,293.1335754394531,297.1499938964844,293.1499938964844,0.0697936862707138,-1733.44140625,304.1488037109375,0.7689096331596375,0.1217043846845626,0.1100571677088737,293.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5690831542015076,0.050000000745058,0.0481135584414005,293.0738830566406,297.1499938964844,293.1499938964844,0.0903329700231552,-1642.21875,304.1431579589844,0.8216685652732849,0.1487968564033508,0.1043104752898216,293.13775634765625,297.1499938964844,293.1499938964844,0.1600667536258697,-3517.18798828125,304.1490173339844,0.9624630212783812,0.2354002445936203,0.2233047187328338,293.2564392089844,297.1499938964844,293.1499938964844,0.0043542017228901,-1631.619873046875,297.0468139648437,0.5690831542015076,0.050000000745058,0.2282300144433975,291.1328430175781,291.1499938964844,273.1716613769531,270.4995422363281,285.6520690917969,293.2563781738281,291.13336181640625,1.0,0.1865148991346359,0.6648507714271545,0.6648507714271545,1.0,1.0,-0.8568785786628723,0.3246732056140899,0.5322054028511047,0.1649007350206375,0.0,0.0,0.1726111620664596,24.458011627197266,25.0,5.077675342559815,-4744.62109375,71.37369537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876647949219,304.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75390625,18000.0,0.0,0.0,0.1072103977203369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305530369281768,0.1305572986602783,-4.259203706169501e-06,0.0,0.000108804924821,0.0,0.0,5.122862815856934,0.0,0.0,0.0,0.2745377421379089,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699709802865982,-1736.5533447265625,304.1488952636719,0.769194483757019,0.121952511370182,0.1102856323122978,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5688642263412476,0.050000000745058,0.048114888370037,293.0769958496094,297.1499938964844,293.1499938964844,0.091334231197834,-1656.6304931640625,304.1437683105469,0.823722779750824,0.1500948071479797,0.1052512153983116,293.1382141113281,297.1499938964844,293.1499938964844,0.1602076590061187,-3519.571533203125,304.14910888671875,0.9624592661857604,0.2356207221746444,0.2235187888145446,293.2569885253906,297.1499938964844,293.1499938964844,0.004323239903897,-1620.5635986328125,297.0104064941406,0.5688642263412476,0.050000000745058,0.2282363176345825,291.1365966796875,291.1499938964844,273.1555480957031,270.4939270019531,285.6376342773437,293.2569274902344,291.1371765136719,1.0,0.1867628246545791,0.6646519303321838,0.6646519303321838,1.0,1.0,-0.8585478663444519,0.3256629705429077,0.5328848958015442,0.1642286926507949,0.0,0.0,0.1741429418325424,24.49169540405273,25.0,5.282982349395752,-4769.6669921875,71.70157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117736816406,304.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7265625,18000.0,0.0,0.0,0.1079709306359291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314035356044769,0.1314077973365783,-4.260884907125728e-06,0.0,0.0001095767656806,0.0,0.0,5.159245014190674,0.0,0.0,0.0,0.2746807336807251,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699709802865982,-1736.5533447265625,304.1488952636719,0.769194483757019,0.121952511370182,0.1102856323122978,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5688642263412476,0.050000000745058,0.048114888370037,293.0769958496094,297.1499938964844,293.1499938964844,0.091334231197834,-1656.6304931640625,304.1437683105469,0.823722779750824,0.1500948071479797,0.1052512153983116,293.1382141113281,297.1499938964844,293.1499938964844,0.1602076590061187,-3519.571533203125,304.14910888671875,0.9624592661857604,0.2356207221746444,0.2235187888145446,293.2569885253906,297.1499938964844,293.1499938964844,0.004323239903897,-1620.5635986328125,297.0104064941406,0.5688642263412476,0.050000000745058,0.2282363176345825,291.1365966796875,291.1499938964844,273.1555480957031,270.4939270019531,285.6376342773437,293.2569274902344,291.1371765136719,1.0,0.1867628246545791,0.6646519303321838,0.6646519303321838,1.0,1.0,-0.8585478663444519,0.3256629705429077,0.5328848958015442,0.1642286926507949,0.0,0.0,0.1741429418325424,24.49169540405273,25.0,5.282982349395752,-4769.6669921875,71.70157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117736816406,304.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7265625,18000.0,0.0,0.0,0.1079709306359291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314035356044769,0.1314077973365783,-4.260884907125728e-06,0.0,0.0001095767656806,0.0,0.0,5.159245014190674,0.0,0.0,0.0,0.2746807336807251,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701330229640007,-1739.392822265625,304.14898681640625,0.7694194316864014,0.1221833080053329,0.1104981303215026,293.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5686262845993042,0.050000000745058,0.0481163412332534,293.0806884765625,297.1499938964844,293.1499938964844,0.0921880230307579,-1668.895751953125,304.1444091796875,0.8254079818725586,0.151195153594017,0.1060567647218704,293.1387023925781,297.1499938964844,293.1499938964844,0.1603301912546157,-3521.629638671875,304.1492004394531,0.9624003767967224,0.2358217686414718,0.2237146198749542,293.257568359375,297.1499938964844,293.1499938964844,0.0042920652776956,-1609.40087890625,296.9737854003906,0.5686262845993042,0.050000000745058,0.228243201971054,291.1405334472656,291.1499938964844,273.1499938964844,270.4963684082031,285.62823486328125,293.2575378417969,291.1410827636719,1.0,0.1869929879903793,0.6644530296325684,0.6644530296325684,1.0,1.0,-0.8600146770477295,0.3265323340892792,0.5334823727607727,0.1636149734258651,0.0,0.0,0.1751434653997421,24.528060913085938,25.0,5.4654927253723145,-4789.31298828125,72.00041961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,304.2668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.1085928753018379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131989449262619,0.1319937109947204,-4.262127731635701e-06,0.0,0.0001102079622796,0.0,0.0,5.18443775177002,0.0,0.0,0.0,0.2747808992862701,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701330229640007,-1739.392822265625,304.14898681640625,0.7694194316864014,0.1221833080053329,0.1104981303215026,293.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5686262845993042,0.050000000745058,0.0481163412332534,293.0806884765625,297.1499938964844,293.1499938964844,0.0921880230307579,-1668.895751953125,304.1444091796875,0.8254079818725586,0.151195153594017,0.1060567647218704,293.1387023925781,297.1499938964844,293.1499938964844,0.1603301912546157,-3521.629638671875,304.1492004394531,0.9624003767967224,0.2358217686414718,0.2237146198749542,293.257568359375,297.1499938964844,293.1499938964844,0.0042920652776956,-1609.40087890625,296.9737854003906,0.5686262845993042,0.050000000745058,0.228243201971054,291.1405334472656,291.1499938964844,273.1499938964844,270.4963684082031,285.62823486328125,293.2575378417969,291.1410827636719,1.0,0.1869929879903793,0.6644530296325684,0.6644530296325684,1.0,1.0,-0.8600146770477295,0.3265323340892792,0.5334823727607727,0.1636149734258651,0.0,0.0,0.1751434653997421,24.528060913085938,25.0,5.4654927253723145,-4789.31298828125,72.00041961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,304.2668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.1085928753018379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131989449262619,0.1319937109947204,-4.262127731635701e-06,0.0,0.0001102079622796,0.0,0.0,5.18443775177002,0.0,0.0,0.0,0.2747808992862701,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703238174319267,-1742.760986328125,304.1490173339844,0.7697609663009644,0.1224845945835113,0.1107435151934623,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.568423867225647,0.050000000745058,0.0481175743043422,293.08465576171875,297.1499938964844,293.1499938964844,0.0929167866706848,-1679.3489990234375,304.1450500488281,0.8268407583236694,0.1521495431661605,0.1067461147904396,293.1387634277344,297.1499938964844,293.1499938964844,0.1604815423488617,-3524.21533203125,304.1492004394531,0.9624403715133668,0.2360909134149551,0.2239423394203186,293.2577514648437,297.1499938964844,293.1499938964844,0.0042620822787284,-1598.6446533203125,296.9380798339844,0.568423867225647,0.050000000745058,0.2282490581274032,291.144287109375,291.1499938964844,273.1499938964844,270.5028991699219,285.6216125488281,293.2577514648437,291.1447448730469,1.0,0.1872072219848632,0.6642545461654663,0.6642545461654663,1.0,1.0,-0.8614181876182556,0.3273541033267975,0.5340641140937805,0.1630464792251587,0.0,0.0,0.1756405532360077,24.55942916870117,25.0,4.883786201477051,-4804.13623046875,72.28211212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,304.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.1090668141841888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132309004664421,0.1323132663965225,-4.2629103518265765e-06,0.0,0.0001106889467337,0.0,0.0,5.198313236236572,0.0,0.0,0.0,0.2748376727104187,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703238174319267,-1742.760986328125,304.1490173339844,0.7697609663009644,0.1224845945835113,0.1107435151934623,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.568423867225647,0.050000000745058,0.0481175743043422,293.08465576171875,297.1499938964844,293.1499938964844,0.0929167866706848,-1679.3489990234375,304.1450500488281,0.8268407583236694,0.1521495431661605,0.1067461147904396,293.1387634277344,297.1499938964844,293.1499938964844,0.1604815423488617,-3524.21533203125,304.1492004394531,0.9624403715133668,0.2360909134149551,0.2239423394203186,293.2577514648437,297.1499938964844,293.1499938964844,0.0042620822787284,-1598.6446533203125,296.9380798339844,0.568423867225647,0.050000000745058,0.2282490581274032,291.144287109375,291.1499938964844,273.1499938964844,270.5028991699219,285.6216125488281,293.2577514648437,291.1447448730469,1.0,0.1872072219848632,0.6642545461654663,0.6642545461654663,1.0,1.0,-0.8614181876182556,0.3273541033267975,0.5340641140937805,0.1630464792251587,0.0,0.0,0.1756405532360077,24.55942916870117,25.0,4.883786201477051,-4804.13623046875,72.28211212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,304.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.1090668141841888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132309004664421,0.1323132663965225,-4.2629103518265765e-06,0.0,0.0001106889467337,0.0,0.0,5.198313236236572,0.0,0.0,0.0,0.2748376727104187,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0706050544977188,-1747.790771484375,304.1488647460937,0.7704018354415894,0.1228777691721916,0.1110813021659851,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5682953000068665,0.050000000745058,0.0481183603405952,293.089111328125,297.1499938964844,293.1499938964844,0.0935288593173027,-1688.1279296875,304.14569091796875,0.8280609846115112,0.1529016941785812,0.1073152869939804,293.13836669921875,297.1499938964844,293.1499938964844,0.1607422679662704,-3528.786376953125,304.1490478515625,0.96273535490036,0.2364570200443267,0.2242700159549713,293.25714111328125,297.1499938964844,293.1499938964844,0.0042339102365076,-1588.60546875,296.9035339355469,0.5682953000068665,0.050000000745058,0.2282527834177017,291.1464538574219,291.1499938964844,273.1499938964844,270.50927734375,285.614501953125,293.2572326660156,291.1466369628906,1.0,0.1874117255210876,0.6640560626983643,0.6640560626983643,1.0,1.0,-0.8629053235054016,0.3282098770141601,0.5346954464912415,0.1624948531389236,0.0,0.0,0.175945907831192,24.5803451538086,25.0,2.7119510173797607,-4816.783203125,72.56327819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,304.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.109391838312149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324776113033294,0.1324818730354309,-4.26331735070562e-06,0.0,0.0001110188095481,0.0,0.0,5.205630302429199,0.0,0.0,0.0,0.274867981672287,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0706050544977188,-1747.790771484375,304.1488647460937,0.7704018354415894,0.1228777691721916,0.1110813021659851,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5682953000068665,0.050000000745058,0.0481183603405952,293.089111328125,297.1499938964844,293.1499938964844,0.0935288593173027,-1688.1279296875,304.14569091796875,0.8280609846115112,0.1529016941785812,0.1073152869939804,293.13836669921875,297.1499938964844,293.1499938964844,0.1607422679662704,-3528.786376953125,304.1490478515625,0.96273535490036,0.2364570200443267,0.2242700159549713,293.25714111328125,297.1499938964844,293.1499938964844,0.0042339102365076,-1588.60546875,296.9035339355469,0.5682953000068665,0.050000000745058,0.2282527834177017,291.1464538574219,291.1499938964844,273.1499938964844,270.50927734375,285.614501953125,293.2572326660156,291.1466369628906,1.0,0.1874117255210876,0.6640560626983643,0.6640560626983643,1.0,1.0,-0.8629053235054016,0.3282098770141601,0.5346954464912415,0.1624948531389236,0.0,0.0,0.175945907831192,24.5803451538086,25.0,2.7119510173797607,-4816.783203125,72.56327819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,304.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.109391838312149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324776113033294,0.1324818730354309,-4.26331735070562e-06,0.0,0.0001110188095481,0.0,0.0,5.205630302429199,0.0,0.0,0.0,0.274867981672287,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707662552595138,-1750.686767578125,304.1487731933594,0.7707629799842834,0.1230917200446128,0.1112692505121231,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5682281851768494,0.050000000745058,0.048118770122528,293.0916442871094,297.1499938964844,293.1499938964844,0.0937650129199028,-1691.5068359375,304.1460266113281,0.8284990787506104,0.1531704813241958,0.1075301617383956,293.1380920410156,297.1499938964844,293.1499938964844,0.1609010249376297,-3531.584716796875,304.14892578125,0.9629110097885132,0.2366596311330795,0.2244561612606048,293.25665283203125,297.1499938964844,293.1499938964844,0.0042204344645142,-1583.830322265625,296.8865051269531,0.5682281851768494,0.050000000745058,0.2282547354698181,291.1468811035156,291.1499938964844,273.1499938964844,270.51239013671875,285.61083984375,293.2567443847656,291.14697265625,1.0,0.1875102072954177,0.6639568209648132,0.6639568209648132,1.0,1.0,-0.8636149764060974,0.3286243081092834,0.534990668296814,0.1622098237276077,0.0,0.0,0.1761092245578766,24.590835571289062,25.0,1.707587480545044,-4823.0283203125,72.69847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,304.32489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.1095028966665268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325585842132568,0.1325628459453582,-4.263465598342009e-06,0.0,0.0001111315214075,0.0,0.0,5.209088325500488,0.0,0.0,0.0,0.2748815715312958,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709361135959625,-1753.742919921875,304.148681640625,0.771131694316864,0.1233139112591743,0.111465498805046,293.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5681511163711548,0.050000000745058,0.0481192432343959,293.0944519042969,297.1499938964844,293.1499938964844,0.0939453095197677,-1694.0751953125,304.1464233398437,0.8287968039512634,0.1533599495887756,0.1076913774013519,293.1377868652344,297.1499938964844,293.1499938964844,0.1610716581344604,-3534.594970703125,304.1488037109375,0.9630860090255736,0.2368712276220321,0.2246519774198532,293.2560729980469,297.1499938964844,293.1499938964844,0.0042072948999702,-1579.18212890625,296.8697204589844,0.5681511163711548,0.050000000745058,0.2282569706439972,291.1470642089844,291.1499938964844,273.1499938964844,270.51544189453125,285.6071472167969,293.25616455078125,291.1470947265625,1.0,0.1876057684421539,0.6638548970222473,0.6638548970222473,1.0,1.0,-0.8642822504043579,0.3290219008922577,0.5352603197097778,0.1619114130735397,0.0,0.0,0.1762841939926147,24.60232925415039,25.0,0.944694459438324,-4829.263671875,72.82814025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03582763671875,304.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.1095836386084556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326455473899841,0.1326498091220855,-4.2636115722416434e-06,0.0,0.0001112134632421,0.0,0.0,5.212786674499512,0.0,0.0,0.0,0.2748957872390747,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712952464818954,-1760.213134765625,304.1485290527344,0.7718685865402222,0.123778223991394,0.1118776574730873,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5679579377174377,0.050000000745058,0.0481204278767108,293.10076904296875,297.1499938964844,293.1499938964844,0.0941230356693267,-1696.5570068359375,304.1473388671875,0.828934371471405,0.1534858345985412,0.1078412234783172,293.1371154785156,297.1499938964844,293.1499938964844,0.1614382266998291,-3541.058837890625,304.1485900878906,0.9634097218513488,0.2373151928186416,0.2250655442476272,293.2546691894531,297.1499938964844,293.1499938964844,0.0041818618774414,-1570.192138671875,296.8368225097656,0.5679579377174377,0.050000000745058,0.2282626032829284,291.1470947265625,291.1499938964844,273.1499938964844,270.5214538574219,285.5995788574219,293.2547912597656,291.1470642089844,1.0,0.1877866685390472,0.6636510491371155,0.6636510491371155,1.0,1.0,-0.8654612302780151,0.3297599852085113,0.5357012748718262,0.1612605899572372,0.0,0.0,0.176669031381607,24.62928581237793,25.0,0.024918345734477,-4841.48486328125,73.06745147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666198730469,304.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23828125,18000.0,0.0,0.0,0.1096688508987426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328373700380325,0.1328416317701339,-4.263924893166404e-06,0.0,0.0001112999379984,0.0,0.0,5.220934867858887,0.0,0.0,0.0,0.2749269306659698,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712952464818954,-1760.213134765625,304.1485290527344,0.7718685865402222,0.123778223991394,0.1118776574730873,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5679579377174377,0.050000000745058,0.0481204278767108,293.10076904296875,297.1499938964844,293.1499938964844,0.0941230356693267,-1696.5570068359375,304.1473388671875,0.828934371471405,0.1534858345985412,0.1078412234783172,293.1371154785156,297.1499938964844,293.1499938964844,0.1614382266998291,-3541.058837890625,304.1485900878906,0.9634097218513488,0.2373151928186416,0.2250655442476272,293.2546691894531,297.1499938964844,293.1499938964844,0.0041818618774414,-1570.192138671875,296.8368225097656,0.5679579377174377,0.050000000745058,0.2282626032829284,291.1470947265625,291.1499938964844,273.1499938964844,270.5214538574219,285.5995788574219,293.2547912597656,291.1470642089844,1.0,0.1877866685390472,0.6636510491371155,0.6636510491371155,1.0,1.0,-0.8654612302780151,0.3297599852085113,0.5357012748718262,0.1612605899572372,0.0,0.0,0.176669031381607,24.62928581237793,25.0,0.024918345734477,-4841.48486328125,73.06745147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666198730469,304.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23828125,18000.0,0.0,0.0,0.1096688508987426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328373700380325,0.1328416317701339,-4.263924893166404e-06,0.0,0.0001112999379984,0.0,0.0,5.220934867858887,0.0,0.0,0.0,0.2749269306659698,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716740116477012,-1767.04541015625,304.1483764648437,0.7725831866264343,0.1242640838027,0.1123108267784118,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5677048563957214,0.050000000745058,0.0481219850480556,293.1080627441406,297.1499938964844,293.1499938964844,0.094039537012577,-1695.246337890625,304.1483459472656,0.8284210562705994,0.1532559543848037,0.1077470928430557,293.13641357421875,297.1499938964844,293.1499938964844,0.1618291735649109,-3547.943115234375,304.1484069824219,0.96367746591568,0.2377809882164001,0.2255016565322876,293.2530517578125,297.1499938964844,293.1499938964844,0.0041573564521968,-1561.526611328125,296.80487060546875,0.5677048563957214,0.050000000745058,0.2282699793577194,291.1468505859375,291.1499938964844,273.1499938964844,270.5273132324219,285.5917053222656,293.253173828125,291.1468200683594,1.0,0.1879515796899795,0.6634471416473389,0.6634471416473389,1.0,1.0,-0.8664022088050842,0.3304149806499481,0.5359872579574585,0.1605160981416702,0.0,0.0,0.1771009415388107,24.66214179992676,25.0,-0.3407897651195526,-4853.13525390625,73.27557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936889648437,304.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1096762791275978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330538541078567,0.1330581158399582,-4.264277777110692e-06,0.0,0.0001113074831664,0.0,0.0,5.230133056640625,0.0,0.0,0.0,0.2749620378017425,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716740116477012,-1767.04541015625,304.1483764648437,0.7725831866264343,0.1242640838027,0.1123108267784118,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5677048563957214,0.050000000745058,0.0481219850480556,293.1080627441406,297.1499938964844,293.1499938964844,0.094039537012577,-1695.246337890625,304.1483459472656,0.8284210562705994,0.1532559543848037,0.1077470928430557,293.13641357421875,297.1499938964844,293.1499938964844,0.1618291735649109,-3547.943115234375,304.1484069824219,0.96367746591568,0.2377809882164001,0.2255016565322876,293.2530517578125,297.1499938964844,293.1499938964844,0.0041573564521968,-1561.526611328125,296.80487060546875,0.5677048563957214,0.050000000745058,0.2282699793577194,291.1468505859375,291.1499938964844,273.1499938964844,270.5273132324219,285.5917053222656,293.253173828125,291.1468200683594,1.0,0.1879515796899795,0.6634471416473389,0.6634471416473389,1.0,1.0,-0.8664022088050842,0.3304149806499481,0.5359872579574585,0.1605160981416702,0.0,0.0,0.1771009415388107,24.66214179992676,25.0,-0.3407897651195526,-4853.13525390625,73.27557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936889648437,304.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1096762791275978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330538541078567,0.1330581158399582,-4.264277777110692e-06,0.0,0.0001113074831664,0.0,0.0,5.230133056640625,0.0,0.0,0.0,0.2749620378017425,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720673352479934,-1774.14697265625,304.1482849121094,0.7732598781585693,0.1247669905424118,0.1127607151865959,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5673877000808716,0.050000000745058,0.0481239445507526,293.1163024902344,297.1499938964844,293.1499938964844,0.0936761274933815,-1689.8726806640625,304.1495056152344,0.8272150158882141,0.1526509225368499,0.1073936223983764,293.1357421875,297.1499938964844,293.1499938964844,0.1622375100851059,-3555.121826171875,304.14825439453125,0.9638761878013612,0.2382641285657882,0.225955531001091,293.25128173828125,297.1499938964844,293.1499938964844,0.0041336682625114,-1553.13720703125,296.7738647460937,0.5673877000808716,0.050000000745058,0.2282792776823043,291.1466064453125,291.1499938964844,273.1499938964844,270.532958984375,285.58349609375,293.2514343261719,291.1465759277344,1.0,0.1880974173545837,0.6632426977157593,0.6632426977157593,1.0,1.0,-0.8670760989189148,0.3309803605079651,0.5360957384109497,0.1596560627222061,0.0,0.0,0.1775700002908706,24.701004028320312,25.0,-0.3886874616146087,-4863.9384765625,73.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11590576171875,304.39471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.1096324622631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332917809486389,0.1332960575819015,-4.264671133569209e-06,0.0,0.0001112630125135,0.0,0.0,5.240252494812012,0.0,0.0,0.0,0.2750007212162018,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720673352479934,-1774.14697265625,304.1482849121094,0.7732598781585693,0.1247669905424118,0.1127607151865959,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5673877000808716,0.050000000745058,0.0481239445507526,293.1163024902344,297.1499938964844,293.1499938964844,0.0936761274933815,-1689.8726806640625,304.1495056152344,0.8272150158882141,0.1526509225368499,0.1073936223983764,293.1357421875,297.1499938964844,293.1499938964844,0.1622375100851059,-3555.121826171875,304.14825439453125,0.9638761878013612,0.2382641285657882,0.225955531001091,293.25128173828125,297.1499938964844,293.1499938964844,0.0041336682625114,-1553.13720703125,296.7738647460937,0.5673877000808716,0.050000000745058,0.2282792776823043,291.1466064453125,291.1499938964844,273.1499938964844,270.532958984375,285.58349609375,293.2514343261719,291.1465759277344,1.0,0.1880974173545837,0.6632426977157593,0.6632426977157593,1.0,1.0,-0.8670760989189148,0.3309803605079651,0.5360957384109497,0.1596560627222061,0.0,0.0,0.1775700002908706,24.701004028320312,25.0,-0.3886874616146087,-4863.9384765625,73.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11590576171875,304.39471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.1096324622631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332917809486389,0.1332960575819015,-4.264671133569209e-06,0.0,0.0001112630125135,0.0,0.0,5.240252494812012,0.0,0.0,0.0,0.2750007212162018,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724716484546661,-1781.4532470703125,304.1481628417969,0.7738919258117676,0.1252835243940353,0.113223910331726,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5670080780982971,0.050000000745058,0.0481262989342212,293.1253662109375,297.1499938964844,293.1499938964844,0.0930239036679267,-1680.307373046875,304.1507568359375,0.8252968192100525,0.1516628265380859,0.1067735999822616,293.13507080078125,297.1499938964844,293.1499938964844,0.1626592278480529,-3562.523681640625,304.14813232421875,0.9640038013458252,0.238761767745018,0.2264240682125091,293.2494506835937,297.1499938964844,293.1499938964844,0.0041107181459665,-1544.99267578125,296.7437744140625,0.5670080780982971,0.050000000745058,0.2282904386520385,291.1464233398437,291.1499938964844,273.1499938964844,270.5384216308594,285.57489013671875,293.2496032714844,291.1463928222656,1.0,0.1882213205099105,0.6630382537841797,0.6630382537841797,1.0,1.0,-0.8674663305282593,0.3314532041549682,0.5360131859779358,0.1586667150259018,0.0,0.0,0.178062692284584,24.745336532592773,25.0,-0.3136139512062073,-4873.669921875,73.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328430175781,304.41033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.1095628291368484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335441172122955,0.1335483938455581,-4.265095412847586e-06,0.0,0.0001111923484131,0.0,0.0,5.250997066497803,0.0,0.0,0.0,0.2750419080257416,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724716484546661,-1781.4532470703125,304.1481628417969,0.7738919258117676,0.1252835243940353,0.113223910331726,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5670080780982971,0.050000000745058,0.0481262989342212,293.1253662109375,297.1499938964844,293.1499938964844,0.0930239036679267,-1680.307373046875,304.1507568359375,0.8252968192100525,0.1516628265380859,0.1067735999822616,293.13507080078125,297.1499938964844,293.1499938964844,0.1626592278480529,-3562.523681640625,304.14813232421875,0.9640038013458252,0.238761767745018,0.2264240682125091,293.2494506835937,297.1499938964844,293.1499938964844,0.0041107181459665,-1544.99267578125,296.7437744140625,0.5670080780982971,0.050000000745058,0.2282904386520385,291.1464233398437,291.1499938964844,273.1499938964844,270.5384216308594,285.57489013671875,293.2496032714844,291.1463928222656,1.0,0.1882213205099105,0.6630382537841797,0.6630382537841797,1.0,1.0,-0.8674663305282593,0.3314532041549682,0.5360131859779358,0.1586667150259018,0.0,0.0,0.178062692284584,24.745336532592773,25.0,-0.3136139512062073,-4873.669921875,73.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328430175781,304.41033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.1095628291368484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335441172122955,0.1335483938455581,-4.265095412847586e-06,0.0,0.0001111923484131,0.0,0.0,5.250997066497803,0.0,0.0,0.0,0.2750419080257416,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726770535111427,-1785.167724609375,304.14813232421875,0.7741907835006714,0.1255457699298858,0.1134595572948455,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667965412139893,0.050000000745058,0.0481276139616966,293.13018798828125,297.1499938964844,293.1499938964844,0.0925900936126709,-1673.961669921875,304.1513977050781,0.8240713477134705,0.1510265171527862,0.1063643172383308,293.1347351074219,297.1499938964844,293.1499938964844,0.1628743261098861,-3566.294677734375,304.1481018066406,0.9640422463417052,0.2390152066946029,0.2266630828380584,293.2485046386719,297.1499938964844,293.1499938964844,0.004099506419152,-1541.0079345703125,296.7290344238281,0.5667965412139893,0.050000000745058,0.2282966673374176,291.1463317871094,291.1499938964844,273.1499938964844,270.5411071777344,285.5704345703125,293.2486572265625,291.1463317871094,1.0,0.1882744431495666,0.6629360318183899,0.6629360318183899,1.0,1.0,-0.8675538301467896,0.3316549658775329,0.5358988642692566,0.1581217646598816,0.0,0.0,0.1783147007226944,24.769287109375,25.0,-0.2631761729717254,-4878.1064453125,73.62979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13934326171875,304.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.1095249503850936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336738914251327,0.1336781531572342,-4.265315965312766e-06,0.0,0.0001111539022531,0.0,0.0,5.256526470184326,0.0,0.0,0.0,0.2750631272792816,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.072884164750576,-1788.9149169921875,304.1481018066406,0.774478018283844,0.1258102506399154,0.1136974021792411,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5665713548660278,0.050000000745058,0.0481290146708488,293.1351623535156,297.1499938964844,293.1499938964844,0.0920832678675651,-1666.556640625,304.1520690917969,0.8226639628410339,0.1502949446439743,0.1058878377079963,293.1344299316406,297.1499938964844,293.1499938964844,0.1630918830633163,-3570.106201171875,304.1480407714844,0.964064598083496,0.2392714470624923,0.2269048988819122,293.2475280761719,297.1499938964844,293.1499938964844,0.0040884725749492,-1537.082275390625,296.71453857421875,0.5665713548660278,0.050000000745058,0.2283033281564712,291.1462707519531,291.1499938964844,273.1499938964844,270.5437316894531,285.5658569335937,293.2476806640625,291.1462707519531,1.0,0.1883211433887481,0.6628336310386658,0.6628336310386658,1.0,1.0,-0.8675673007965088,0.3318325877189636,0.5357347130775452,0.1575430184602737,0.0,0.0,0.1785688549280166,24.79428482055664,25.0,-0.2075477391481399,-4882.24267578125,73.66905975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445617675781,304.4234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.1094880476593971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338052600622177,0.1338095366954803,-4.265540610504104e-06,0.0,0.0001111164528992,0.0,0.0,5.26212739944458,0.0,0.0,0.0,0.2750846445560455,4.0,0.0,1.0
753420,293.1322326660156,297.1499938964844,293.1499938964844,0.0733020603656768,-1796.480712890625,304.1480407714844,0.7750208973884583,0.1263437718153,0.1141780540347099,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5660865306854248,0.050000000745058,0.0481320470571517,293.1455383300781,297.1499938964844,293.1499938964844,0.0908651277422905,-1648.78125,304.15338134765625,0.8193298578262329,0.1485653221607208,0.1047470122575759,293.1338195800781,297.1499938964844,293.1499938964844,0.1635330915451049,-3577.82861328125,304.14794921875,0.9640682339668274,0.239790678024292,0.2273956388235092,293.2455444335937,297.1499938964844,293.1499938964844,0.00406692083925,-1529.4027099609375,296.6861572265625,0.5660865306854248,0.050000000745058,0.2283177077770233,291.1462097167969,291.1499938964844,273.1499938964844,270.5488586425781,285.5563659667969,293.2457275390625,291.1462097167969,1.0,0.1883954107761383,0.6626288890838623,0.6626288890838623,1.0,1.0,-0.8673847317695618,0.3321200907230377,0.5352646708488464,0.1562888920307159,0.0,0.0,0.1790774911642074,24.84666633605957,25.0,-0.0910689979791641,-4889.65673828125,73.71544647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1515808105469,304.4342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.95703125,18000.0,0.0,0.0,0.1094235852360725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340697705745697,0.1340740472078323,-4.265996722097043e-06,0.0,0.0001110510347643,0.0,0.0,5.273412227630615,0.0,0.0,0.0,0.275128036737442,4.0,0.0,1.0
753480,293.1322326660156,297.1499938964844,293.1499938964844,0.0733020603656768,-1796.480712890625,304.1480407714844,0.7750208973884583,0.1263437718153,0.1141780540347099,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5660865306854248,0.050000000745058,0.0481320470571517,293.1455383300781,297.1499938964844,293.1499938964844,0.0908651277422905,-1648.78125,304.15338134765625,0.8193298578262329,0.1485653221607208,0.1047470122575759,293.1338195800781,297.1499938964844,293.1499938964844,0.1635330915451049,-3577.82861328125,304.14794921875,0.9640682339668274,0.239790678024292,0.2273956388235092,293.2455444335937,297.1499938964844,293.1499938964844,0.00406692083925,-1529.4027099609375,296.6861572265625,0.5660865306854248,0.050000000745058,0.2283177077770233,291.1462097167969,291.1499938964844,273.1499938964844,270.5488586425781,285.5563659667969,293.2457275390625,291.1462097167969,1.0,0.1883954107761383,0.6626288890838623,0.6626288890838623,1.0,1.0,-0.8673847317695618,0.3321200907230377,0.5352646708488464,0.1562888920307159,0.0,0.0,0.1790774911642074,24.84666633605957,25.0,-0.0910689979791641,-4889.65673828125,73.71544647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1515808105469,304.4342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.95703125,18000.0,0.0,0.0,0.1094235852360725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340697705745697,0.1340740472078323,-4.265996722097043e-06,0.0,0.0001110510347643,0.0,0.0,5.273412227630615,0.0,0.0,0.0,0.275128036737442,4.0,0.0,1.0
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.073722556233406,-1804.1009521484373,304.1479797363281,0.7755241990089417,0.1268806755542755,0.1146627739071846,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5655631422996521,0.050000000745058,0.0481353364884853,293.1562805175781,297.1499938964844,293.1499938964844,0.0893810838460922,-1627.1568603515625,304.1547241210937,0.8152903914451599,0.1464932262897491,0.1033626496791839,293.1332397460937,297.1499938964844,293.1499938964844,0.163980633020401,-3585.65234375,304.1478881835937,0.9640251994132996,0.2403171509504318,0.2278940379619598,293.2435302734375,297.1499938964844,293.1499938964844,0.0040460834279656,-1521.962158203125,296.6587219238281,0.5655631422996521,0.050000000745058,0.2283333092927932,291.146240234375,291.1499938964844,273.1499938964844,270.5538024902344,285.5465393066406,293.2436828613281,291.146240234375,1.0,0.1884429007768631,0.6624241471290588,0.6624241471290588,1.0,1.0,-0.8669257164001465,0.3323154747486114,0.5346102118492126,0.1549151539802551,0.0,0.0,0.1795771867036819,24.901344299316406,25.0,0.0368771292269229,-4895.92626953125,73.71810150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.1093795448541641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343318372964859,0.1343361139297485,-4.266454197932035e-06,0.0,0.0001110063312808,0.0,0.0,5.284603595733643,0.0,0.0,0.0,0.2751711905002594,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.073722556233406,-1804.1009521484373,304.1479797363281,0.7755241990089417,0.1268806755542755,0.1146627739071846,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5655631422996521,0.050000000745058,0.0481353364884853,293.1562805175781,297.1499938964844,293.1499938964844,0.0893810838460922,-1627.1568603515625,304.1547241210937,0.8152903914451599,0.1464932262897491,0.1033626496791839,293.1332397460937,297.1499938964844,293.1499938964844,0.163980633020401,-3585.65234375,304.1478881835937,0.9640251994132996,0.2403171509504318,0.2278940379619598,293.2435302734375,297.1499938964844,293.1499938964844,0.0040460834279656,-1521.962158203125,296.6587219238281,0.5655631422996521,0.050000000745058,0.2283333092927932,291.146240234375,291.1499938964844,273.1499938964844,270.5538024902344,285.5465393066406,293.2436828613281,291.146240234375,1.0,0.1884429007768631,0.6624241471290588,0.6624241471290588,1.0,1.0,-0.8669257164001465,0.3323154747486114,0.5346102118492126,0.1549151539802551,0.0,0.0,0.1795771867036819,24.901344299316406,25.0,0.0368771292269229,-4895.92626953125,73.71810150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.1093795448541641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343318372964859,0.1343361139297485,-4.266454197932035e-06,0.0,0.0001110063312808,0.0,0.0,5.284603595733643,0.0,0.0,0.0,0.2751711905002594,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741428881883621,-1811.725341796875,304.14794921875,0.7759954929351807,0.1274176090955734,0.1151484698057174,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.565014123916626,0.050000000745058,0.0481388047337532,293.1672058105469,297.1499938964844,293.1499938964844,0.0876573249697685,-1602.0789794921875,304.156005859375,0.8105475306510925,0.1441175639629364,0.1017602607607841,293.1327209472656,297.1499938964844,293.1499938964844,0.1644322276115417,-3593.537109375,304.1478576660156,0.9639506936073304,0.240848496556282,0.2283977568149566,293.24139404296875,297.1499938964844,293.1499938964844,0.0040259729139506,-1514.7657470703125,296.6322326660156,0.565014123916626,0.050000000745058,0.2283497601747512,291.1463623046875,291.1499938964844,273.1499938964844,270.5585632324219,285.536376953125,293.2415771484375,291.1463928222656,1.0,0.1884637773036956,0.6622259616851807,0.6622259616851807,1.0,1.0,-0.8662137985229492,0.3324253857135772,0.5337883830070496,0.1534419953823089,0.0,0.0,0.1800548285245895,24.9569034576416,25.0,0.171286329627037,-4901.1201171875,73.67899322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545715332031,304.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.1093608662486076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345847845077514,0.1345890611410141,-4.266902578820009e-06,0.0,0.0001109873774112,0.0,0.0,5.295417785644531,0.0,0.0,0.0,0.2752129435539245,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741428881883621,-1811.725341796875,304.14794921875,0.7759954929351807,0.1274176090955734,0.1151484698057174,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.565014123916626,0.050000000745058,0.0481388047337532,293.1672058105469,297.1499938964844,293.1499938964844,0.0876573249697685,-1602.0789794921875,304.156005859375,0.8105475306510925,0.1441175639629364,0.1017602607607841,293.1327209472656,297.1499938964844,293.1499938964844,0.1644322276115417,-3593.537109375,304.1478576660156,0.9639506936073304,0.240848496556282,0.2283977568149566,293.24139404296875,297.1499938964844,293.1499938964844,0.0040259729139506,-1514.7657470703125,296.6322326660156,0.565014123916626,0.050000000745058,0.2283497601747512,291.1463623046875,291.1499938964844,273.1499938964844,270.5585632324219,285.536376953125,293.2415771484375,291.1463928222656,1.0,0.1884637773036956,0.6622259616851807,0.6622259616851807,1.0,1.0,-0.8662137985229492,0.3324253857135772,0.5337883830070496,0.1534419953823089,0.0,0.0,0.1800548285245895,24.9569034576416,25.0,0.171286329627037,-4901.1201171875,73.67899322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545715332031,304.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.1093608662486076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345847845077514,0.1345890611410141,-4.266902578820009e-06,0.0,0.0001109873774112,0.0,0.0,5.295417785644531,0.0,0.0,0.0,0.2752129435539245,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745605081319809,-1819.306884765625,304.14794921875,0.776443600654602,0.1279516071081161,0.1156322658061981,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.564452588558197,0.050000000745058,0.0481423698365688,293.1781005859375,297.1499938964844,293.1499938964844,0.0857145339250564,-1573.87353515625,304.1572570800781,0.8050446510314941,0.1414717137813568,0.0999609008431434,293.1322326660156,297.1499938964844,293.1499938964844,0.1648859679698944,-3601.449951171875,304.1477966308594,0.9638609290122986,0.2413828819990158,0.2289048880338668,293.2391967773437,297.1499938964844,293.1499938964844,0.0040066591463983,-1507.8392333984375,296.6068115234375,0.564452588558197,0.050000000745058,0.2283666878938675,291.1465759277344,291.1499938964844,273.1499938964844,270.56317138671875,285.5260314941406,293.2393798828125,291.1466064453125,1.0,0.1884575486183166,0.6620278358459473,0.6620278358459473,1.0,1.0,-0.8652679920196533,0.332450121641159,0.5328178405761719,0.151889219880104,0.0,0.0,0.1804959625005722,25.01186180114746,25.0,0.3218820095062256,-4905.2509765625,73.5992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522827148437,304.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.1093697026371955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348212361335754,0.1348254978656768,-4.267328677087789e-06,0.0,0.000110996341391,0.0,0.0,5.305539131164551,0.0,0.0,0.0,0.2752521336078644,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745605081319809,-1819.306884765625,304.14794921875,0.776443600654602,0.1279516071081161,0.1156322658061981,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.564452588558197,0.050000000745058,0.0481423698365688,293.1781005859375,297.1499938964844,293.1499938964844,0.0857145339250564,-1573.87353515625,304.1572570800781,0.8050446510314941,0.1414717137813568,0.0999609008431434,293.1322326660156,297.1499938964844,293.1499938964844,0.1648859679698944,-3601.449951171875,304.1477966308594,0.9638609290122986,0.2413828819990158,0.2289048880338668,293.2391967773437,297.1499938964844,293.1499938964844,0.0040066591463983,-1507.8392333984375,296.6068115234375,0.564452588558197,0.050000000745058,0.2283666878938675,291.1465759277344,291.1499938964844,273.1499938964844,270.56317138671875,285.5260314941406,293.2393798828125,291.1466064453125,1.0,0.1884575486183166,0.6620278358459473,0.6620278358459473,1.0,1.0,-0.8652679920196533,0.332450121641159,0.5328178405761719,0.151889219880104,0.0,0.0,0.1804959625005722,25.01186180114746,25.0,0.3218820095062256,-4905.2509765625,73.5992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522827148437,304.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.1093697026371955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348212361335754,0.1348254978656768,-4.267328677087789e-06,0.0,0.000110996341391,0.0,0.0,5.305539131164551,0.0,0.0,0.0,0.2752521336078644,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747675225138664,-1823.0673828125,304.14794921875,0.7766625285148621,0.1282165646553039,0.115872599184513,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5641719102859497,0.050000000745058,0.0481441617012023,293.1834411621094,297.1499938964844,293.1499938964844,0.0846702307462692,-1558.7430419921875,304.1578063964844,0.8020366430282593,0.1400613486766815,0.0989966839551925,293.13201904296875,297.1499938964844,293.1499938964844,0.1651130616664886,-3605.406494140625,304.1477966308594,0.9638165235519408,0.2416506260633468,0.2291591763496399,293.238037109375,297.1499938964844,293.1499938964844,0.0039973207749426,-1504.4844970703125,296.5945129394531,0.5641719102859497,0.050000000745058,0.2283751815557479,291.146728515625,291.1499938964844,273.1499938964844,270.5653991699219,285.52081298828125,293.2382202148437,291.14678955078125,1.0,0.1884443610906601,0.6619287133216858,0.6619287133216858,1.0,1.0,-0.864716649055481,0.3324322700500488,0.5322843790054321,0.1510908901691436,0.0,0.0,0.1806971877813339,25.0385799407959,25.0,0.3982188701629638,-4906.9228515625,73.54495239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15057373046875,304.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1093840897083282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349303424358368,0.1349346041679382,-4.26752922066953e-06,0.0,0.0001110109442379,0.0,0.0,5.310214996337891,0.0,0.0,0.0,0.2752702832221985,4.0,0.0,1.0
