time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749731063842773,-1826.8035888671875,304.14794921875,0.7768805027008057,0.1284799426794052,0.1161115691065788,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5638939738273621,0.050000000745058,0.0481459386646747,293.1886291503906,297.1499938964844,293.1499938964844,0.0835877880454063,-1543.0858154296875,304.1583557128906,0.7989201545715332,0.1386137902736663,0.0979994982481002,293.1318054199219,297.1499938964844,293.1499938964844,0.1653400659561157,-3609.359619140625,304.1477966308594,0.9637758135795592,0.2419185489416122,0.2294136136770248,293.23687744140625,297.1499938964844,293.1499938964844,0.0039881863631308,-1501.199462890625,296.58251953125,0.5638939738273621,0.050000000745058,0.2283836156129837,291.1469116210937,291.1499938964844,273.1499938964844,270.56756591796875,285.5155944824219,293.237060546875,291.14697265625,1.0,0.1884252429008484,0.6618326306343079,0.6618326306343079,1.0,1.0,-0.8641241788864136,0.3323986232280731,0.5317255258560181,0.1502837240695953,0.0,0.0,0.1808846294879913,25.064531326293945,25.0,0.4672254621982574,-4908.3681640625,73.48259735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148681640625,304.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.1094039529561996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350326687097549,0.1350369304418563,-4.267719305062201e-06,0.0,0.0001110310986405,0.0,0.0,5.314603805541992,0.0,0.0,0.0,0.2752873599529266,4.0,0.0,1.0
754020,293.13055419921875,297.1499938964844,293.1499938964844,0.0753923058509826,-1834.434814453125,304.1479187011719,0.7776339054107666,0.1290296018123626,0.1165970787405967,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5635967254638672,0.050000000745058,0.0481478534638881,293.1925964355469,297.1499938964844,293.1499938964844,0.0818948000669479,-1518.7393798828125,304.1583251953125,0.7942159175872803,0.1368111222982406,0.0964547470211982,293.1313781738281,297.1499938964844,293.1499938964844,0.1658033579587936,-3617.431884765625,304.1477355957031,0.964077353477478,0.2424678951501846,0.2299279421567917,293.2344055175781,297.1499938964844,293.1499938964844,0.0039705773815512,-1494.8765869140625,296.559326171875,0.5635967254638672,0.050000000745058,0.2283926904201507,291.14703369140625,291.1499938964844,273.1499938964844,270.5718078613281,285.50439453125,293.234619140625,291.1469421386719,1.0,0.1883828192949295,0.6616404056549072,0.6616404056549072,1.0,1.0,-0.8634827733039856,0.3325729072093963,0.5309098362922668,0.1487302780151367,0.0,0.0,0.1812610030174255,25.07993507385254,25.0,-0.3180394172668457,-4912.05517578125,73.39663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,304.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.109459213912487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352244168519973,0.13522869348526,-4.268064458301524e-06,0.0,0.0001110871817218,0.0,0.0,5.322816371917725,0.0,0.0,0.0,0.2753193378448486,4.0,0.0,1.0
754080,293.13055419921875,297.1499938964844,293.1499938964844,0.0753923058509826,-1834.434814453125,304.1479187011719,0.7776339054107666,0.1290296018123626,0.1165970787405967,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5635967254638672,0.050000000745058,0.0481478534638881,293.1925964355469,297.1499938964844,293.1499938964844,0.0818948000669479,-1518.7393798828125,304.1583251953125,0.7942159175872803,0.1368111222982406,0.0964547470211982,293.1313781738281,297.1499938964844,293.1499938964844,0.1658033579587936,-3617.431884765625,304.1477355957031,0.964077353477478,0.2424678951501846,0.2299279421567917,293.2344055175781,297.1499938964844,293.1499938964844,0.0039705773815512,-1494.8765869140625,296.559326171875,0.5635967254638672,0.050000000745058,0.2283926904201507,291.14703369140625,291.1499938964844,273.1499938964844,270.5718078613281,285.50439453125,293.234619140625,291.1469421386719,1.0,0.1883828192949295,0.6616404056549072,0.6616404056549072,1.0,1.0,-0.8634827733039856,0.3325729072093963,0.5309098362922668,0.1487302780151367,0.0,0.0,0.1812610030174255,25.07993507385254,25.0,-0.3180394172668457,-4912.05517578125,73.39663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,304.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.109459213912487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352244168519973,0.13522869348526,-4.268064458301524e-06,0.0,0.0001110871817218,0.0,0.0,5.322816371917725,0.0,0.0,0.0,0.2753193378448486,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.075871855020523,-1843.2161865234373,304.1478271484375,0.779039740562439,0.1296492367982864,0.1171367242932319,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5637525320053101,0.050000000745058,0.0481468699872493,293.1903686523437,297.1499938964844,293.1499938964844,0.0812324881553649,-1509.4013671875,304.1566467285156,0.7927152514457703,0.1361747682094574,0.0958584696054458,293.1307983398437,297.1499938964844,293.1499938964844,0.1663257628679275,-3626.586181640625,304.1476135253906,0.9650774598121644,0.2430582046508789,0.2304735481739044,293.2316589355469,297.1499938964844,293.1499938964844,0.0039542545564472,-1489.129150390625,296.5364685058594,0.5637525320053101,0.050000000745058,0.2283880114555359,291.1450500488281,291.1499938964844,273.1499938964844,270.57586669921875,285.4915771484375,293.2319030761719,291.14459228515625,1.0,0.1883651465177536,0.6614481806755066,0.6614481806755066,1.0,1.0,-0.8640623688697815,0.3332787156105041,0.5307835936546326,0.147342100739479,0.0,0.0,0.1820267140865326,25.033849716186523,25.0,-3.061146974563598,-4920.46630859375,73.42749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,304.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.576171875,18000.0,0.0,0.0,0.1095405519008636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355515420436859,0.1355558037757873,-4.2684896470746025e-06,0.0,0.0001111697347369,0.0,0.0,5.336630344390869,0.0,0.0,0.0,0.2753712832927704,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.075871855020523,-1843.2161865234373,304.1478271484375,0.779039740562439,0.1296492367982864,0.1171367242932319,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5637525320053101,0.050000000745058,0.0481468699872493,293.1903686523437,297.1499938964844,293.1499938964844,0.0812324881553649,-1509.4013671875,304.1566467285156,0.7927152514457703,0.1361747682094574,0.0958584696054458,293.1307983398437,297.1499938964844,293.1499938964844,0.1663257628679275,-3626.586181640625,304.1476135253906,0.9650774598121644,0.2430582046508789,0.2304735481739044,293.2316589355469,297.1499938964844,293.1499938964844,0.0039542545564472,-1489.129150390625,296.5364685058594,0.5637525320053101,0.050000000745058,0.2283880114555359,291.1450500488281,291.1499938964844,273.1499938964844,270.57586669921875,285.4915771484375,293.2319030761719,291.14459228515625,1.0,0.1883651465177536,0.6614481806755066,0.6614481806755066,1.0,1.0,-0.8640623688697815,0.3332787156105041,0.5307835936546326,0.147342100739479,0.0,0.0,0.1820267140865326,25.033849716186523,25.0,-3.061146974563598,-4920.46630859375,73.42749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,304.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.576171875,18000.0,0.0,0.0,0.1095405519008636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355515420436859,0.1355558037757873,-4.2684896470746025e-06,0.0,0.0001111697347369,0.0,0.0,5.336630344390869,0.0,0.0,0.0,0.2753712832927704,4.0,0.0,1.0
754260,293.1291809082031,297.1499938964844,293.1499938964844,0.0763979107141494,-1852.8792724609373,304.1476745605469,0.780705451965332,0.1303092539310455,0.1177211552858352,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5640433430671692,0.050000000745058,0.0481450222432613,293.1864929199219,297.1499938964844,293.1499938964844,0.0809947624802589,-1506.1815185546875,304.15484619140625,0.7924513220787048,0.1359383910894394,0.0956420078873634,293.130126953125,297.1499938964844,293.1499938964844,0.1668960452079773,-3636.595947265625,304.1474609375,0.966309130191803,0.2436794191598892,0.2310516387224197,293.2287292480469,297.1499938964844,293.1499938964844,0.0039393785409629,-1483.964111328125,296.5143127441406,0.5640433430671692,0.050000000745058,0.2283792644739151,291.14166259765625,291.1499938964844,273.1499938964844,270.5797424316406,285.4783020019531,293.2289733886719,291.1412048339844,1.0,0.1883789002895355,0.6612464785575867,0.6612464785575867,1.0,1.0,-0.8651847243309021,0.3342058956623077,0.5309788584709167,0.1460579633712768,0.0,0.0,0.1833652406930923,24.97186851501465,25.0,-4.304386138916016,-4935.02734375,73.52716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13214111328125,304.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.109670341014862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361822336912155,0.1361865103244781,-4.269333658157848e-06,0.0,0.0001113014513975,0.0,0.0,5.363310813903809,0.0,0.0,0.0,0.2754705846309662,4.0,0.0,1.0
754320,293.1291809082031,297.1499938964844,293.1499938964844,0.0763979107141494,-1852.8792724609373,304.1476745605469,0.780705451965332,0.1303092539310455,0.1177211552858352,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5640433430671692,0.050000000745058,0.0481450222432613,293.1864929199219,297.1499938964844,293.1499938964844,0.0809947624802589,-1506.1815185546875,304.15484619140625,0.7924513220787048,0.1359383910894394,0.0956420078873634,293.130126953125,297.1499938964844,293.1499938964844,0.1668960452079773,-3636.595947265625,304.1474609375,0.966309130191803,0.2436794191598892,0.2310516387224197,293.2287292480469,297.1499938964844,293.1499938964844,0.0039393785409629,-1483.964111328125,296.5143127441406,0.5640433430671692,0.050000000745058,0.2283792644739151,291.14166259765625,291.1499938964844,273.1499938964844,270.5797424316406,285.4783020019531,293.2289733886719,291.1412048339844,1.0,0.1883789002895355,0.6612464785575867,0.6612464785575867,1.0,1.0,-0.8651847243309021,0.3342058956623077,0.5309788584709167,0.1460579633712768,0.0,0.0,0.1833652406930923,24.97186851501465,25.0,-4.304386138916016,-4935.02734375,73.52716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13214111328125,304.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.109670341014862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361822336912155,0.1361865103244781,-4.269333658157848e-06,0.0,0.0001113014513975,0.0,0.0,5.363310813903809,0.0,0.0,0.0,0.2754705846309662,4.0,0.0,1.0
754380,293.1284484863281,297.1499938964844,293.1499938964844,0.0769337192177772,-1862.7215576171875,304.1475524902344,0.7824091911315918,0.1309841573238372,0.1183223947882652,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5643345713615417,0.050000000745058,0.0481431782245636,293.18231201171875,297.1499938964844,293.1499938964844,0.080909639596939,-1505.1134033203125,304.15338134765625,0.7925821542739868,0.1358618736267089,0.0955644473433494,293.12945556640625,297.1499938964844,293.1499938964844,0.1674744784832,-3646.719482421875,304.1473388671875,0.9675547480583192,0.2443170547485351,0.2316477596759796,293.2256164550781,297.1499938964844,293.1499938964844,0.0039255642332136,-1479.138671875,296.4940185546875,0.5643345713615417,0.050000000745058,0.2283705025911331,291.13885498046875,291.1499938964844,273.1499938964844,270.5834655761719,285.4651794433594,293.2258605957031,291.1385498046875,1.0,0.1884216517210006,0.6610448360443115,0.6610448360443115,1.0,1.0,-0.8665157556533813,0.3352023959159851,0.5313133597373962,0.1448591500520706,0.0,0.0,0.1850488781929016,24.91304397583008,25.0,-3.688123464584351,-4953.3271484375,73.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,304.4789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.109873928129673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370339840650558,0.1370382606983184,-4.270638783054892e-06,0.0,0.0001115080740419,0.0,0.0,5.399581909179688,0.0,0.0,0.0,0.2756076157093048,4.0,0.0,1.0
754440,293.1284484863281,297.1499938964844,293.1499938964844,0.0769337192177772,-1862.7215576171875,304.1475524902344,0.7824091911315918,0.1309841573238372,0.1183223947882652,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5643345713615417,0.050000000745058,0.0481431782245636,293.18231201171875,297.1499938964844,293.1499938964844,0.080909639596939,-1505.1134033203125,304.15338134765625,0.7925821542739868,0.1358618736267089,0.0955644473433494,293.12945556640625,297.1499938964844,293.1499938964844,0.1674744784832,-3646.719482421875,304.1473388671875,0.9675547480583192,0.2443170547485351,0.2316477596759796,293.2256164550781,297.1499938964844,293.1499938964844,0.0039255642332136,-1479.138671875,296.4940185546875,0.5643345713615417,0.050000000745058,0.2283705025911331,291.13885498046875,291.1499938964844,273.1499938964844,270.5834655761719,285.4651794433594,293.2258605957031,291.1385498046875,1.0,0.1884216517210006,0.6610448360443115,0.6610448360443115,1.0,1.0,-0.8665157556533813,0.3352023959159851,0.5313133597373962,0.1448591500520706,0.0,0.0,0.1850488781929016,24.91304397583008,25.0,-3.688123464584351,-4953.3271484375,73.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,304.4789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.109873928129673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370339840650558,0.1370382606983184,-4.270638783054892e-06,0.0,0.0001115080740419,0.0,0.0,5.399581909179688,0.0,0.0,0.0,0.2756076157093048,4.0,0.0,1.0
754500,293.1280822753906,297.1499938964844,293.1499938964844,0.0772032216191291,-1867.670166015625,304.14752197265625,0.783261775970459,0.1313279122114181,0.1186283156275749,293.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5644708871841431,0.050000000745058,0.0481423139572143,293.18023681640625,297.1499938964844,293.1499938964844,0.0808997005224227,-1505.03076171875,304.1528015136719,0.7927236557006836,0.1358629167079925,0.0955563336610794,293.129150390625,297.1499938964844,293.1499938964844,0.1677630990743637,-3651.757080078125,304.1473083496094,0.9681673049926758,0.2446415275335312,0.2319512516260147,293.2239990234375,297.1499938964844,293.1499938964844,0.0039190230891108,-1476.83349609375,296.4846496582031,0.5644708871841431,0.050000000745058,0.228366419672966,291.13787841796875,291.1499938964844,273.1499938964844,270.5852355957031,285.45880126953125,293.2242736816406,291.1376342773437,1.0,0.1884532421827316,0.6609439849853516,0.6609439849853516,1.0,1.0,-0.8672313690185547,0.3357124030590057,0.5315189361572266,0.1442936807870865,0.0,0.0,0.1859631836414337,24.88615608215332,25.0,-3.071694612503052,-4963.201171875,73.74944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,304.4844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.345703125,18000.0,0.0,0.0,0.1100098043680191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375097632408142,0.1375140398740768,-4.271415036782855e-06,0.0,0.0001116459679906,0.0,0.0,5.419919967651367,0.0,0.0,0.0,0.2756851613521576,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774739757180213,-1872.6412353515625,304.1474609375,0.7841155529022217,0.1316754668951034,0.1189378127455711,293.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.564601719379425,0.050000000745058,0.0481414906680583,293.1781921386719,297.1499938964844,293.1499938964844,0.0809052810072898,-1505.161865234375,304.1522827148437,0.7929006814956665,0.1358839720487594,0.0955630391836166,293.1288146972656,297.1499938964844,293.1499938964844,0.1680512577295303,-3656.77880859375,304.14727783203125,0.9687734842300416,0.2449692487716674,0.2322579324245453,293.2223815917969,297.1499938964844,293.1499938964844,0.003912697546184,-1474.591552734375,296.4757385253906,0.564601719379425,0.050000000745058,0.228362500667572,291.1371154785156,291.1499938964844,273.1499938964844,270.5870056152344,285.4526062011719,293.22265625,291.136962890625,1.0,0.1884906142950058,0.6608274579048157,0.6608274579048157,1.0,1.0,-0.8679730892181396,0.3362224400043487,0.5317506194114685,0.1437484323978424,0.0,0.0,0.1869000047445297,24.86081886291504,25.0,-2.396423101425171,-4973.2841796875,73.83860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063232421875,304.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.158203125,18000.0,0.0,0.0,0.1101675480604171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380036920309066,0.1380079686641693,-4.272241767466767e-06,0.0,0.00011180605361,0.0,0.0,5.441074371337891,0.0,0.0,0.0,0.2757661640644073,4.0,0.0,1.0
754620,293.1270446777344,297.1499938964844,293.1499938964844,0.0780181959271431,-1882.6324462890625,304.1473999023437,0.7858233451843262,0.1323795169591903,0.1195658594369888,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.564847469329834,0.050000000745058,0.0481399372220039,293.1741943359375,297.1499938964844,293.1499938964844,0.0809579193592071,-1505.9962158203125,304.15142822265625,0.7933494448661804,0.1359807848930359,0.0956163927912712,293.1282043457031,297.1499938964844,293.1499938964844,0.1686260104179382,-3666.7734375,304.147216796875,0.969965934753418,0.2456328868865966,0.2328797727823257,293.2190856933594,297.1499938964844,293.1499938964844,0.0039006788283586,-1470.2962646484375,296.4593200683594,0.564847469329834,0.050000000745058,0.2283551394939422,291.1363220214844,291.1499938964844,273.1499938964844,270.59033203125,285.4407653808594,293.2193603515625,291.1362609863281,1.0,0.1885815262794494,0.6605942845344543,0.6605942845344543,1.0,1.0,-0.8695263266563416,0.3372476398944855,0.5322786569595337,0.1427342295646667,0.0,0.0,0.1887884587049484,24.8146915435791,25.0,-1.125475287437439,-4993.658203125,74.0358657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892028808594,304.50054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9765625,18000.0,0.0,0.0,0.1105482876300811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390162259340286,0.1390205025672912,-4.273986633052118e-06,0.0,0.000112192457891,0.0,0.0,5.484549045562744,0.0,0.0,0.0,0.2759333252906799,4.0,0.0,1.0
754680,293.1270446777344,297.1499938964844,293.1499938964844,0.0780181959271431,-1882.6324462890625,304.1473999023437,0.7858233451843262,0.1323795169591903,0.1195658594369888,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.564847469329834,0.050000000745058,0.0481399372220039,293.1741943359375,297.1499938964844,293.1499938964844,0.0809579193592071,-1505.9962158203125,304.15142822265625,0.7933494448661804,0.1359807848930359,0.0956163927912712,293.1282043457031,297.1499938964844,293.1499938964844,0.1686260104179382,-3666.7734375,304.147216796875,0.969965934753418,0.2456328868865966,0.2328797727823257,293.2190856933594,297.1499938964844,293.1499938964844,0.0039006788283586,-1470.2962646484375,296.4593200683594,0.564847469329834,0.050000000745058,0.2283551394939422,291.1363220214844,291.1499938964844,273.1499938964844,270.59033203125,285.4407653808594,293.2193603515625,291.1362609863281,1.0,0.1885815262794494,0.6605942845344543,0.6605942845344543,1.0,1.0,-0.8695263266563416,0.3372476398944855,0.5322786569595337,0.1427342295646667,0.0,0.0,0.1887884587049484,24.8146915435791,25.0,-1.125475287437439,-4993.658203125,74.0358657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892028808594,304.50054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9765625,18000.0,0.0,0.0,0.1105482876300811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390162259340286,0.1390205025672912,-4.273986633052118e-06,0.0,0.000112192457891,0.0,0.0,5.484549045562744,0.0,0.0,0.0,0.2759333252906799,4.0,0.0,1.0
754740,293.1264038085937,297.1499938964844,293.1499938964844,0.0785647928714752,-1892.6697998046875,304.1473693847656,0.7875258326530457,0.1330920755863189,0.1202025935053825,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.56507408618927,0.050000000745058,0.0481385104358196,293.1703491210937,297.1499938964844,293.1499938964844,0.081061266362667,-1507.5355224609375,304.1507873535156,0.793912410736084,0.1361444145441055,0.0957178920507431,293.1275939941406,297.1499938964844,293.1499938964844,0.1691999733448028,-3676.732421875,304.1471862792969,0.9711318612098694,0.246305227279663,0.2335105687379837,293.2157287597656,297.1499938964844,293.1499938964844,0.0038895334582775,-1466.278076171875,296.4445495605469,0.56507408618927,0.050000000745058,0.2283483743667602,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,285.4296569824219,293.21600341796875,291.1361999511719,1.0,0.1886919289827346,0.6603611707687378,0.6603611707687378,1.0,1.0,-0.8711593747138977,0.3382722437381744,0.5328871011734009,0.1418278068304062,0.0,0.0,0.1906467974185943,24.77427673339844,25.0,-0.1870845556259155,-5013.87451171875,74.25572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710754394531,304.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.966796875,18000.0,0.0,0.0,0.1110092252492904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400281488895416,0.1400324255228042,-4.275776063877856e-06,0.0,0.0001126602510339,0.0,0.0,5.5281195640563965,0.0,0.0,0.0,0.2761016190052032,4.0,0.0,1.0
754800,293.1264038085937,297.1499938964844,293.1499938964844,0.0785647928714752,-1892.6697998046875,304.1473693847656,0.7875258326530457,0.1330920755863189,0.1202025935053825,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.56507408618927,0.050000000745058,0.0481385104358196,293.1703491210937,297.1499938964844,293.1499938964844,0.081061266362667,-1507.5355224609375,304.1507873535156,0.793912410736084,0.1361444145441055,0.0957178920507431,293.1275939941406,297.1499938964844,293.1499938964844,0.1691999733448028,-3676.732421875,304.1471862792969,0.9711318612098694,0.246305227279663,0.2335105687379837,293.2157287597656,297.1499938964844,293.1499938964844,0.0038895334582775,-1466.278076171875,296.4445495605469,0.56507408618927,0.050000000745058,0.2283483743667602,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,285.4296569824219,293.21600341796875,291.1361999511719,1.0,0.1886919289827346,0.6603611707687378,0.6603611707687378,1.0,1.0,-0.8711593747138977,0.3382722437381744,0.5328871011734009,0.1418278068304062,0.0,0.0,0.1906467974185943,24.77427673339844,25.0,-0.1870845556259155,-5013.87451171875,74.25572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710754394531,304.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.966796875,18000.0,0.0,0.0,0.1110092252492904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400281488895416,0.1400324255228042,-4.275776063877856e-06,0.0,0.0001126602510339,0.0,0.0,5.5281195640563965,0.0,0.0,0.0,0.2761016190052032,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791126862168312,-1902.7364501953125,304.1473388671875,0.7892193794250488,0.1338100433349609,0.1208449304103851,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5652850270271301,0.050000000745058,0.0481371842324733,293.1667175292969,297.1499938964844,293.1499938964844,0.0812116563320159,-1509.7347412109375,304.1502685546875,0.7945815920829773,0.1363695412874221,0.0958633944392204,293.1270446777344,297.1499938964844,293.1499938964844,0.1697743982076645,-3686.682861328125,304.1471862792969,0.972273290157318,0.2469841539859771,0.234148159623146,293.2123413085937,297.1499938964844,293.1499938964844,0.0038792823906987,-1462.5576171875,296.4313049316406,0.5652850270271301,0.050000000745058,0.2283420711755752,291.1364440917969,291.1499938964844,273.1499938964844,270.5965270996094,285.4193725585937,293.2126159667969,291.13653564453125,1.0,0.1888195127248764,0.6601186394691467,0.6601186394691467,1.0,1.0,-0.8728607892990112,0.3392869830131531,0.5335738062858582,0.1410307586193084,0.0,0.0,0.1924366950988769,24.7390079498291,25.0,0.432394415140152,-5033.70751953125,74.49552154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053466796875,304.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1115370690822601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410150527954101,0.1410193294286728,-4.277550488041015e-06,0.0,0.0001131959434133,0.0,0.0,5.570712089538574,0.0,0.0,0.0,0.2762665450572967,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791126862168312,-1902.7364501953125,304.1473388671875,0.7892193794250488,0.1338100433349609,0.1208449304103851,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5652850270271301,0.050000000745058,0.0481371842324733,293.1667175292969,297.1499938964844,293.1499938964844,0.0812116563320159,-1509.7347412109375,304.1502685546875,0.7945815920829773,0.1363695412874221,0.0958633944392204,293.1270446777344,297.1499938964844,293.1499938964844,0.1697743982076645,-3686.682861328125,304.1471862792969,0.972273290157318,0.2469841539859771,0.234148159623146,293.2123413085937,297.1499938964844,293.1499938964844,0.0038792823906987,-1462.5576171875,296.4313049316406,0.5652850270271301,0.050000000745058,0.2283420711755752,291.1364440917969,291.1499938964844,273.1499938964844,270.5965270996094,285.4193725585937,293.2126159667969,291.13653564453125,1.0,0.1888195127248764,0.6601186394691467,0.6601186394691467,1.0,1.0,-0.8728607892990112,0.3392869830131531,0.5335738062858582,0.1410307586193084,0.0,0.0,0.1924366950988769,24.7390079498291,25.0,0.432394415140152,-5033.70751953125,74.49552154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053466796875,304.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1115370690822601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410150527954101,0.1410193294286728,-4.277550488041015e-06,0.0,0.0001131959434133,0.0,0.0,5.570712089538574,0.0,0.0,0.0,0.2762665450572967,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796621218323707,-1912.8388671875,304.1473083496094,0.7909084558486938,0.1345352232456207,0.12149228900671,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5654854774475098,0.050000000745058,0.0481359213590621,293.1632385253906,297.1499938964844,293.1499938964844,0.0814059674739837,-1512.55419921875,304.1498718261719,0.7953542470932007,0.1366530805826187,0.0960497930645942,293.12652587890625,297.1499938964844,293.1499938964844,0.1703500896692276,-3696.641357421875,304.14715576171875,0.9733961820602416,0.2476697862148285,0.2347915768623352,293.2089538574219,297.1499938964844,293.1499938964844,0.0038699253927916,-1459.142333984375,296.41943359375,0.5654854774475098,0.050000000745058,0.2283360958099365,291.13702392578125,291.1499938964844,273.1499938964844,270.5993347167969,285.4104919433594,293.2100524902344,291.1371459960937,1.0,0.1889621168375015,0.6598761081695557,0.6598761081695557,1.0,1.0,-0.8746247887611389,0.340290904045105,0.5343339443206787,0.1403472572565078,0.0,0.0,0.1941291242837906,24.708032608032227,25.0,0.911197543144226,-5052.95458984375,74.75313568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376281738281,304.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2265625,18000.0,0.0,0.0,0.11211409419775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419597715139389,0.1419640481472015,-4.279272616258822e-06,0.0,0.0001137815561378,0.0,0.0,5.611572742462158,0.0,0.0,0.0,0.2764251232147217,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796621218323707,-1912.8388671875,304.1473083496094,0.7909084558486938,0.1345352232456207,0.12149228900671,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5654854774475098,0.050000000745058,0.0481359213590621,293.1632385253906,297.1499938964844,293.1499938964844,0.0814059674739837,-1512.55419921875,304.1498718261719,0.7953542470932007,0.1366530805826187,0.0960497930645942,293.12652587890625,297.1499938964844,293.1499938964844,0.1703500896692276,-3696.641357421875,304.14715576171875,0.9733961820602416,0.2476697862148285,0.2347915768623352,293.2089538574219,297.1499938964844,293.1499938964844,0.0038699253927916,-1459.142333984375,296.41943359375,0.5654854774475098,0.050000000745058,0.2283360958099365,291.13702392578125,291.1499938964844,273.1499938964844,270.5993347167969,285.4104919433594,293.2100524902344,291.1371459960937,1.0,0.1889621168375015,0.6598761081695557,0.6598761081695557,1.0,1.0,-0.8746247887611389,0.340290904045105,0.5343339443206787,0.1403472572565078,0.0,0.0,0.1941291242837906,24.708032608032227,25.0,0.911197543144226,-5052.95458984375,74.75313568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376281738281,304.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2265625,18000.0,0.0,0.0,0.11211409419775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419597715139389,0.1419640481472015,-4.279272616258822e-06,0.0,0.0001137815561378,0.0,0.0,5.611572742462158,0.0,0.0,0.0,0.2764251232147217,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799402892589569,-1917.9561767578125,304.14727783203125,0.7917653918266296,0.1349056661128997,0.1218217462301254,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5655863285064697,0.050000000745058,0.0481352880597114,293.1615295410156,297.1499938964844,293.1499938964844,0.081520177423954,-1514.2054443359375,304.1496887207031,0.7957878112792969,0.1368187665939331,0.0961593762040138,293.12628173828125,297.1499938964844,293.1499938964844,0.1706390678882599,-3701.634521484375,304.14715576171875,0.9739591479301452,0.2480173259973526,0.2351171523332595,293.2072448730469,297.1499938964844,293.1499938964844,0.0038655661046504,-1457.54052734375,296.4140625,0.5655863285064697,0.050000000745058,0.2283330857753753,291.1374816894531,291.1499938964844,273.1499938964844,270.6006774902344,285.4067077636719,293.2094116210937,291.1376342773437,1.0,0.1890387684106826,0.6597548127174377,0.6597548127174377,1.0,1.0,-0.8755380511283875,0.3407921195030212,0.5347459316253662,0.1400494128465652,0.0,0.0,0.1949181109666824,24.693500518798828,25.0,1.1869621276855469,-5062.26611328125,74.88903045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03076171875,304.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.35546875,18000.0,0.0,0.0,0.112414963543415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424075216054916,0.1424117982387542,-4.280102075426839e-06,0.0,0.000114086898975,0.0,0.0,5.63097620010376,0.0,0.0,0.0,0.2765005528926849,4.0,0.0,1.0
755160,293.1246643066406,297.1499938964844,293.1499938964844,0.0802212879061698,-1923.1280517578125,304.14727783203125,0.7926318049430847,0.1352794617414474,0.1221552565693855,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5656883716583252,0.050000000745058,0.0481346473097801,293.1598815917969,297.1499938964844,293.1499938964844,0.0816457569599151,-1516.0189208984375,304.1495056152344,0.7962527871131897,0.1369991302490234,0.0962795913219451,293.12603759765625,297.1499938964844,293.1499938964844,0.1709296852350235,-3706.653564453125,304.1471252441406,0.9745242595672609,0.2483673691749572,0.2354454547166824,293.2055358886719,297.1499938964844,293.1499938964844,0.0038614247459918,-1456.01416015625,296.4090270996094,0.5656883716583252,0.050000000745058,0.2283300459384918,291.13800048828125,291.1499938964844,273.1499938964844,270.6019897460937,285.4031677246094,293.208740234375,291.1381530761719,1.0,0.1891187578439712,0.6596287488937378,0.6596287488937378,1.0,1.0,-0.8764721751213074,0.3412917554378509,0.535180389881134,0.1397796422243118,0.0,0.0,0.1956648379564285,24.679492950439453,25.0,1.3393421173095703,-5071.31787109375,75.02950286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02471923828125,304.5365295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.515625,18000.0,0.0,0.0,0.112720288336277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14283287525177,0.1428371518850326,-4.280899702280294e-06,0.0,0.0001143967674579,0.0,0.0,5.6494340896606445,0.0,0.0,0.0,0.2765724956989288,4.0,0.0,1.0
755220,293.1241149902344,297.1499938964844,293.1499938964844,0.0807885155081749,-1933.5775146484373,304.1472473144531,0.7943751811981201,0.1360324025154113,0.1228285878896713,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5658921003341675,0.050000000745058,0.0481333695352077,293.1566772460937,297.1499938964844,293.1499938964844,0.0819300636649131,-1520.1212158203125,304.1492004394531,0.7972657680511475,0.1374008506536483,0.0965496748685836,293.12554931640625,297.1499938964844,293.1499938964844,0.171517014503479,-3716.79345703125,304.1471252441406,0.9756520986557008,0.2490726560354232,0.2361078113317489,293.2021484375,297.1499938964844,293.1499938964844,0.003853844013065,-1453.21728515625,296.3998413085937,0.5658921003341675,0.050000000745058,0.2283239811658859,291.1390075683594,291.1499938964844,273.1499938964844,270.6044616699219,285.396728515625,293.2074584960937,291.13916015625,1.0,0.1892882734537124,0.6593766212463379,0.6593766212463379,1.0,1.0,-0.8783904314041138,0.3422843515872955,0.5361060500144958,0.1393254101276397,0.0,0.0,0.1970592886209488,24.65351676940918,25.0,1.3821673393249512,-5088.8896484375,75.32281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,304.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.80859375,18000.0,0.0,0.0,0.1133334562182426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436265558004379,0.1436308473348617,-4.282389909349149e-06,0.0,0.0001150190510088,0.0,0.0,5.683908462524414,0.0,0.0,0.0,0.2767069637775421,4.0,0.0,1.0
755280,293.1241149902344,297.1499938964844,293.1499938964844,0.0807885155081749,-1933.5775146484373,304.1472473144531,0.7943751811981201,0.1360324025154113,0.1228285878896713,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5658921003341675,0.050000000745058,0.0481333695352077,293.1566772460937,297.1499938964844,293.1499938964844,0.0819300636649131,-1520.1212158203125,304.1492004394531,0.7972657680511475,0.1374008506536483,0.0965496748685836,293.12554931640625,297.1499938964844,293.1499938964844,0.171517014503479,-3716.79345703125,304.1471252441406,0.9756520986557008,0.2490726560354232,0.2361078113317489,293.2021484375,297.1499938964844,293.1499938964844,0.003853844013065,-1453.21728515625,296.3998413085937,0.5658921003341675,0.050000000745058,0.2283239811658859,291.1390075683594,291.1499938964844,273.1499938964844,270.6044616699219,285.396728515625,293.2074584960937,291.13916015625,1.0,0.1892882734537124,0.6593766212463379,0.6593766212463379,1.0,1.0,-0.8783904314041138,0.3422843515872955,0.5361060500144958,0.1393254101276397,0.0,0.0,0.1970592886209488,24.65351676940918,25.0,1.3821673393249512,-5088.8896484375,75.32281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,304.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.80859375,18000.0,0.0,0.0,0.1133334562182426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436265558004379,0.1436308473348617,-4.282389909349149e-06,0.0,0.0001150190510088,0.0,0.0,5.683908462524414,0.0,0.0,0.0,0.2767069637775421,4.0,0.0,1.0
755340,293.1236267089844,297.1499938964844,293.1499938964844,0.0813591703772544,-1944.1016845703125,304.147216796875,0.7961218953132629,0.136789321899414,0.1235062032938003,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5660944581031799,0.050000000745058,0.0481321029365062,293.15362548828125,297.1499938964844,293.1499938964844,0.0822535753250122,-1524.7872314453125,304.14892578125,0.7983754873275757,0.1378517895936966,0.0968549400568008,293.1250915527344,297.1499938964844,293.1499938964844,0.1721100807189941,-3727.026123046875,304.1470947265625,0.9767720699310304,0.2497827261686325,0.2367751747369766,293.19873046875,297.1499938964844,293.1499938964844,0.003847176907584,-1450.7530517578125,296.3918151855469,0.5660944581031799,0.050000000745058,0.2283179759979248,291.13995361328125,291.1499938964844,273.1499938964844,270.60675048828125,285.39117431640625,293.2062683105469,291.1400756835937,1.0,0.1894689798355102,0.6591244339942932,0.6591244339942932,1.0,1.0,-0.8803621530532837,0.3432630598545074,0.5370991230010986,0.1389822363853454,0.0,0.0,0.1983336806297302,24.63027000427246,25.0,1.3378596305847168,-5105.96533203125,75.63043975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103759765625,304.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.064453125,18000.0,0.0,0.0,0.1139352023601532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443563550710678,0.1443606466054916,-4.283760972612072e-06,0.0,0.0001156297512352,0.0,0.0,5.715646266937256,0.0,0.0,0.0,0.2768307626247406,4.0,0.0,1.0
755400,293.1236267089844,297.1499938964844,293.1499938964844,0.0813591703772544,-1944.1016845703125,304.147216796875,0.7961218953132629,0.136789321899414,0.1235062032938003,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5660944581031799,0.050000000745058,0.0481321029365062,293.15362548828125,297.1499938964844,293.1499938964844,0.0822535753250122,-1524.7872314453125,304.14892578125,0.7983754873275757,0.1378517895936966,0.0968549400568008,293.1250915527344,297.1499938964844,293.1499938964844,0.1721100807189941,-3727.026123046875,304.1470947265625,0.9767720699310304,0.2497827261686325,0.2367751747369766,293.19873046875,297.1499938964844,293.1499938964844,0.003847176907584,-1450.7530517578125,296.3918151855469,0.5660944581031799,0.050000000745058,0.2283179759979248,291.13995361328125,291.1499938964844,273.1499938964844,270.60675048828125,285.39117431640625,293.2062683105469,291.1400756835937,1.0,0.1894689798355102,0.6591244339942932,0.6591244339942932,1.0,1.0,-0.8803621530532837,0.3432630598545074,0.5370991230010986,0.1389822363853454,0.0,0.0,0.1983336806297302,24.63027000427246,25.0,1.3378596305847168,-5105.96533203125,75.63043975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103759765625,304.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.064453125,18000.0,0.0,0.0,0.1139352023601532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443563550710678,0.1443606466054916,-4.283760972612072e-06,0.0,0.0001156297512352,0.0,0.0,5.715646266937256,0.0,0.0,0.0,0.2768307626247406,4.0,0.0,1.0
755460,293.1231689453125,297.1499938964844,293.1499938964844,0.0819315686821937,-1954.6689453125,304.1471862792969,0.7978682518005371,0.1375486999750137,0.1241862997412681,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5662959814071655,0.050000000745058,0.048130840063095,293.1507263183594,297.1499938964844,293.1499938964844,0.0826137587428093,-1529.9815673828125,304.148681640625,0.7995762825012207,0.1383493691682815,0.0971933826804161,293.12469482421875,297.1499938964844,293.1499938964844,0.1727073490619659,-3737.323486328125,304.1470642089844,0.9778829216957092,0.2504964172840118,0.2374461889266967,293.1953125,297.1499938964844,293.1499938964844,0.0038414315786212,-1448.62353515625,296.38494873046875,0.5662959814071655,0.050000000745058,0.2283119857311248,291.140869140625,291.1499938964844,273.1499938964844,270.6088562011719,285.386474609375,293.20513916015625,291.1409912109375,1.0,0.189659908413887,0.6588634848594666,0.6588634848594666,1.0,1.0,-0.8823811411857605,0.3442235887050628,0.53815758228302,0.1387454867362976,0.0,0.0,0.1994868218898773,24.60957336425781,25.0,1.2827774286270142,-5122.51123046875,75.95111846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,304.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.1145100146532058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450212597846985,0.1450255513191223,-4.285017894289922e-06,0.0,0.0001162131011369,0.0,0.0,5.744602203369141,0.0,0.0,0.0,0.2769438028335571,4.0,0.0,1.0
755520,293.1231689453125,297.1499938964844,293.1499938964844,0.0819315686821937,-1954.6689453125,304.1471862792969,0.7978682518005371,0.1375486999750137,0.1241862997412681,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5662959814071655,0.050000000745058,0.048130840063095,293.1507263183594,297.1499938964844,293.1499938964844,0.0826137587428093,-1529.9815673828125,304.148681640625,0.7995762825012207,0.1383493691682815,0.0971933826804161,293.12469482421875,297.1499938964844,293.1499938964844,0.1727073490619659,-3737.323486328125,304.1470642089844,0.9778829216957092,0.2504964172840118,0.2374461889266967,293.1953125,297.1499938964844,293.1499938964844,0.0038414315786212,-1448.62353515625,296.38494873046875,0.5662959814071655,0.050000000745058,0.2283119857311248,291.140869140625,291.1499938964844,273.1499938964844,270.6088562011719,285.386474609375,293.20513916015625,291.1409912109375,1.0,0.189659908413887,0.6588634848594666,0.6588634848594666,1.0,1.0,-0.8823811411857605,0.3442235887050628,0.53815758228302,0.1387454867362976,0.0,0.0,0.1994868218898773,24.60957336425781,25.0,1.2827774286270142,-5122.51123046875,75.95111846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,304.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.1145100146532058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450212597846985,0.1450255513191223,-4.285017894289922e-06,0.0,0.0001162131011369,0.0,0.0,5.744602203369141,0.0,0.0,0.0,0.2769438028335571,4.0,0.0,1.0
755580,293.1227722167969,297.1499938964844,293.1499938964844,0.0825050175189971,-1965.2659912109373,304.14715576171875,0.7996137738227844,0.138309508562088,0.1248678937554359,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5664983987808228,0.050000000745058,0.0481295734643936,293.1479797363281,297.1499938964844,293.1499938964844,0.0830076187849044,-1535.6624755859375,304.1484680175781,0.8008617758750916,0.1388897895812988,0.0975622683763504,293.12432861328125,297.1499938964844,293.1499938964844,0.1733083128929138,-3747.67724609375,304.14703369140625,0.9789857864379884,0.251212865114212,0.2381199896335601,293.1919250488281,297.1499938964844,293.1499938964844,0.0038365926593542,-1446.82421875,296.3792419433594,0.5664983987808228,0.050000000745058,0.2283059805631637,291.1417236328125,291.1499938964844,273.1499938964844,270.6108093261719,285.3825988769531,293.2040405273437,291.141845703125,1.0,0.1898597925901413,0.6586025357246399,0.6586025357246399,1.0,1.0,-0.8844417929649353,0.3451661467552185,0.5392756462097168,0.1386155933141708,0.0,0.0,0.2005275338888168,24.591083526611328,25.0,1.2059998512268066,-5138.51416015625,76.28348541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01141357421875,304.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.564453125,18000.0,0.0,0.0,0.1150463670492172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456243991851806,0.1456286907196045,-4.286163857614156e-06,0.0,0.0001167574373539,0.0,0.0,5.770902156829834,0.0,0.0,0.0,0.2770465612411499,4.0,0.0,1.0
755640,293.1227722167969,297.1499938964844,293.1499938964844,0.0825050175189971,-1965.2659912109373,304.14715576171875,0.7996137738227844,0.138309508562088,0.1248678937554359,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5664983987808228,0.050000000745058,0.0481295734643936,293.1479797363281,297.1499938964844,293.1499938964844,0.0830076187849044,-1535.6624755859375,304.1484680175781,0.8008617758750916,0.1388897895812988,0.0975622683763504,293.12432861328125,297.1499938964844,293.1499938964844,0.1733083128929138,-3747.67724609375,304.14703369140625,0.9789857864379884,0.251212865114212,0.2381199896335601,293.1919250488281,297.1499938964844,293.1499938964844,0.0038365926593542,-1446.82421875,296.3792419433594,0.5664983987808228,0.050000000745058,0.2283059805631637,291.1417236328125,291.1499938964844,273.1499938964844,270.6108093261719,285.3825988769531,293.2040405273437,291.141845703125,1.0,0.1898597925901413,0.6586025357246399,0.6586025357246399,1.0,1.0,-0.8844417929649353,0.3451661467552185,0.5392756462097168,0.1386155933141708,0.0,0.0,0.2005275338888168,24.591083526611328,25.0,1.2059998512268066,-5138.51416015625,76.28348541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01141357421875,304.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.564453125,18000.0,0.0,0.0,0.1150463670492172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456243991851806,0.1456286907196045,-4.286163857614156e-06,0.0,0.0001167574373539,0.0,0.0,5.770902156829834,0.0,0.0,0.0,0.2770465612411499,4.0,0.0,1.0
755700,293.1225891113281,297.1499938964844,293.1499938964844,0.0827919691801071,-1970.5726318359373,304.14715576171875,0.8004859685897827,0.1386901289224624,0.1252089738845825,293.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5666003227233887,0.050000000745058,0.0481289364397525,293.14666748046875,297.1499938964844,293.1499938964844,0.0832166671752929,-1538.678466796875,304.1483764648437,0.8015351295471191,0.1391753405332565,0.0977576524019241,293.1241455078125,297.1499938964844,293.1499938964844,0.1736100912094116,-3752.8740234375,304.14703369140625,0.979534387588501,0.2515718638896942,0.2384577095508575,293.1902160644531,297.1499938964844,293.1499938964844,0.0038345174398273,-1446.0504150390625,296.3768310546875,0.5666003227233887,0.050000000745058,0.2283029556274414,291.1421203613281,291.1499938964844,273.1499938964844,270.6117248535156,285.3809814453125,293.2035217285156,291.1422424316406,1.0,0.1899628490209579,0.6584720611572266,0.6584720611572266,1.0,1.0,-0.8854865431785583,0.3456302881240845,0.5398562550544739,0.1385905444622039,0.0,0.0,0.2010083198547363,24.58260154724121,25.0,1.159728765487671,-5146.3056640625,76.45377349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137634277344,304.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6796875,18000.0,0.0,0.0,0.1152973100543022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459039151668548,0.1459081918001175,-4.286696366762044e-06,0.0,0.0001170121176983,0.0,0.0,5.78309965133667,0.0,0.0,0.0,0.2770942449569702,4.0,0.0,1.0
