time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830789506435394,-1975.8822021484373,304.14715576171875,0.8013579249382019,0.139070838689804,0.1255501210689544,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5667031407356262,0.050000000745058,0.0481282956898212,293.1453857421875,297.1499938964844,293.1499938964844,0.0834328755736351,-1541.7984619140625,304.1482849121094,0.8022269010543823,0.1394700855016708,0.0979594960808754,293.1239929199219,297.1499938964844,293.1499938964844,0.1739126145839691,-3758.08154296875,304.14703369140625,0.9800813794136048,0.251931369304657,0.2387958467006683,293.1885070800781,297.1499938964844,293.1499938964844,0.0038326564244925,-1445.355224609375,296.3746643066406,0.5667031407356262,0.050000000745058,0.2282999008893966,291.1425170898437,291.1499938964844,273.1499938964844,270.6125793457031,285.3795471191406,293.2029724121094,291.14263916015625,1.0,0.190067708492279,0.6583380699157715,0.6583380699157715,1.0,1.0,-0.88653963804245,0.346088171005249,0.5404514074325562,0.138591006398201,0.0,0.0,0.2014661729335785,24.57455444335937,25.0,1.1132407188415527,-5153.9580078125,76.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,304.5888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.1155366674065589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461705714464187,0.1461748629808426,-4.287204774300335e-06,0.0,0.0001172550255432,0.0,0.0,5.794742584228516,0.0,0.0,0.0,0.2771397829055786,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.083652876317501,-1986.508056640625,304.14715576171875,0.8031008243560791,0.1398319900035858,0.1262323260307312,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5669116377830505,0.050000000745058,0.0481269918382167,293.1429443359375,297.1499938964844,293.1499938964844,0.0838875845074653,-1548.3624267578125,304.1481018066406,0.8036677241325378,0.1400878578424453,0.0983833223581314,293.1236877441406,297.1499938964844,293.1499938964844,0.1745199263095855,-3768.530517578125,304.1470031738281,0.981170892715454,0.2526515424251556,0.2394733279943466,293.18511962890625,297.1499938964844,293.1499938964844,0.0038296259008347,-1444.2178955078125,296.3712463378906,0.5669116377830505,0.050000000745058,0.2282937318086624,291.14324951171875,291.1499938964844,273.1499938964844,270.6141662597656,285.3772888183594,293.20184326171875,291.14337158203125,1.0,0.1902828067541122,0.6580700278282166,0.6580700278282166,1.0,1.0,-0.8886711597442627,0.3469878137111664,0.5416833162307739,0.1386721432209015,0.0,0.0,0.2023122012615203,24.55974006652832,25.0,1.0104448795318604,-5168.806640625,76.97917938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,304.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.1159761846065521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466646194458007,0.1466689109802246,-4.288148829800775e-06,0.0,0.0001177010854007,0.0,0.0,5.816328525543213,0.0,0.0,0.0,0.2772241830825805,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.083652876317501,-1986.508056640625,304.14715576171875,0.8031008243560791,0.1398319900035858,0.1262323260307312,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5669116377830505,0.050000000745058,0.0481269918382167,293.1429443359375,297.1499938964844,293.1499938964844,0.0838875845074653,-1548.3624267578125,304.1481018066406,0.8036677241325378,0.1400878578424453,0.0983833223581314,293.1236877441406,297.1499938964844,293.1499938964844,0.1745199263095855,-3768.530517578125,304.1470031738281,0.981170892715454,0.2526515424251556,0.2394733279943466,293.18511962890625,297.1499938964844,293.1499938964844,0.0038296259008347,-1444.2178955078125,296.3712463378906,0.5669116377830505,0.050000000745058,0.2282937318086624,291.14324951171875,291.1499938964844,273.1499938964844,270.6141662597656,285.3772888183594,293.20184326171875,291.14337158203125,1.0,0.1902828067541122,0.6580700278282166,0.6580700278282166,1.0,1.0,-0.8886711597442627,0.3469878137111664,0.5416833162307739,0.1386721432209015,0.0,0.0,0.2023122012615203,24.55974006652832,25.0,1.0104448795318604,-5168.806640625,76.97917938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,304.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.1159761846065521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466646194458007,0.1466689109802246,-4.288148829800775e-06,0.0,0.0001177010854007,0.0,0.0,5.816328525543213,0.0,0.0,0.0,0.2772241830825805,4.0,0.0,1.0
755940,293.1218566894531,297.1499938964844,293.1499938964844,0.0842263922095298,-1997.1356201171875,304.14715576171875,0.804842472076416,0.1405922472476959,0.126913845539093,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5671253800392151,0.050000000745058,0.0481256619095802,293.1405944824219,297.1499938964844,293.1499938964844,0.0843695849180221,-1555.32421875,304.1479187011719,0.8051794767379761,0.1407402455806732,0.0988317281007766,293.1234130859375,297.1499938964844,293.1499938964844,0.17513008415699,-3779.021240234375,304.14697265625,0.9822552800178528,0.2533728182315826,0.2401519268751144,293.18170166015625,297.1499938964844,293.1499938964844,0.0038274915423244,-1443.40966796875,296.368896484375,0.5671253800392151,0.050000000745058,0.2282874137163162,291.1438903808594,291.1499938964844,273.1499938964844,270.6155700683594,285.3758239746094,293.20068359375,291.1439819335937,1.0,0.1905043125152588,0.6578019261360168,0.6578019261360168,1.0,1.0,-0.8908324837684631,0.3478636741638183,0.5429688096046448,0.1388619840145111,0.0,0.0,0.2030789405107498,24.54644203186035,25.0,0.8890786170959473,-5183.04638671875,77.3407211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339050292969,304.61309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.116364300251007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471129953861236,0.1471172869205474,-4.289005573809845e-06,0.0,0.0001180949693662,0.0,0.0,5.835933685302734,0.0,0.0,0.0,0.2773008942604065,4.0,0.0,1.0
756000,293.1218566894531,297.1499938964844,293.1499938964844,0.0842263922095298,-1997.1356201171875,304.14715576171875,0.804842472076416,0.1405922472476959,0.126913845539093,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5671253800392151,0.050000000745058,0.0481256619095802,293.1405944824219,297.1499938964844,293.1499938964844,0.0843695849180221,-1555.32421875,304.1479187011719,0.8051794767379761,0.1407402455806732,0.0988317281007766,293.1234130859375,297.1499938964844,293.1499938964844,0.17513008415699,-3779.021240234375,304.14697265625,0.9822552800178528,0.2533728182315826,0.2401519268751144,293.18170166015625,297.1499938964844,293.1499938964844,0.0038274915423244,-1443.40966796875,296.368896484375,0.5671253800392151,0.050000000745058,0.2282874137163162,291.1438903808594,291.1499938964844,273.1499938964844,270.6155700683594,285.3758239746094,293.20068359375,291.1439819335937,1.0,0.1905043125152588,0.6578019261360168,0.6578019261360168,1.0,1.0,-0.8908324837684631,0.3478636741638183,0.5429688096046448,0.1388619840145111,0.0,0.0,0.2030789405107498,24.54644203186035,25.0,0.8890786170959473,-5183.04638671875,77.3407211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339050292969,304.61309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.116364300251007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471129953861236,0.1471172869205474,-4.289005573809845e-06,0.0,0.0001180949693662,0.0,0.0,5.835933685302734,0.0,0.0,0.0,0.2773008942604065,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847993195056915,-2007.7615966796875,304.1471252441406,0.8065724968910217,0.141351118683815,0.1275942027568817,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5673405528068542,0.050000000745058,0.0481243208050727,293.1383972167969,297.1499938964844,293.1499938964844,0.0848770514130592,-1562.6583251953125,304.14776611328125,0.8067455291748047,0.1414247155189514,0.0993028953671455,293.1231689453125,297.1499938964844,293.1499938964844,0.1757431626319885,-3789.556396484375,304.14697265625,0.9833293557167052,0.2540948688983917,0.2408313006162643,293.1783142089844,297.1499938964844,293.1499938964844,0.0038262461312115,-1442.9298095703125,296.36767578125,0.5673405528068542,0.050000000745058,0.2282810658216476,291.1444396972656,291.1499938964844,273.1499938964844,270.6168212890625,285.37481689453125,293.1994323730469,291.1445007324219,1.0,0.1907315105199813,0.6575292944908142,0.6575292944908142,1.0,1.0,-0.8930206894874573,0.3487277030944824,0.5442929863929749,0.1391175389289856,0.0,0.0,0.2037829607725143,24.53445243835449,25.0,0.7037912607192993,-5196.75390625,77.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0443420410156,304.6249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.1167031228542327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475239545106887,0.1475282311439514,-4.289788194000721e-06,0.0,0.000118438831123,0.0,0.0,5.853910446166992,0.0,0.0,0.0,0.277371197938919,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847993195056915,-2007.7615966796875,304.1471252441406,0.8065724968910217,0.141351118683815,0.1275942027568817,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5673405528068542,0.050000000745058,0.0481243208050727,293.1383972167969,297.1499938964844,293.1499938964844,0.0848770514130592,-1562.6583251953125,304.14776611328125,0.8067455291748047,0.1414247155189514,0.0993028953671455,293.1231689453125,297.1499938964844,293.1499938964844,0.1757431626319885,-3789.556396484375,304.14697265625,0.9833293557167052,0.2540948688983917,0.2408313006162643,293.1783142089844,297.1499938964844,293.1499938964844,0.0038262461312115,-1442.9298095703125,296.36767578125,0.5673405528068542,0.050000000745058,0.2282810658216476,291.1444396972656,291.1499938964844,273.1499938964844,270.6168212890625,285.37481689453125,293.1994323730469,291.1445007324219,1.0,0.1907315105199813,0.6575292944908142,0.6575292944908142,1.0,1.0,-0.8930206894874573,0.3487277030944824,0.5442929863929749,0.1391175389289856,0.0,0.0,0.2037829607725143,24.53445243835449,25.0,0.7037912607192993,-5196.75390625,77.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0443420410156,304.6249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.1167031228542327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475239545106887,0.1475282311439514,-4.289788194000721e-06,0.0,0.000118438831123,0.0,0.0,5.853910446166992,0.0,0.0,0.0,0.277371197938919,4.0,0.0,1.0
756180,293.1214294433594,297.1499938964844,293.1499938964844,0.0853724405169487,-2018.40185546875,304.1471252441406,0.8082670569419861,0.142108216881752,0.1282730549573898,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5675525069236755,0.050000000745058,0.0481230020523071,293.1363220214844,297.1499938964844,293.1499938964844,0.0854103118181228,-1570.3714599609375,304.14764404296875,0.8083434700965881,0.1421402692794799,0.099796213209629,293.1229553222656,297.1499938964844,293.1499938964844,0.1763612031936645,-3800.17333984375,304.1469421386719,0.9843870997428894,0.2548175752162933,0.2415113598108291,293.1749267578125,297.1499938964844,293.1499938964844,0.0038259534630924,-1442.8084716796875,296.3674621582031,0.5675525069236755,0.050000000745058,0.2282748073339462,291.14471435546875,291.1499938964844,273.1499938964844,270.61798095703125,285.3739013671875,293.1980895996094,291.1447448730469,1.0,0.1909640729427337,0.6572566032409668,0.6572566032409668,1.0,1.0,-0.8952346444129944,0.3495965301990509,0.5456380844116211,0.139394149184227,0.0,0.0,0.2044626772403717,24.52364730834961,25.0,0.3773739635944366,-5210.19091796875,78.08768463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0551147460937,304.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.1169950664043426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479147672653198,0.1479190587997436,-4.290516699256841e-06,0.0,0.000118735122669,0.0,0.0,5.870996475219727,0.0,0.0,0.0,0.2774378359317779,4.0,0.0,1.0
756240,293.1214294433594,297.1499938964844,293.1499938964844,0.0853724405169487,-2018.40185546875,304.1471252441406,0.8082670569419861,0.142108216881752,0.1282730549573898,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5675525069236755,0.050000000745058,0.0481230020523071,293.1363220214844,297.1499938964844,293.1499938964844,0.0854103118181228,-1570.3714599609375,304.14764404296875,0.8083434700965881,0.1421402692794799,0.099796213209629,293.1229553222656,297.1499938964844,293.1499938964844,0.1763612031936645,-3800.17333984375,304.1469421386719,0.9843870997428894,0.2548175752162933,0.2415113598108291,293.1749267578125,297.1499938964844,293.1499938964844,0.0038259534630924,-1442.8084716796875,296.3674621582031,0.5675525069236755,0.050000000745058,0.2282748073339462,291.14471435546875,291.1499938964844,273.1499938964844,270.61798095703125,285.3739013671875,293.1980895996094,291.1447448730469,1.0,0.1909640729427337,0.6572566032409668,0.6572566032409668,1.0,1.0,-0.8952346444129944,0.3495965301990509,0.5456380844116211,0.139394149184227,0.0,0.0,0.2044626772403717,24.52364730834961,25.0,0.3773739635944366,-5210.19091796875,78.08768463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0551147460937,304.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.1169950664043426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479147672653198,0.1479190587997436,-4.290516699256841e-06,0.0,0.000118735122669,0.0,0.0,5.870996475219727,0.0,0.0,0.0,0.2774378359317779,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856589451432228,-2023.724853515625,304.1471252441406,0.8091012239456177,0.1424858123064041,0.1286117434501648,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5676575303077698,0.050000000745058,0.0481223501265049,293.1353454589844,297.1499938964844,293.1499938964844,0.0856860354542732,-1574.3619384765625,304.1475524902344,0.8091529011726379,0.1425088793039322,0.1000506430864334,293.12286376953125,297.1499938964844,293.1499938964844,0.1766719967126846,-3805.510986328125,304.1469421386719,0.9849099516868592,0.2551789581775665,0.2418515235185623,293.1732177734375,297.1499938964844,293.1499938964844,0.0038261685986071,-1442.8839111328125,296.3677673339844,0.5676575303077698,0.050000000745058,0.2282717227935791,291.144775390625,291.1499938964844,273.1499938964844,270.6185302734375,285.3734741210937,293.1973876953125,291.1448059082031,1.0,0.1910821944475174,0.6571202874183655,0.6571202874183655,1.0,1.0,-0.8963502049446106,0.350032091140747,0.5463181734085083,0.1395408809185028,0.0,0.0,0.2048053443431854,24.51866149902344,25.0,0.2195050567388534,-5216.9033203125,78.2790756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603942871094,304.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.1171257346868515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481104046106338,0.1481146961450576,-4.290874130674638e-06,0.0,0.0001188677269965,0.0,0.0,5.879543781280518,0.0,0.0,0.0,0.2774710655212402,4.0,0.0,1.0
756360,293.12127685546875,297.1499938964844,293.1499938964844,0.0859451666474342,-2029.0445556640625,304.1471252441406,0.8099269270896912,0.1428627222776413,0.1289497911930084,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5677618980407715,0.050000000745058,0.0481217056512832,293.1343994140625,297.1499938964844,293.1499938964844,0.08596733212471,-1578.434326171875,304.1474914550781,0.8099685311317444,0.1428843736648559,0.1003099307417869,293.1227722167969,297.1499938964844,293.1499938964844,0.1769835799932479,-3810.861083984375,304.1469421386719,0.9854288101196288,0.2555404007434845,0.242191657423973,293.1715087890625,297.1499938964844,293.1499938964844,0.0038266237825155,-1443.0487060546875,296.36834716796875,0.5677618980407715,0.050000000745058,0.2282686531543731,291.144775390625,291.1499938964844,273.1499938964844,270.6190185546875,285.373046875,293.1966247558594,291.144775390625,1.0,0.1912014633417129,0.6569793224334717,0.6569793224334717,1.0,1.0,-0.8974709510803223,0.3504667580127716,0.547004222869873,0.139692485332489,0.0,0.0,0.2051524817943573,24.51394462585449,25.0,0.0888258889317512,-5223.6220703125,78.4721450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654602050781,304.64727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.1172478348016738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483084261417389,0.1483127176761627,-4.291233381081838e-06,0.0,0.0001189916511066,0.0,0.0,5.888193607330322,0.0,0.0,0.0,0.2775046527385711,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865162387490272,-2039.663818359375,304.1471252441406,0.811555027961731,0.1436139047145843,0.1296237856149673,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5679694414138794,0.050000000745058,0.0481204204261302,293.1325378417969,297.1499938964844,293.1499938964844,0.0865441486239433,-1586.7884521484375,304.1473693847656,0.8116143941879272,0.1436528414487838,0.1008411347866058,293.12261962890625,297.1499938964844,293.1499938964844,0.177608236670494,-3821.580810546875,304.1469116210937,0.9864549040794371,0.2562626600265503,0.2428716421127319,293.1681213378906,297.1499938964844,293.1499938964844,0.0038281874731183,-1443.6192626953125,296.37030029296875,0.5679694414138794,0.050000000745058,0.2282625436782837,291.14471435546875,291.1499938964844,273.1499938964844,270.6199645996094,285.372314453125,293.1950378417969,291.14471435546875,1.0,0.1914429366588592,0.6566974520683289,0.6566974520683289,1.0,1.0,-0.8997246026992798,0.3513351380825043,0.5483894944190979,0.1400142908096313,0.0,0.0,0.205862358212471,24.50523376464844,25.0,-0.1063528433442115,-5237.07958984375,78.8626937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747985839844,304.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.1174730658531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487133800983429,0.1487176716327667,-4.291963250580011e-06,0.0,0.000119220232591,0.0,0.0,5.905885219573975,0.0,0.0,0.0,0.27757328748703,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865162387490272,-2039.663818359375,304.1471252441406,0.811555027961731,0.1436139047145843,0.1296237856149673,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5679694414138794,0.050000000745058,0.0481204204261302,293.1325378417969,297.1499938964844,293.1499938964844,0.0865441486239433,-1586.7884521484375,304.1473693847656,0.8116143941879272,0.1436528414487838,0.1008411347866058,293.12261962890625,297.1499938964844,293.1499938964844,0.177608236670494,-3821.580810546875,304.1469116210937,0.9864549040794371,0.2562626600265503,0.2428716421127319,293.1681213378906,297.1499938964844,293.1499938964844,0.0038281874731183,-1443.6192626953125,296.37030029296875,0.5679694414138794,0.050000000745058,0.2282625436782837,291.14471435546875,291.1499938964844,273.1499938964844,270.6199645996094,285.372314453125,293.1950378417969,291.14471435546875,1.0,0.1914429366588592,0.6566974520683289,0.6566974520683289,1.0,1.0,-0.8997246026992798,0.3513351380825043,0.5483894944190979,0.1400142908096313,0.0,0.0,0.205862358212471,24.50523376464844,25.0,-0.1063528433442115,-5237.07958984375,78.8626937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747985839844,304.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.1174730658531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487133800983429,0.1487176716327667,-4.291963250580011e-06,0.0,0.000119220232591,0.0,0.0,5.905885219573975,0.0,0.0,0.0,0.27757328748703,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870844572782516,-2050.236083984375,304.14715576171875,0.813152015209198,0.1443605571985244,0.1302938908338546,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5681748986244202,0.050000000745058,0.0481191463768482,293.1308288574219,297.1499938964844,293.1499938964844,0.0871399566531181,-1595.4217529296875,304.1472473144531,0.8132804036140442,0.1444450467824936,0.1013893336057663,293.1224975585937,297.1499938964844,293.1499938964844,0.1782339066267013,-3832.310302734375,304.1469116210937,0.9874646067619324,0.2569836974143982,0.243550568819046,293.16473388671875,297.1499938964844,293.1499938964844,0.0038307067006826,-1444.54052734375,296.3734130859375,0.5681748986244202,0.050000000745058,0.2282565236091613,291.14453125,291.1499938964844,273.1499938964844,270.62078857421875,285.3716735839844,293.1932678222656,291.14453125,1.0,0.1916882693767547,0.6564155220985413,0.6564155220985413,1.0,1.0,-0.901992917060852,0.3522005081176758,0.5497924089431763,0.1403645277023315,0.0,0.0,0.2066013664007187,24.49757575988769,25.0,-0.2285546362400055,-5250.55615234375,79.25897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08251953125,304.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.27734375,18000.0,0.0,0.0,0.117679089307785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491350829601287,0.1491393744945526,-4.292720859666588e-06,0.0,0.000119429314509,0.0,0.0,5.92431640625,0.0,0.0,0.0,0.2776447534561157,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870844572782516,-2050.236083984375,304.14715576171875,0.813152015209198,0.1443605571985244,0.1302938908338546,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5681748986244202,0.050000000745058,0.0481191463768482,293.1308288574219,297.1499938964844,293.1499938964844,0.0871399566531181,-1595.4217529296875,304.1472473144531,0.8132804036140442,0.1444450467824936,0.1013893336057663,293.1224975585937,297.1499938964844,293.1499938964844,0.1782339066267013,-3832.310302734375,304.1469116210937,0.9874646067619324,0.2569836974143982,0.243550568819046,293.16473388671875,297.1499938964844,293.1499938964844,0.0038307067006826,-1444.54052734375,296.3734130859375,0.5681748986244202,0.050000000745058,0.2282565236091613,291.14453125,291.1499938964844,273.1499938964844,270.62078857421875,285.3716735839844,293.1932678222656,291.14453125,1.0,0.1916882693767547,0.6564155220985413,0.6564155220985413,1.0,1.0,-0.901992917060852,0.3522005081176758,0.5497924089431763,0.1403645277023315,0.0,0.0,0.2066013664007187,24.49757575988769,25.0,-0.2285546362400055,-5250.55615234375,79.25897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08251953125,304.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.27734375,18000.0,0.0,0.0,0.117679089307785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491350829601287,0.1491393744945526,-4.292720859666588e-06,0.0,0.000119429314509,0.0,0.0,5.92431640625,0.0,0.0,0.0,0.2776447534561157,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876491144299507,-2060.74658203125,304.14715576171875,0.8147209286689758,0.1451020836830139,0.1309596598148346,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5683794021606445,0.050000000745058,0.048117883503437,293.1292419433594,297.1499938964844,293.1499938964844,0.0877512246370315,-1604.2821044921875,304.14715576171875,0.8149613738059998,0.145256757736206,0.1019515991210937,293.12237548828125,297.1499938964844,293.1499938964844,0.1788593828678131,-3843.02783203125,304.1468811035156,0.9884587526321412,0.257702887058258,0.2442279756069183,293.16131591796875,297.1499938964844,293.1499938964844,0.003834094852209,-1445.7783203125,296.37762451171875,0.5683794021606445,0.050000000745058,0.2282505333423614,291.14434814453125,291.1499938964844,273.1499938964844,270.6214904785156,285.3712158203125,293.1913452148437,291.1443176269531,1.0,0.1919367015361786,0.6561288237571716,0.6561288237571716,1.0,1.0,-0.904271125793457,0.353058248758316,0.5512128472328186,0.1407451331615448,0.0,0.0,0.2073694467544555,24.490854263305664,25.0,-0.2817965447902679,-5264.029296875,79.65999603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884704589844,304.6766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19921875,18000.0,0.0,0.0,0.1178765743970871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495747566223144,0.1495790481567382,-4.293510301067727e-06,0.0,0.0001196297380374,0.0,0.0,5.943544387817383,0.0,0.0,0.0,0.2777192890644073,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876491144299507,-2060.74658203125,304.14715576171875,0.8147209286689758,0.1451020836830139,0.1309596598148346,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5683794021606445,0.050000000745058,0.048117883503437,293.1292419433594,297.1499938964844,293.1499938964844,0.0877512246370315,-1604.2821044921875,304.14715576171875,0.8149613738059998,0.145256757736206,0.1019515991210937,293.12237548828125,297.1499938964844,293.1499938964844,0.1788593828678131,-3843.02783203125,304.1468811035156,0.9884587526321412,0.257702887058258,0.2442279756069183,293.16131591796875,297.1499938964844,293.1499938964844,0.003834094852209,-1445.7783203125,296.37762451171875,0.5683794021606445,0.050000000745058,0.2282505333423614,291.14434814453125,291.1499938964844,273.1499938964844,270.6214904785156,285.3712158203125,293.1913452148437,291.1443176269531,1.0,0.1919367015361786,0.6561288237571716,0.6561288237571716,1.0,1.0,-0.904271125793457,0.353058248758316,0.5512128472328186,0.1407451331615448,0.0,0.0,0.2073694467544555,24.490854263305664,25.0,-0.2817965447902679,-5264.029296875,79.65999603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884704589844,304.6766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19921875,18000.0,0.0,0.0,0.1178765743970871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495747566223144,0.1495790481567382,-4.293510301067727e-06,0.0,0.0001196297380374,0.0,0.0,5.943544387817383,0.0,0.0,0.0,0.2777192890644073,4.0,0.0,1.0
756780,293.1210327148437,297.1499938964844,293.1499938964844,0.0882089585065841,-2071.17041015625,304.1471862792969,0.8162617087364197,0.1458372920751571,0.1316198855638504,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5685827136039734,0.050000000745058,0.0481166318058967,293.12774658203125,297.1499938964844,293.1499938964844,0.0883770510554313,-1613.3558349609375,304.1470642089844,0.8166569471359253,0.146087184548378,0.1025273352861404,293.1222839355469,297.1499938964844,293.1499938964844,0.1794833838939666,-3853.71044921875,304.1468811035156,0.9894363284111024,0.2584195733070373,0.2449030876159668,293.1579284667969,297.1499938964844,293.1499938964844,0.003838425502181,-1447.357421875,296.3830871582031,0.5685827136039734,0.050000000745058,0.2282445877790451,291.1441345214844,291.1499938964844,273.1499938964844,270.62213134765625,285.370849609375,293.18927001953125,291.1441345214844,1.0,0.192188024520874,0.655842125415802,0.655842125415802,1.0,1.0,-0.9065561294555664,0.3539069592952728,0.5526491403579712,0.1411607563495636,0.0,0.0,0.2081658840179443,24.485137939453125,25.0,-0.2869991064071655,-5277.455078125,80.06535339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09246826171875,304.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.125,18000.0,0.0,0.0,0.1180736124515533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500326842069625,0.1500369757413864,-4.294335212762235e-06,0.0,0.0001198297104565,0.0,0.0,5.963589191436768,0.0,0.0,0.0,0.2777970433235168,4.0,0.0,1.0
756840,293.1210327148437,297.1499938964844,293.1499938964844,0.0882089585065841,-2071.17041015625,304.1471862792969,0.8162617087364197,0.1458372920751571,0.1316198855638504,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5685827136039734,0.050000000745058,0.0481166318058967,293.12774658203125,297.1499938964844,293.1499938964844,0.0883770510554313,-1613.3558349609375,304.1470642089844,0.8166569471359253,0.146087184548378,0.1025273352861404,293.1222839355469,297.1499938964844,293.1499938964844,0.1794833838939666,-3853.71044921875,304.1468811035156,0.9894363284111024,0.2584195733070373,0.2449030876159668,293.1579284667969,297.1499938964844,293.1499938964844,0.003838425502181,-1447.357421875,296.3830871582031,0.5685827136039734,0.050000000745058,0.2282445877790451,291.1441345214844,291.1499938964844,273.1499938964844,270.62213134765625,285.370849609375,293.18927001953125,291.1441345214844,1.0,0.192188024520874,0.655842125415802,0.655842125415802,1.0,1.0,-0.9065561294555664,0.3539069592952728,0.5526491403579712,0.1411607563495636,0.0,0.0,0.2081658840179443,24.485137939453125,25.0,-0.2869991064071655,-5277.455078125,80.06535339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09246826171875,304.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.125,18000.0,0.0,0.0,0.1180736124515533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500326842069625,0.1500369757413864,-4.294335212762235e-06,0.0,0.0001198297104565,0.0,0.0,5.963589191436768,0.0,0.0,0.0,0.2777970433235168,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884868800640106,-2076.34619140625,304.1471862792969,0.8170221447944641,0.1462022364139557,0.131947711110115,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5686841607093811,0.050000000745058,0.0481160059571266,293.1270446777344,297.1499938964844,293.1499938964844,0.0886947885155677,-1617.96337890625,304.1470031738281,0.8175095319747925,0.1465085744857788,0.1028197035193443,293.12225341796875,297.1499938964844,293.1499938964844,0.1797946393489837,-3859.035400390625,304.1468811035156,0.989919126033783,0.2587767541408539,0.2452396303415298,293.1562194824219,297.1499938964844,293.1499938964844,0.0038409368135035,-1448.2716064453125,296.3862609863281,0.5686841607093811,0.050000000745058,0.2282416224479675,291.14404296875,291.1499938964844,273.1499938964844,270.6224060058594,285.3707580566406,293.1881408691406,291.1440124511719,1.0,0.1923146098852157,0.6556987762451172,0.6556987762451172,1.0,1.0,-0.9077001214027404,0.3543270826339721,0.5533730387687683,0.1413828283548355,0.0,0.0,0.2085738033056259,24.482637405395508,25.0,-0.2784968018531799,-5284.140625,80.26944732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937194824219,304.6885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.1181744188070297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502679735422134,0.1502722650766372,-4.2947604015353136e-06,0.0,0.0001199320104205,0.0,0.0,5.97389554977417,0.0,0.0,0.0,0.2778370380401611,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.088763378560543,-2081.495849609375,304.1471862792969,0.8177762627601624,0.1465654373168945,0.1322739720344543,293.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5687854886054993,0.050000000745058,0.0481153838336467,293.1263732910156,297.1499938964844,293.1499938964844,0.0890152528882026,-1622.6104736328125,304.14697265625,0.8183646202087402,0.1469335705041885,0.1031146422028541,293.12225341796875,297.1499938964844,293.1499938964844,0.1801052093505859,-3864.346435546875,304.1468811035156,0.9903979897499084,0.2591332197189331,0.2455754578113556,293.1545104980469,297.1499938964844,293.1499938964844,0.0038436716422438,-1449.266357421875,296.3897399902344,0.5687854886054993,0.050000000745058,0.2282386571168899,291.1439514160156,291.1499938964844,273.1499938964844,270.6226501464844,285.3707275390625,293.1869812011719,291.1439514160156,1.0,0.192441701889038,0.6555495262145996,0.6555495262145996,1.0,1.0,-0.9088444709777832,0.3547424077987671,0.5541020631790161,0.1416129916906356,0.0,0.0,0.2089867144823074,24.480358123779297,25.0,-0.2566189467906952,-5290.79736328125,80.47432708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09454345703125,304.692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05859375,18000.0,0.0,0.0,0.1182776987552642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150506854057312,0.150511160492897,-4.2951933210133575e-06,0.0,0.0001200368278659,0.0,0.0,5.98436450958252,0.0,0.0,0.0,0.2778776586055755,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0893118530511856,-2091.711669921875,304.147216796875,0.8192664980888367,0.1472860127687454,0.1329215168952942,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5689881443977356,0.050000000745058,0.0481141358613967,293.1250915527344,297.1499938964844,293.1499938964844,0.0896630957722663,-1632.0057373046875,304.1469116210937,0.8200806975364685,0.1477925479412078,0.1037111729383468,293.1221923828125,297.1499938964844,293.1499938964844,0.1807239800691604,-3874.920166015625,304.1468811035156,0.9913439750671388,0.2598433196544647,0.2462447136640548,293.1510925292969,297.1499938964844,293.1499938964844,0.0038497804198414,-1451.484375,296.3975830078125,0.5689881443977356,0.050000000745058,0.228232741355896,291.143798828125,291.1499938964844,273.1499938964844,270.6230773925781,285.37078857421875,293.1845092773437,291.143798828125,1.0,0.1926971673965454,0.6552509665489197,0.6552509665489197,1.0,1.0,-0.911132276058197,0.3555621802806854,0.5555700659751892,0.1421026289463043,0.0,0.0,0.2098218500614166,24.47644805908203,25.0,-0.1921913027763366,-5304.01611328125,80.88613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09503173828125,304.6986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.009765625,18000.0,0.0,0.0,0.1184932813048362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509923785924911,0.1509966701269149,-4.296077349863481e-06,0.0,0.0001202556159114,0.0,0.0,6.005660057067871,0.0,0.0,0.0,0.2779603898525238,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0893118530511856,-2091.711669921875,304.147216796875,0.8192664980888367,0.1472860127687454,0.1329215168952942,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5689881443977356,0.050000000745058,0.0481141358613967,293.1250915527344,297.1499938964844,293.1499938964844,0.0896630957722663,-1632.0057373046875,304.1469116210937,0.8200806975364685,0.1477925479412078,0.1037111729383468,293.1221923828125,297.1499938964844,293.1499938964844,0.1807239800691604,-3874.920166015625,304.1468811035156,0.9913439750671388,0.2598433196544647,0.2462447136640548,293.1510925292969,297.1499938964844,293.1499938964844,0.0038497804198414,-1451.484375,296.3975830078125,0.5689881443977356,0.050000000745058,0.228232741355896,291.143798828125,291.1499938964844,273.1499938964844,270.6230773925781,285.37078857421875,293.1845092773437,291.143798828125,1.0,0.1926971673965454,0.6552509665489197,0.6552509665489197,1.0,1.0,-0.911132276058197,0.3555621802806854,0.5555700659751892,0.1421026289463043,0.0,0.0,0.2098218500614166,24.47644805908203,25.0,-0.1921913027763366,-5304.01611328125,80.88613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09503173828125,304.6986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.009765625,18000.0,0.0,0.0,0.1184932813048362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509923785924911,0.1509966701269149,-4.296077349863481e-06,0.0,0.0001202556159114,0.0,0.0,6.005660057067871,0.0,0.0,0.0,0.2779603898525238,4.0,0.0,1.0
757140,293.1212158203125,297.1499938964844,293.1499938964844,0.0898532643914222,-2101.796142578125,304.1472473144531,0.8207309246063232,0.14799764752388,0.1335611939430236,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5691902041435242,0.050000000745058,0.0481128953397274,293.1239013671875,297.1499938964844,293.1499938964844,0.0903194174170494,-1641.5238037109375,304.1468505859375,0.8218034505844116,0.1486625671386718,0.1043158173561096,293.1221923828125,297.1499938964844,293.1499938964844,0.1813388615846634,-3885.417724609375,304.1469116210937,0.992272973060608,0.2605490684509277,0.2469099462032318,293.147705078125,297.1499938964844,293.1499938964844,0.0038568037562072,-1454.030029296875,296.4066467285156,0.5691902041435242,0.050000000745058,0.2282268553972244,291.1437072753906,291.1499938964844,273.1499938964844,270.6234130859375,285.3710632324219,293.18182373046875,291.1437072753906,1.0,0.1929540932178497,0.6549524068832397,0.6549524068832397,1.0,1.0,-0.913415551185608,0.3563658595085144,0.5570497512817383,0.1426325440406799,0.0,0.0,0.2106658667325973,24.473482131958008,25.0,-0.1282060444355011,-5317.07568359375,81.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941162109375,304.7043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.974609375,18000.0,0.0,0.0,0.1187240704894065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514855176210403,0.1514898091554641,-4.296981387597043e-06,0.0,0.000120489836263,0.0,0.0,6.027313709259033,0.0,0.0,0.0,0.278044581413269,4.0,0.0,1.0
757200,293.1212158203125,297.1499938964844,293.1499938964844,0.0898532643914222,-2101.796142578125,304.1472473144531,0.8207309246063232,0.14799764752388,0.1335611939430236,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5691902041435242,0.050000000745058,0.0481128953397274,293.1239013671875,297.1499938964844,293.1499938964844,0.0903194174170494,-1641.5238037109375,304.1468505859375,0.8218034505844116,0.1486625671386718,0.1043158173561096,293.1221923828125,297.1499938964844,293.1499938964844,0.1813388615846634,-3885.417724609375,304.1469116210937,0.992272973060608,0.2605490684509277,0.2469099462032318,293.147705078125,297.1499938964844,293.1499938964844,0.0038568037562072,-1454.030029296875,296.4066467285156,0.5691902041435242,0.050000000745058,0.2282268553972244,291.1437072753906,291.1499938964844,273.1499938964844,270.6234130859375,285.3710632324219,293.18182373046875,291.1437072753906,1.0,0.1929540932178497,0.6549524068832397,0.6549524068832397,1.0,1.0,-0.913415551185608,0.3563658595085144,0.5570497512817383,0.1426325440406799,0.0,0.0,0.2106658667325973,24.473482131958008,25.0,-0.1282060444355011,-5317.07568359375,81.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941162109375,304.7043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.974609375,18000.0,0.0,0.0,0.1187240704894065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514855176210403,0.1514898091554641,-4.296981387597043e-06,0.0,0.000120489836263,0.0,0.0,6.027313709259033,0.0,0.0,0.0,0.278044581413269,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903873071074485,-2111.74365234375,304.14727783203125,0.8221707344055176,0.1486998200416565,0.1341925710439682,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5693917870521545,0.050000000745058,0.0481116585433483,293.1228332519531,297.1499938964844,293.1499938964844,0.0909827575087547,-1651.142822265625,304.14678955078125,0.823531448841095,0.1495429724454879,0.1049271896481514,293.1222229003906,297.1499938964844,293.1499938964844,0.1819491982460022,-3895.827880859375,304.1469116210937,0.9931845664978028,0.2612487375736236,0.2475704252719879,293.144287109375,297.1499938964844,293.1499938964844,0.0038647183682769,-1456.894287109375,296.4169006347656,0.5693917870521545,0.050000000745058,0.2282209992408752,291.1436767578125,291.1499938964844,273.1499938964844,270.6236572265625,285.3714904785156,293.1789245605469,291.1436767578125,1.0,0.1932120025157928,0.6546521186828613,0.6546521186828613,1.0,1.0,-0.915691375732422,0.3571519255638122,0.5585394501686096,0.143201008439064,0.0,0.0,0.2115128338336944,24.471397399902344,25.0,-0.059139747172594,-5329.98193359375,81.71578216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921630859375,304.70953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.1189709678292274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519830226898193,0.1519873142242431,-4.297897703509079e-06,0.0,0.0001207404056913,0.0,0.0,6.049182415008545,0.0,0.0,0.0,0.2781296968460083,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903873071074485,-2111.74365234375,304.14727783203125,0.8221707344055176,0.1486998200416565,0.1341925710439682,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5693917870521545,0.050000000745058,0.0481116585433483,293.1228332519531,297.1499938964844,293.1499938964844,0.0909827575087547,-1651.142822265625,304.14678955078125,0.823531448841095,0.1495429724454879,0.1049271896481514,293.1222229003906,297.1499938964844,293.1499938964844,0.1819491982460022,-3895.827880859375,304.1469116210937,0.9931845664978028,0.2612487375736236,0.2475704252719879,293.144287109375,297.1499938964844,293.1499938964844,0.0038647183682769,-1456.894287109375,296.4169006347656,0.5693917870521545,0.050000000745058,0.2282209992408752,291.1436767578125,291.1499938964844,273.1499938964844,270.6236572265625,285.3714904785156,293.1789245605469,291.1436767578125,1.0,0.1932120025157928,0.6546521186828613,0.6546521186828613,1.0,1.0,-0.915691375732422,0.3571519255638122,0.5585394501686096,0.143201008439064,0.0,0.0,0.2115128338336944,24.471397399902344,25.0,-0.059139747172594,-5329.98193359375,81.71578216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921630859375,304.70953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.1189709678292274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519830226898193,0.1519873142242431,-4.297897703509079e-06,0.0,0.0001207404056913,0.0,0.0,6.049182415008545,0.0,0.0,0.0,0.2781296968460083,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0909131914377212,-2121.5380859375,304.1473083496094,0.8235858082771301,0.1493915021419525,0.1348146796226501,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5695931315422058,0.050000000745058,0.0481104291975498,293.1217346191406,297.1499938964844,293.1499938964844,0.0916659906506538,-1661.0511474609375,304.146728515625,0.8252961039543152,0.1504563838243484,0.1055574640631675,293.1223449707031,297.1499938964844,293.1499938964844,0.1825439631938934,-3905.958984375,304.1469421386719,0.9940667152404784,0.2619257569313049,0.2482136338949203,293.140869140625,297.1499938964844,293.1499938964844,0.0038735573180019,-1460.0887451171875,296.42840576171875,0.5695931315422058,0.050000000745058,0.2282151579856872,291.1436767578125,291.1499938964844,273.1499938964844,270.6238098144531,285.3720397949219,293.17578125,291.1436767578125,1.0,0.1934705376625061,0.6543518304824829,0.6543518304824829,1.0,1.0,-0.9179580211639404,0.3579210638999939,0.5600369572639465,0.1438058763742447,0.0,0.0,0.212356299161911,24.4700984954834,25.0,0.0002153956156689,-5342.73388671875,82.13253021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895080566406,304.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.951171875,18000.0,0.0,0.0,0.1192342787981033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524809449911117,0.1524852365255355,-4.298820385884028e-06,0.0,0.0001210076370625,0.0,0.0,6.071093559265137,0.0,0.0,0.0,0.2782150506973266,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0909131914377212,-2121.5380859375,304.1473083496094,0.8235858082771301,0.1493915021419525,0.1348146796226501,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5695931315422058,0.050000000745058,0.0481104291975498,293.1217346191406,297.1499938964844,293.1499938964844,0.0916659906506538,-1661.0511474609375,304.146728515625,0.8252961039543152,0.1504563838243484,0.1055574640631675,293.1223449707031,297.1499938964844,293.1499938964844,0.1825439631938934,-3905.958984375,304.1469421386719,0.9940667152404784,0.2619257569313049,0.2482136338949203,293.140869140625,297.1499938964844,293.1499938964844,0.0038735573180019,-1460.0887451171875,296.42840576171875,0.5695931315422058,0.050000000745058,0.2282151579856872,291.1436767578125,291.1499938964844,273.1499938964844,270.6238098144531,285.3720397949219,293.17578125,291.1436767578125,1.0,0.1934705376625061,0.6543518304824829,0.6543518304824829,1.0,1.0,-0.9179580211639404,0.3579210638999939,0.5600369572639465,0.1438058763742447,0.0,0.0,0.212356299161911,24.4700984954834,25.0,0.0002153956156689,-5342.73388671875,82.13253021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895080566406,304.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.951171875,18000.0,0.0,0.0,0.1192342787981033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524809449911117,0.1524852365255355,-4.298820385884028e-06,0.0,0.0001210076370625,0.0,0.0,6.071093559265137,0.0,0.0,0.0,0.2782150506973266,4.0,0.0,1.0
757500,293.12158203125,297.1499938964844,293.1499938964844,0.091175228357315,-2126.4189453125,304.1473083496094,0.8242894411087036,0.149740844964981,0.1351248621940612,293.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5696937441825867,0.050000000745058,0.0481098107993602,293.1212158203125,297.1499938964844,293.1499938964844,0.0920135229825973,-1666.0902099609375,304.1466979980469,0.8261887431144714,0.1509138643741607,0.1058780997991561,293.1224365234375,297.1499938964844,293.1499938964844,0.1828342676162719,-3910.899169921875,304.14697265625,0.994495689868927,0.2622571885585785,0.248527392745018,293.13916015625,297.1499938964844,293.1499938964844,0.0038783266209065,-1461.81103515625,296.43463134765625,0.5696937441825867,0.050000000745058,0.2282122373580932,291.1436767578125,291.1499938964844,273.1499938964844,270.6238708496094,285.3723449707031,293.1741027832031,291.1437072753906,1.0,0.1935999244451522,0.6542016863822937,0.6542016863822937,1.0,1.0,-0.9190874695777892,0.3582994937896728,0.5607879757881165,0.144120842218399,0.0,0.0,0.212775632739067,24.46971321105957,25.0,0.0256674513220787,-5349.05908203125,82.34119415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,304.7165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.1193716824054718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527292877435684,0.1527335792779922,-4.299281954445178e-06,0.0,0.0001211470807902,0.0,0.0,6.082030296325684,0.0,0.0,0.0,0.278257668018341,4.0,0.0,1.0
