time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757560,293.1215515136719,297.1499938964844,293.1499938964844,0.0914454385638237,-2131.453857421875,304.1473083496094,0.8250116109848022,0.1501051783561706,0.1354451477527618,293.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5697949528694153,0.050000000745058,0.0481091924011707,293.120849609375,297.1499938964844,293.1499938964844,0.0923526287078857,-1671.0045166015625,304.14666748046875,0.827060878276825,0.1513545215129852,0.1061906963586807,293.12255859375,297.1499938964844,293.1499938964844,0.1831215769052505,-3915.7861328125,304.1470031738281,0.9949193596839904,0.2625859081745147,0.2488379478454589,293.137451171875,297.1499938964844,293.1499938964844,0.003883333178237,-1463.617919921875,296.441162109375,0.5697949528694153,0.050000000745058,0.228209301829338,291.1437072753906,291.1499938964844,273.1499938964844,270.6239013671875,285.3727111816406,293.17236328125,291.14373779296875,1.0,0.1937293857336044,0.6540473699569702,0.6540473699569702,1.0,1.0,-0.9202155470848083,0.3586734235286712,0.5615421533584595,0.1444425284862518,0.0,0.0,0.2131924331188202,24.469411849975582,25.0,0.0529126524925231,-5355.35107421875,82.55013275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865478515625,304.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1195125579833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529767662286758,0.1529810577630996,-4.2997430682589766e-06,0.0,0.0001212900460814,0.0,0.0,6.092934608459473,0.0,0.0,0.0,0.2783001661300659,4.0,0.0,1.0
757620,293.1214904785156,297.1499938964844,293.1499938964844,0.0920003801584243,-2141.796142578125,304.14727783203125,0.8264829516410828,0.1508399993181228,0.1361032277345657,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5699951648712158,0.050000000745058,0.0481079705059528,293.1202697753906,297.1499938964844,293.1499938964844,0.0930069386959075,-1680.48095703125,304.1466979980469,0.828743577003479,0.1522099822759628,0.1067931875586509,293.1227722167969,297.1499938964844,293.1499938964844,0.1836909800767898,-3925.4677734375,304.1470642089844,0.995750904083252,0.2632381021976471,0.2494533360004425,293.1340026855469,297.1499938964844,293.1499938964844,0.003893997054547,-1467.4649658203125,296.455078125,0.5699951648712158,0.050000000745058,0.2282035052776336,291.1437683105469,291.1499938964844,273.1499938964844,270.6239013671875,285.3730773925781,293.1680908203125,291.1437683105469,1.0,0.1939882189035415,0.653738796710968,0.653738796710968,1.0,1.0,-0.9224587678909302,0.3594083786010742,0.5630503296852112,0.1451045572757721,0.0,0.0,0.2140198647975921,24.46950340270996,25.0,0.028101772069931,-5367.9560546875,82.96786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835266113281,304.7229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.970703125,18000.0,0.0,0.0,0.119802638888359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534686535596847,0.1534729599952697,-4.300661657907767e-06,0.0,0.0001215844458783,0.0,0.0,6.114623069763184,0.0,0.0,0.0,0.2783847749233246,4.0,0.0,1.0
757680,293.1214904785156,297.1499938964844,293.1499938964844,0.0920003801584243,-2141.796142578125,304.14727783203125,0.8264829516410828,0.1508399993181228,0.1361032277345657,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5699951648712158,0.050000000745058,0.0481079705059528,293.1202697753906,297.1499938964844,293.1499938964844,0.0930069386959075,-1680.48095703125,304.1466979980469,0.828743577003479,0.1522099822759628,0.1067931875586509,293.1227722167969,297.1499938964844,293.1499938964844,0.1836909800767898,-3925.4677734375,304.1470642089844,0.995750904083252,0.2632381021976471,0.2494533360004425,293.1340026855469,297.1499938964844,293.1499938964844,0.003893997054547,-1467.4649658203125,296.455078125,0.5699951648712158,0.050000000745058,0.2282035052776336,291.1437683105469,291.1499938964844,273.1499938964844,270.6239013671875,285.3730773925781,293.1680908203125,291.1437683105469,1.0,0.1939882189035415,0.653738796710968,0.653738796710968,1.0,1.0,-0.9224587678909302,0.3594083786010742,0.5630503296852112,0.1451045572757721,0.0,0.0,0.2140198647975921,24.46950340270996,25.0,0.028101772069931,-5367.9560546875,82.96786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835266113281,304.7229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.970703125,18000.0,0.0,0.0,0.119802638888359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534686535596847,0.1534729599952697,-4.300661657907767e-06,0.0,0.0001215844458783,0.0,0.0,6.114623069763184,0.0,0.0,0.0,0.2783847749233246,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925232917070388,-2151.537353515625,304.1473083496094,0.8278415203094482,0.1515046507120132,0.1367193311452865,293.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5701693296432495,0.050000000745058,0.0481069087982177,293.1198425292969,297.1499938964844,293.1499938964844,0.0936467051506042,-1689.7471923828125,304.146728515625,0.8303542733192444,0.1530483812093734,0.1073798090219497,293.1229858398437,297.1499938964844,293.1499938964844,0.1842599660158157,-3935.148681640625,304.1470947265625,0.9965387582778932,0.2638851106166839,0.2500633597373962,293.1305847167969,297.1499938964844,293.1499938964844,0.0039056066889315,-1471.668212890625,296.4700012207031,0.5701693296432495,0.050000000745058,0.2281984686851501,291.1435241699219,291.1499938964844,273.1499938964844,270.62384033203125,285.37176513671875,293.1607360839844,291.1434631347656,1.0,0.1942452788352966,0.6534302234649658,0.6534302234649658,1.0,1.0,-0.924627125263214,0.3601028323173523,0.5645242929458618,0.1457795798778534,0.0,0.0,0.2148976325988769,24.4733943939209,25.0,-0.3520994186401367,-5381.0810546875,83.379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806579589844,304.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8671875,18000.0,0.0,0.0,0.1201031729578971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539786010980606,0.1539828926324844,-4.301589342503576e-06,0.0,0.0001218894540215,0.0,0.0,6.137091159820557,0.0,0.0,0.0,0.2784722447395324,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925232917070388,-2151.537353515625,304.1473083496094,0.8278415203094482,0.1515046507120132,0.1367193311452865,293.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5701693296432495,0.050000000745058,0.0481069087982177,293.1198425292969,297.1499938964844,293.1499938964844,0.0936467051506042,-1689.7471923828125,304.146728515625,0.8303542733192444,0.1530483812093734,0.1073798090219497,293.1229858398437,297.1499938964844,293.1499938964844,0.1842599660158157,-3935.148681640625,304.1470947265625,0.9965387582778932,0.2638851106166839,0.2500633597373962,293.1305847167969,297.1499938964844,293.1499938964844,0.0039056066889315,-1471.668212890625,296.4700012207031,0.5701693296432495,0.050000000745058,0.2281984686851501,291.1435241699219,291.1499938964844,273.1499938964844,270.62384033203125,285.37176513671875,293.1607360839844,291.1434631347656,1.0,0.1942452788352966,0.6534302234649658,0.6534302234649658,1.0,1.0,-0.924627125263214,0.3601028323173523,0.5645242929458618,0.1457795798778534,0.0,0.0,0.2148976325988769,24.4733943939209,25.0,-0.3520994186401367,-5381.0810546875,83.379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806579589844,304.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8671875,18000.0,0.0,0.0,0.1201031729578971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539786010980606,0.1539828926324844,-4.301589342503576e-06,0.0,0.0001218894540215,0.0,0.0,6.137091159820557,0.0,0.0,0.0,0.2784722447395324,4.0,0.0,1.0
757860,293.1222839355469,297.1499938964844,293.1499938964844,0.0929944366216659,-2160.3046875,304.1474304199219,0.829199492931366,0.1521144956350326,0.1372737735509872,293.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5704470872879028,0.050000000745058,0.0481052249670028,293.11590576171875,297.1499938964844,293.1499938964844,0.0945440232753753,-1702.7935791015625,304.1462707519531,0.8326696753501892,0.1545918434858322,0.1082121208310127,293.1231689453125,297.1499938964844,293.1499938964844,0.1848232597112655,-3944.727294921875,304.1471252441406,0.99742329120636,0.264527827501297,0.2506686449050903,293.12713623046875,297.1499938964844,293.1499938964844,0.0039181662723422,-1476.206787109375,296.4862365722656,0.5704470872879028,0.050000000745058,0.2281904816627502,291.143310546875,291.1499938964844,273.1499938964844,270.6236877441406,285.3706970214844,293.1537780761719,291.1432800292969,1.0,0.1945045292377472,0.6531183123588562,0.6531183123588562,1.0,1.0,-0.927006185054779,0.3608831763267517,0.5661230087280273,0.1464969664812088,0.0,0.0,0.2158084958791732,24.464031219482425,25.0,-0.3872138857841491,-5395.1689453125,83.81065368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0778503417969,304.7322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76953125,18000.0,0.0,0.0,0.1204146742820739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545209139585495,0.1545252054929733,-4.302581146475859e-06,0.0,0.0001222055871039,0.0,0.0,6.161011219024658,0.0,0.0,0.0,0.2785651683807373,4.0,0.0,1.0
757920,293.1222839355469,297.1499938964844,293.1499938964844,0.0929944366216659,-2160.3046875,304.1474304199219,0.829199492931366,0.1521144956350326,0.1372737735509872,293.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5704470872879028,0.050000000745058,0.0481052249670028,293.11590576171875,297.1499938964844,293.1499938964844,0.0945440232753753,-1702.7935791015625,304.1462707519531,0.8326696753501892,0.1545918434858322,0.1082121208310127,293.1231689453125,297.1499938964844,293.1499938964844,0.1848232597112655,-3944.727294921875,304.1471252441406,0.99742329120636,0.264527827501297,0.2506686449050903,293.12713623046875,297.1499938964844,293.1499938964844,0.0039181662723422,-1476.206787109375,296.4862365722656,0.5704470872879028,0.050000000745058,0.2281904816627502,291.143310546875,291.1499938964844,273.1499938964844,270.6236877441406,285.3706970214844,293.1537780761719,291.1432800292969,1.0,0.1945045292377472,0.6531183123588562,0.6531183123588562,1.0,1.0,-0.927006185054779,0.3608831763267517,0.5661230087280273,0.1464969664812088,0.0,0.0,0.2158084958791732,24.464031219482425,25.0,-0.3872138857841491,-5395.1689453125,83.81065368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0778503417969,304.7322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76953125,18000.0,0.0,0.0,0.1204146742820739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545209139585495,0.1545252054929733,-4.302581146475859e-06,0.0,0.0001222055871039,0.0,0.0,6.161011219024658,0.0,0.0,0.0,0.2785651683807373,4.0,0.0,1.0
757980,293.1228332519531,297.1499938964844,293.1499938964844,0.0934544205665588,-2168.88134765625,304.14752197265625,0.8309882879257202,0.1527043581008911,0.1378028690814972,293.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5711442232131958,0.050000000745058,0.0481010340154171,293.1036071777344,297.1499938964844,293.1499938964844,0.0967615097761154,-1735.123779296875,304.143798828125,0.838411808013916,0.1579388082027435,0.1102764084935188,293.12322998046875,297.1499938964844,293.1499938964844,0.1851444095373153,-3950.087158203125,304.1475830078125,0.998452126979828,0.2651975452899933,0.250972181558609,293.1236267089844,297.1499938964844,293.1499938964844,0.0039316769689321,-1481.1514892578125,296.50311279296875,0.5711442232131958,0.050000000745058,0.2281706035137176,291.1419677734375,291.1499938964844,273.1499938964844,270.6234741210937,285.3690795898437,293.1474914550781,291.1416931152344,1.0,0.1947963684797287,0.6528063416481018,0.6528063416481018,1.0,1.0,-0.9304546117782592,0.3621227145195007,0.5683318972587585,0.1473813354969024,0.0,0.0,0.2169489413499832,24.402490615844727,25.0,-2.086782932281494,-5412.77099609375,84.36316680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,304.7351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.29296875,18000.0,0.0,0.0,0.1207417771220207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551460027694702,0.1551503092050552,-4.303643891034881e-06,0.0,0.000122537559946,0.0,0.0,6.18849515914917,0.0,0.0,0.0,0.2786716818809509,4.0,0.0,1.0
758040,293.1228332519531,297.1499938964844,293.1499938964844,0.0934544205665588,-2168.88134765625,304.14752197265625,0.8309882879257202,0.1527043581008911,0.1378028690814972,293.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5711442232131958,0.050000000745058,0.0481010340154171,293.1036071777344,297.1499938964844,293.1499938964844,0.0967615097761154,-1735.123779296875,304.143798828125,0.838411808013916,0.1579388082027435,0.1102764084935188,293.12322998046875,297.1499938964844,293.1499938964844,0.1851444095373153,-3950.087158203125,304.1475830078125,0.998452126979828,0.2651975452899933,0.250972181558609,293.1236267089844,297.1499938964844,293.1499938964844,0.0039316769689321,-1481.1514892578125,296.50311279296875,0.5711442232131958,0.050000000745058,0.2281706035137176,291.1419677734375,291.1499938964844,273.1499938964844,270.6234741210937,285.3690795898437,293.1474914550781,291.1416931152344,1.0,0.1947963684797287,0.6528063416481018,0.6528063416481018,1.0,1.0,-0.9304546117782592,0.3621227145195007,0.5683318972587585,0.1473813354969024,0.0,0.0,0.2169489413499832,24.402490615844727,25.0,-2.086782932281494,-5412.77099609375,84.36316680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,304.7351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.29296875,18000.0,0.0,0.0,0.1207417771220207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551460027694702,0.1551503092050552,-4.303643891034881e-06,0.0,0.000122537559946,0.0,0.0,6.18849515914917,0.0,0.0,0.0,0.2786716818809509,4.0,0.0,1.0
758100,293.12310791015625,297.1499938964844,293.1499938964844,0.0936833396553993,-2173.153076171875,304.1475524902344,0.8317992687225342,0.1529954522848129,0.1380635499954223,293.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5714256167411804,0.050000000745058,0.0480993501842021,293.09637451171875,297.1499938964844,293.1499938964844,0.098208263516426,-1756.1546630859375,304.1423034667969,0.8419422507286072,0.1599518060684204,0.1116174533963203,293.122802734375,297.1499938964844,293.1499938964844,0.1849799752235412,-3947.123779296875,304.1483154296875,0.9985383152961732,0.2656192779541015,0.2507505714893341,293.1217956542969,297.1499938964844,293.1499938964844,0.0039390637539327,-1483.8636474609375,296.511962890625,0.5714256167411804,0.050000000745058,0.2281626015901565,291.1409606933594,291.1499938964844,273.1499938964844,270.62335205078125,285.3682861328125,293.14422607421875,291.1407470703125,1.0,0.194950133562088,0.6526504158973694,0.6526504158973694,1.0,1.0,-0.932099461555481,0.3627060055732727,0.5693934559822083,0.1478186249732971,0.0,0.0,0.2176562249660492,24.381458282470703,25.0,-2.1888363361358643,-5422.970703125,84.64098358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724792480469,304.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.849609375,18000.0,0.0,0.0,0.1209161728620529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555483490228653,0.1555526554584503,-4.304298727220157e-06,0.0,0.000122714540339,0.0,0.0,6.206157684326172,0.0,0.0,0.0,0.2787392735481262,4.0,0.0,1.0
758160,293.1233825683594,297.1499938964844,293.1499938964844,0.0939076691865921,-2177.331787109375,304.1475830078125,0.8325463533401489,0.153284415602684,0.1383225619792938,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5716537237167358,0.050000000745058,0.0480979830026626,293.0890197753906,297.1499938964844,293.1499938964844,0.0997687801718711,-1778.7601318359375,304.140869140625,0.8456575870513916,0.1620788723230362,0.1130615547299385,293.12188720703125,297.1499938964844,293.1499938964844,0.184647724032402,-3941.2587890625,304.14923095703125,0.9983977675437928,0.2661434113979339,0.2503493130207062,293.1199645996094,297.1499938964844,293.1499938964844,0.0039467504248023,-1486.659912109375,296.5214538574219,0.5716537237167358,0.050000000745058,0.2281561344861984,291.1403503417969,291.1499938964844,273.1499938964844,270.6231994628906,285.36767578125,293.1409912109375,291.1402587890625,1.0,0.1951062530279159,0.6524850726127625,0.6524850726127625,1.0,1.0,-0.9336529970169068,0.3632464408874511,0.5704065561294556,0.1482422798871994,0.0,0.0,0.2183657139539718,24.3676872253418,25.0,-1.6509666442871094,-5433.3369140625,84.91370391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0698547363281,304.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.591796875,18000.0,0.0,0.0,0.1211002171039581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559753865003585,0.1559796929359436,-4.305043148633558e-06,0.0,0.0001229013287229,0.0,0.0,6.224985122680664,0.0,0.0,0.0,0.2788116931915283,4.0,0.0,1.0
758220,293.1238708496094,297.1499938964844,293.1499938964844,0.0943443924188613,-2185.451171875,304.1476745605469,0.8339999914169312,0.1538558006286621,0.1388349682092666,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5720828175544739,0.050000000745058,0.0480954237282276,293.0747985839844,297.1499938964844,293.1499938964844,0.1030845344066619,-1826.49267578125,304.138427734375,0.8534619212150574,0.1665094196796417,0.1161150187253952,293.1186218261719,297.1499938964844,293.1499938964844,0.1838053464889526,-3926.542236328125,304.1508483886719,0.9979247450828552,0.2675153315067291,0.2493791878223419,293.1161804199219,297.1499938964844,293.1499938964844,0.0039629195816814,-1492.4849853515625,296.542236328125,0.5720828175544739,0.050000000745058,0.2281439751386642,291.1400756835937,291.1499938964844,273.1499938964844,270.6228332519531,285.366455078125,293.13446044921875,291.1400756835937,1.0,0.1954257786273956,0.6521543860435486,0.6521543860435486,1.0,1.0,-0.9367498159408568,0.3643215596675873,0.572428286075592,0.1490910500288009,0.0,0.0,0.2197152823209762,24.344459533691406,25.0,-0.5639273524284363,-5453.38671875,85.46631622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634460449219,304.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5859375,18000.0,0.0,0.0,0.1214973926544189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15680493414402,0.1568092405796051,-4.306604296289152e-06,0.0,0.0001233044022228,0.0,0.0,6.261757373809815,0.0,0.0,0.0,0.2789550125598907,4.0,0.0,1.0
758280,293.1238708496094,297.1499938964844,293.1499938964844,0.0943443924188613,-2185.451171875,304.1476745605469,0.8339999914169312,0.1538558006286621,0.1388349682092666,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5720828175544739,0.050000000745058,0.0480954237282276,293.0747985839844,297.1499938964844,293.1499938964844,0.1030845344066619,-1826.49267578125,304.138427734375,0.8534619212150574,0.1665094196796417,0.1161150187253952,293.1186218261719,297.1499938964844,293.1499938964844,0.1838053464889526,-3926.542236328125,304.1508483886719,0.9979247450828552,0.2675153315067291,0.2493791878223419,293.1161804199219,297.1499938964844,293.1499938964844,0.0039629195816814,-1492.4849853515625,296.542236328125,0.5720828175544739,0.050000000745058,0.2281439751386642,291.1400756835937,291.1499938964844,273.1499938964844,270.6228332519531,285.366455078125,293.13446044921875,291.1400756835937,1.0,0.1954257786273956,0.6521543860435486,0.6521543860435486,1.0,1.0,-0.9367498159408568,0.3643215596675873,0.572428286075592,0.1490910500288009,0.0,0.0,0.2197152823209762,24.344459533691406,25.0,-0.5639273524284363,-5453.38671875,85.46631622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634460449219,304.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5859375,18000.0,0.0,0.0,0.1214973926544189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15680493414402,0.1568092405796051,-4.306604296289152e-06,0.0,0.0001233044022228,0.0,0.0,6.261757373809815,0.0,0.0,0.0,0.2789550125598907,4.0,0.0,1.0
758340,293.1243591308594,297.1499938964844,293.1499938964844,0.094775378704071,-2193.467041015625,304.1477355957031,0.8355727791786194,0.1544190347194671,0.1393391340970993,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5726268291473389,0.050000000745058,0.0480921901762485,293.0621032714844,297.1499938964844,293.1499938964844,0.1065154895186424,-1875.480712890625,304.1365966796875,0.8616057634353638,0.1709942370653152,0.1192419975996017,293.1142272949219,297.1499938964844,293.1499938964844,0.1831486523151397,-3915.182861328125,304.1516418457031,0.9977860450744628,0.2692027688026428,0.2486350536346435,293.1122436523437,297.1499938964844,293.1499938964844,0.0039802761748433,-1498.7401123046875,296.56463623046875,0.5726268291473389,0.050000000745058,0.2281286567449569,291.13970947265625,291.1499938964844,273.1499938964844,270.6224365234375,285.36474609375,293.12762451171875,291.1396179199219,1.0,0.1957635581493377,0.6518236994743347,0.6518236994743347,1.0,1.0,-0.9401928186416626,0.3655445873737335,0.5746482014656067,0.1499974429607391,0.0,0.0,0.2211075723171234,24.30815696716309,25.0,-0.719046950340271,-5474.056640625,86.06712341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562438964844,304.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.498046875,18000.0,0.0,0.0,0.1219305470585823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576358079910278,0.1576401144266128,-4.308154530008324e-06,0.0,0.0001237440010299,0.0,0.0,6.298616886138916,0.0,0.0,0.0,0.2790991365909576,4.0,0.0,1.0
758400,293.1243591308594,297.1499938964844,293.1499938964844,0.094775378704071,-2193.467041015625,304.1477355957031,0.8355727791786194,0.1544190347194671,0.1393391340970993,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5726268291473389,0.050000000745058,0.0480921901762485,293.0621032714844,297.1499938964844,293.1499938964844,0.1065154895186424,-1875.480712890625,304.1365966796875,0.8616057634353638,0.1709942370653152,0.1192419975996017,293.1142272949219,297.1499938964844,293.1499938964844,0.1831486523151397,-3915.182861328125,304.1516418457031,0.9977860450744628,0.2692027688026428,0.2486350536346435,293.1122436523437,297.1499938964844,293.1499938964844,0.0039802761748433,-1498.7401123046875,296.56463623046875,0.5726268291473389,0.050000000745058,0.2281286567449569,291.13970947265625,291.1499938964844,273.1499938964844,270.6224365234375,285.36474609375,293.12762451171875,291.1396179199219,1.0,0.1957635581493377,0.6518236994743347,0.6518236994743347,1.0,1.0,-0.9401928186416626,0.3655445873737335,0.5746482014656067,0.1499974429607391,0.0,0.0,0.2211075723171234,24.30815696716309,25.0,-0.719046950340271,-5474.056640625,86.06712341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562438964844,304.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.498046875,18000.0,0.0,0.0,0.1219305470585823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576358079910278,0.1576401144266128,-4.308154530008324e-06,0.0,0.0001237440010299,0.0,0.0,6.298616886138916,0.0,0.0,0.0,0.2790991365909576,4.0,0.0,1.0
758460,293.12481689453125,297.1499938964844,293.1499938964844,0.0952021107077598,-2201.406005859375,304.14776611328125,0.8371024131774902,0.1549752056598663,0.1398370265960693,293.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5731409788131714,0.050000000745058,0.048089150339365,293.05126953125,297.1499938964844,293.1499938964844,0.1099516302347183,-1924.153564453125,304.1353454589844,0.86966472864151,0.1754238605499267,0.1223427727818489,293.109375,297.1499938964844,293.1499938964844,0.1825460493564605,-3904.82666015625,304.152099609375,0.9976787567138672,0.2710921168327331,0.2479586005210876,293.1082458496094,297.1499938964844,293.1499938964844,0.003998979460448,-1505.4805908203125,296.58856201171875,0.5731409788131714,0.050000000745058,0.2281142175197601,291.1390991210937,291.1499938964844,273.1499938964844,270.6219482421875,285.36297607421875,293.12066650390625,291.1390686035156,1.0,0.1961165815591812,0.6514805555343628,0.6514805555343628,1.0,1.0,-0.9436790943145752,0.3667825162410736,0.5768965482711792,0.1509081572294235,0.0,0.0,0.2226036787033081,24.277305603027344,25.0,-0.6284723281860352,-5496.02734375,86.68843078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484619140625,304.76141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.228515625,18000.0,0.0,0.0,0.1223994046449661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585385799407959,0.1585428863763809,-4.309805262892041e-06,0.0,0.000124219834106,0.0,0.0,6.338672161102295,0.0,0.0,0.0,0.2792549729347229,4.0,0.0,1.0
758520,293.12481689453125,297.1499938964844,293.1499938964844,0.0952021107077598,-2201.406005859375,304.14776611328125,0.8371024131774902,0.1549752056598663,0.1398370265960693,293.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5731409788131714,0.050000000745058,0.048089150339365,293.05126953125,297.1499938964844,293.1499938964844,0.1099516302347183,-1924.153564453125,304.1353454589844,0.86966472864151,0.1754238605499267,0.1223427727818489,293.109375,297.1499938964844,293.1499938964844,0.1825460493564605,-3904.82666015625,304.152099609375,0.9976787567138672,0.2710921168327331,0.2479586005210876,293.1082458496094,297.1499938964844,293.1499938964844,0.003998979460448,-1505.4805908203125,296.58856201171875,0.5731409788131714,0.050000000745058,0.2281142175197601,291.1390991210937,291.1499938964844,273.1499938964844,270.6219482421875,285.36297607421875,293.12066650390625,291.1390686035156,1.0,0.1961165815591812,0.6514805555343628,0.6514805555343628,1.0,1.0,-0.9436790943145752,0.3667825162410736,0.5768965482711792,0.1509081572294235,0.0,0.0,0.2226036787033081,24.277305603027344,25.0,-0.6284723281860352,-5496.02734375,86.68843078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484619140625,304.76141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.228515625,18000.0,0.0,0.0,0.1223994046449661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585385799407959,0.1585428863763809,-4.309805262892041e-06,0.0,0.000124219834106,0.0,0.0,6.338672161102295,0.0,0.0,0.0,0.2792549729347229,4.0,0.0,1.0
758580,293.1252746582031,297.1499938964844,293.1499938964844,0.0956200435757637,-2209.172119140625,304.1478271484375,0.8385756611824036,0.1555241048336029,0.1403287053108215,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5736137628555298,0.050000000745058,0.0480863638222217,293.04217529296875,297.1499938964844,293.1499938964844,0.113356277346611,-1972.0118408203125,304.13458251953125,0.8775408864021301,0.1797747313976287,0.1253920346498489,293.1043395996094,297.1499938964844,293.1499938964844,0.1819793134927749,-3895.116943359375,304.15234375,0.9975774884223938,0.273143857717514,0.2473355382680893,293.10418701171875,297.1499938964844,293.1499938964844,0.0040187956765294,-1512.5869140625,296.6141967773437,0.5736137628555298,0.050000000745058,0.2281010001897812,291.1389465332031,291.1499938964844,273.1499938964844,270.6214294433594,285.36151123046875,293.1143493652344,291.13897705078125,1.0,0.1964813023805618,0.6511374115943909,0.6511374115943909,1.0,1.0,-0.9471620321273804,0.3680209815502167,0.5791410207748413,0.1518130302429199,0.0,0.0,0.2240914702415466,24.25292015075684,25.0,-0.2011347711086273,-5518.1728515625,87.32304382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04034423828125,304.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.169921875,18000.0,0.0,0.0,0.1229029670357704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594574302434921,0.1594617515802383,-4.311540124035673e-06,0.0,0.0001247308828169,0.0,0.0,6.379578113555908,0.0,0.0,0.0,0.2794147729873657,4.0,0.0,1.0
758640,293.1252746582031,297.1499938964844,293.1499938964844,0.0956200435757637,-2209.172119140625,304.1478271484375,0.8385756611824036,0.1555241048336029,0.1403287053108215,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5736137628555298,0.050000000745058,0.0480863638222217,293.04217529296875,297.1499938964844,293.1499938964844,0.113356277346611,-1972.0118408203125,304.13458251953125,0.8775408864021301,0.1797747313976287,0.1253920346498489,293.1043395996094,297.1499938964844,293.1499938964844,0.1819793134927749,-3895.116943359375,304.15234375,0.9975774884223938,0.273143857717514,0.2473355382680893,293.10418701171875,297.1499938964844,293.1499938964844,0.0040187956765294,-1512.5869140625,296.6141967773437,0.5736137628555298,0.050000000745058,0.2281010001897812,291.1389465332031,291.1499938964844,273.1499938964844,270.6214294433594,285.36151123046875,293.1143493652344,291.13897705078125,1.0,0.1964813023805618,0.6511374115943909,0.6511374115943909,1.0,1.0,-0.9471620321273804,0.3680209815502167,0.5791410207748413,0.1518130302429199,0.0,0.0,0.2240914702415466,24.25292015075684,25.0,-0.2011347711086273,-5518.1728515625,87.32304382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04034423828125,304.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.169921875,18000.0,0.0,0.0,0.1229029670357704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594574302434921,0.1594617515802383,-4.311540124035673e-06,0.0,0.0001247308828169,0.0,0.0,6.379578113555908,0.0,0.0,0.0,0.2794147729873657,4.0,0.0,1.0
758700,293.12548828125,297.1499938964844,293.1499938964844,0.0958261415362358,-2212.999267578125,304.1478271484375,0.8392906188964844,0.1557956635951995,0.1405721008777618,293.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5738344788551331,0.050000000745058,0.0480850674211978,293.0382385253906,297.1499938964844,293.1499938964844,0.1150405928492546,-1995.55859375,304.1343078613281,0.8813899755477905,0.1819124370813369,0.1268921792507171,293.1017761230469,297.1499938964844,293.1499938964844,0.1817113608121872,-3890.53515625,304.15240478515625,0.99752938747406,0.274223268032074,0.2470443993806839,293.1021423339844,297.1499938964844,293.1499938964844,0.0040291072800755,-1516.275390625,296.62762451171875,0.5738344788551331,0.050000000745058,0.2280948460102081,291.13897705078125,291.1499938964844,273.1499938964844,270.62115478515625,285.3608703613281,293.11138916015625,291.1390075683594,1.0,0.1966671645641327,0.6509658694267273,0.6509658694267273,1.0,1.0,-0.9488962888717652,0.3686385750770569,0.5802577137947083,0.152260273694992,0.0,0.0,0.2248236984014511,24.24305725097656,25.0,-0.0186113137751817,-5529.150390625,87.64407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,304.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.18359375,18000.0,0.0,0.0,0.1231661811470985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599124073982238,0.1599167138338089,-4.312410965212621e-06,0.0,0.0001249980123247,0.0,0.0,6.399871349334717,0.0,0.0,0.0,0.2794942557811737,4.0,0.0,1.0
758760,293.1257019042969,297.1499938964844,293.1499938964844,0.0960303843021392,-2216.790283203125,304.1478576660156,0.839990496635437,0.1560653001070022,0.1408137828111648,293.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5740443468093872,0.050000000745058,0.0480838343501091,293.03472900390625,297.1499938964844,293.1499938964844,0.1167087405920028,-2018.7978515625,304.1341247558594,0.8851675391197205,0.1840201169252395,0.1283726245164871,293.0992431640625,297.1499938964844,293.1499938964844,0.1814546138048172,-3886.1494140625,304.1524353027344,0.9974830746650696,0.275335282087326,0.2467672973871231,293.1001281738281,297.1499938964844,293.1499938964844,0.0040396847762167,-1520.05322265625,296.6414489746094,0.5740443468093872,0.050000000745058,0.2280890047550201,291.1390686035156,291.1499938964844,273.1499938964844,270.620849609375,285.3603210449219,293.1085205078125,291.1390991210937,1.0,0.1968548893928527,0.6507859826087952,0.6507859826087952,1.0,1.0,-0.9506222009658812,0.3692515790462494,0.5813705921173096,0.1526999771595001,0.0,0.0,0.2255454510450363,24.23472023010254,25.0,0.1497247219085693,-5540.04736328125,87.96683502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03253173828125,304.77423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2109375,18000.0,0.0,0.0,0.1234357133507728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160363033413887,0.1603673547506332,-4.313278168410761e-06,0.0,0.0001252715592272,0.0,0.0,6.419992446899414,0.0,0.0,0.0,0.2795731127262115,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964340716600418,-2224.279052734375,304.1478881835937,0.8413457870483398,0.1566008776426315,0.1412927955389022,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.574431300163269,0.050000000745058,0.0480815656483173,293.02886962890625,297.1499938964844,293.1499938964844,0.1199839189648628,-2064.194580078125,304.13397216796875,0.8924744129180908,0.1881306767463684,0.1312643736600875,293.0941772460937,297.1499938964844,293.1499938964844,0.1809761822223663,-3877.98876953125,304.15240478515625,0.9973964691162108,0.2776485383510589,0.2462559640407562,293.0960998535156,297.1499938964844,293.1499938964844,0.0040615899488329,-1527.860595703125,296.67010498046875,0.574431300163269,0.050000000745058,0.2280782461166381,291.1393737792969,291.1499938964844,273.1499938964844,270.6202392578125,285.3593444824219,293.10308837890625,291.1394348144531,1.0,0.1972343772649765,0.6504263281822205,0.6504263281822205,1.0,1.0,-0.9540385603904724,0.3704672157764435,0.5835713744163513,0.1535584926605224,0.0,0.0,0.2269450724124908,24.222475051879883,25.0,0.4185365438461303,-5561.52978515625,88.6153793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,304.7806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.310546875,18000.0,0.0,0.0,0.1239890530705452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612435281276703,0.1612478494644165,-4.314987563702744e-06,0.0,0.0001258331321878,0.0,0.0,6.459371089935303,0.0,0.0,0.0,0.2797276973724365,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964340716600418,-2224.279052734375,304.1478881835937,0.8413457870483398,0.1566008776426315,0.1412927955389022,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.574431300163269,0.050000000745058,0.0480815656483173,293.02886962890625,297.1499938964844,293.1499938964844,0.1199839189648628,-2064.194580078125,304.13397216796875,0.8924744129180908,0.1881306767463684,0.1312643736600875,293.0941772460937,297.1499938964844,293.1499938964844,0.1809761822223663,-3877.98876953125,304.15240478515625,0.9973964691162108,0.2776485383510589,0.2462559640407562,293.0960998535156,297.1499938964844,293.1499938964844,0.0040615899488329,-1527.860595703125,296.67010498046875,0.574431300163269,0.050000000745058,0.2280782461166381,291.1393737792969,291.1499938964844,273.1499938964844,270.6202392578125,285.3593444824219,293.10308837890625,291.1394348144531,1.0,0.1972343772649765,0.6504263281822205,0.6504263281822205,1.0,1.0,-0.9540385603904724,0.3704672157764435,0.5835713744163513,0.1535584926605224,0.0,0.0,0.2269450724124908,24.222475051879883,25.0,0.4185365438461303,-5561.52978515625,88.6153793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,304.7806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.310546875,18000.0,0.0,0.0,0.1239890530705452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612435281276703,0.1612478494644165,-4.314987563702744e-06,0.0,0.0001258331321878,0.0,0.0,6.459371089935303,0.0,0.0,0.0,0.2797276973724365,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968453139066696,-2231.906494140625,304.1479187011719,0.8426755666732788,0.1571541875600814,0.1417820155620575,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5747779011726379,0.050000000745058,0.0480795390903949,293.0245361328125,297.1499938964844,293.1499938964844,0.1231571212410926,-2107.8955078125,304.134033203125,0.8994045257568359,0.1920783072710037,0.1340472102165222,293.0892028808594,297.1499938964844,293.1499938964844,0.1805429756641388,-3870.610595703125,304.15234375,0.997317373752594,0.2800711989402771,0.2457974255084991,293.0921630859375,297.1499938964844,293.1499938964844,0.0040844124741852,-1535.9775390625,296.6999816894531,0.5747779011726379,0.050000000745058,0.2280686348676681,291.1397705078125,291.1499938964844,273.1499938964844,270.6195373535156,285.3583984375,293.0979919433594,291.13983154296875,1.0,0.1976172775030136,0.6500666737556458,0.6500666737556458,1.0,1.0,-0.9574015140533448,0.3716680109500885,0.5857334733009338,0.1543844789266586,0.0,0.0,0.2282828390598297,24.21542930603028,25.0,0.5596212148666382,-5582.56494140625,89.26549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,304.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.443359375,18000.0,0.0,0.0,0.1245535165071487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620903760194778,0.162094697356224,-4.316644663049374e-06,0.0,0.0001264059828827,0.0,0.0,6.497316360473633,0.0,0.0,0.0,0.2798768281936645,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968453139066696,-2231.906494140625,304.1479187011719,0.8426755666732788,0.1571541875600814,0.1417820155620575,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5747779011726379,0.050000000745058,0.0480795390903949,293.0245361328125,297.1499938964844,293.1499938964844,0.1231571212410926,-2107.8955078125,304.134033203125,0.8994045257568359,0.1920783072710037,0.1340472102165222,293.0892028808594,297.1499938964844,293.1499938964844,0.1805429756641388,-3870.610595703125,304.15234375,0.997317373752594,0.2800711989402771,0.2457974255084991,293.0921630859375,297.1499938964844,293.1499938964844,0.0040844124741852,-1535.9775390625,296.6999816894531,0.5747779011726379,0.050000000745058,0.2280686348676681,291.1397705078125,291.1499938964844,273.1499938964844,270.6195373535156,285.3583984375,293.0979919433594,291.13983154296875,1.0,0.1976172775030136,0.6500666737556458,0.6500666737556458,1.0,1.0,-0.9574015140533448,0.3716680109500885,0.5857334733009338,0.1543844789266586,0.0,0.0,0.2282828390598297,24.21542930603028,25.0,0.5596212148666382,-5582.56494140625,89.26549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,304.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.443359375,18000.0,0.0,0.0,0.1245535165071487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620903760194778,0.162094697356224,-4.316644663049374e-06,0.0,0.0001264059828827,0.0,0.0,6.497316360473633,0.0,0.0,0.0,0.2798768281936645,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972699895501136,-2239.781494140625,304.1478881835937,0.8439932465553284,0.1577232778072357,0.1422881782054901,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5750851035118103,0.050000000745058,0.0480777472257614,293.02166748046875,297.1499938964844,293.1499938964844,0.1262067109346389,-2149.639892578125,304.13427734375,0.905978798866272,0.1958418488502502,0.1367047280073166,293.0843505859375,297.1499938964844,293.1499938964844,0.1801547557115554,-3864.00830078125,304.1521911621094,0.9972461462020874,0.2825945913791656,0.2453905493021011,293.0883178710937,297.1499938964844,293.1499938964844,0.0041080890223383,-1544.3812255859375,296.73095703125,0.5750851035118103,0.050000000745058,0.2280601263046264,291.1402282714844,291.1499938964844,273.1499938964844,270.61883544921875,285.357666015625,293.0934143066406,291.14031982421875,1.0,0.1980012655258178,0.6496991515159607,0.6496991515159607,1.0,1.0,-0.9606980085372924,0.3728468418121338,0.5878511667251587,0.1551709622144699,0.0,0.0,0.2295538783073425,24.213191986083984,25.0,0.6822029948234558,-5603.11669921875,89.91390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162658691406,304.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58984375,18000.0,0.0,0.0,0.1251194924116134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629012078046798,0.1629055291414261,-4.318241280998336e-06,0.0,0.0001269803760806,0.0,0.0,6.533710479736328,0.0,0.0,0.0,0.2800200283527374,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972699895501136,-2239.781494140625,304.1478881835937,0.8439932465553284,0.1577232778072357,0.1422881782054901,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5750851035118103,0.050000000745058,0.0480777472257614,293.02166748046875,297.1499938964844,293.1499938964844,0.1262067109346389,-2149.639892578125,304.13427734375,0.905978798866272,0.1958418488502502,0.1367047280073166,293.0843505859375,297.1499938964844,293.1499938964844,0.1801547557115554,-3864.00830078125,304.1521911621094,0.9972461462020874,0.2825945913791656,0.2453905493021011,293.0883178710937,297.1499938964844,293.1499938964844,0.0041080890223383,-1544.3812255859375,296.73095703125,0.5750851035118103,0.050000000745058,0.2280601263046264,291.1402282714844,291.1499938964844,273.1499938964844,270.61883544921875,285.357666015625,293.0934143066406,291.14031982421875,1.0,0.1980012655258178,0.6496991515159607,0.6496991515159607,1.0,1.0,-0.9606980085372924,0.3728468418121338,0.5878511667251587,0.1551709622144699,0.0,0.0,0.2295538783073425,24.213191986083984,25.0,0.6822029948234558,-5603.11669921875,89.91390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162658691406,304.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58984375,18000.0,0.0,0.0,0.1251194924116134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629012078046798,0.1629055291414261,-4.318241280998336e-06,0.0,0.0001269803760806,0.0,0.0,6.533710479736328,0.0,0.0,0.0,0.2800200283527374,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0977014377713203,-2247.777587890625,304.1478881835937,0.8452821969985962,0.1583012342453003,0.1428035348653793,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5753515362739563,0.050000000745058,0.0480761937797069,293.0201416015625,297.1499938964844,293.1499938964844,0.1291175782680511,-2189.258544921875,304.1346740722656,0.9124736189842224,0.1994082331657409,0.1392269879579544,293.07965087890625,297.1499938964844,293.1499938964844,0.1798129975795745,-3858.205078125,304.15203857421875,0.9971835613250732,0.2852106392383575,0.2450374066829681,293.0846252441406,297.1499938964844,293.1499938964844,0.0041325595229864,-1553.04638671875,296.7629699707031,0.5753515362739563,0.050000000745058,0.2280527651309967,291.14080810546875,291.1499938964844,273.1499938964844,270.6180725097656,285.3572082519531,293.0895080566406,291.1408996582031,1.0,0.198384016752243,0.6493316292762756,0.6493316292762756,1.0,1.0,-0.9639093279838562,0.3739975094795227,0.5899118185043335,0.1559180915355682,0.0,0.0,0.2307402640581131,24.215726852416992,25.0,0.8140770196914673,-5622.98388671875,90.55670166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,304.8020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1256776303052902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636653393507003,0.1636696606874466,-4.319762865634402e-06,0.0,0.0001275468093808,0.0,0.0,6.56807804107666,0.0,0.0,0.0,0.2801554501056671,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0977014377713203,-2247.777587890625,304.1478881835937,0.8452821969985962,0.1583012342453003,0.1428035348653793,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5753515362739563,0.050000000745058,0.0480761937797069,293.0201416015625,297.1499938964844,293.1499938964844,0.1291175782680511,-2189.258544921875,304.1346740722656,0.9124736189842224,0.1994082331657409,0.1392269879579544,293.07965087890625,297.1499938964844,293.1499938964844,0.1798129975795745,-3858.205078125,304.15203857421875,0.9971835613250732,0.2852106392383575,0.2450374066829681,293.0846252441406,297.1499938964844,293.1499938964844,0.0041325595229864,-1553.04638671875,296.7629699707031,0.5753515362739563,0.050000000745058,0.2280527651309967,291.14080810546875,291.1499938964844,273.1499938964844,270.6180725097656,285.3572082519531,293.0895080566406,291.1408996582031,1.0,0.198384016752243,0.6493316292762756,0.6493316292762756,1.0,1.0,-0.9639093279838562,0.3739975094795227,0.5899118185043335,0.1559180915355682,0.0,0.0,0.2307402640581131,24.215726852416992,25.0,0.8140770196914673,-5622.98388671875,90.55670166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,304.8020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1256776303052902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636653393507003,0.1636696606874466,-4.319762865634402e-06,0.0,0.0001275468093808,0.0,0.0,6.56807804107666,0.0,0.0,0.0,0.2801554501056671,4.0,0.0,1.0
759300,293.1265869140625,297.1499938964844,293.1499938964844,0.0979191586375236,-2251.810546875,304.1478576660156,0.8459143042564392,0.1585929095745086,0.1430638432502746,293.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5754695534706116,0.050000000745058,0.0480755046010017,293.01983642578125,297.1499938964844,293.1499938964844,0.1305167526006698,-2208.224609375,304.1349182128906,0.9156428575515748,0.2011130303144455,0.1404343843460083,293.0773620605469,297.1499938964844,293.1499938964844,0.1796597391366958,-3855.60546875,304.1519470214844,0.9971555471420288,0.2865510582923889,0.2448808550834655,293.0827941894531,297.1499938964844,293.1499938964844,0.0041450820863246,-1557.47314453125,296.77935791015625,0.5754695534706116,0.050000000745058,0.2280495017766952,291.1411437988281,291.1499938964844,273.1499938964844,270.61767578125,285.35711669921875,293.0877990722656,291.1412353515625,1.0,0.1985742151737213,0.6491478681564331,0.6491478681564331,1.0,1.0,-0.9654783010482788,0.3745597600936889,0.5909185409545898,0.156277522444725,0.0,0.0,0.2312986403703689,24.218725204467773,25.0,0.8740613460540771,-5632.60595703125,90.8748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0141906738281,304.8060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.89453125,18000.0,0.0,0.0,0.1259509325027465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640272140502929,0.1640315353870391,-4.320489097153768e-06,0.0,0.000127824183437,0.0,0.0,6.584376335144043,0.0,0.0,0.0,0.2802197337150574,4.0,0.0,1.0
