time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759360,293.1266174316406,297.1499938964844,293.1499938964844,0.0981380492448806,-2255.86328125,304.1478576660156,0.8465379476547241,0.1588862389326095,0.1433257013559341,293.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5755776762962341,0.050000000745058,0.0480748750269413,293.0198059082031,297.1499938964844,293.1499938964844,0.1318760812282562,-2226.6025390625,304.1351928710937,0.9187297821044922,0.2027633041143417,0.1416043788194656,293.0751037597656,297.1499938964844,293.1499938964844,0.1795180439949035,-3853.204345703125,304.15185546875,0.9971297383308412,0.2879118919372558,0.2447374165058136,293.0810241699219,297.1499938964844,293.1499938964844,0.0041577904485166,-1561.96044921875,296.7959899902344,0.5755776762962341,0.050000000745058,0.2280465066432953,291.1414794921875,291.1499938964844,273.1499938964844,270.6172790527344,285.3571472167969,293.0862731933594,291.1416015625,1.0,0.1987632811069488,0.6489588022232056,0.6489588022232056,1.0,1.0,-0.9670203924179076,0.3751103281974792,0.5919100642204285,0.1566267758607864,0.0,0.0,0.2318319082260131,24.22283935546875,28.0,0.9392318725585938,-5641.98681640625,91.19033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145263671875,304.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.013671875,18000.0,0.0,0.0,0.1262189298868179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643745005130767,0.164378821849823,-4.321189408074133e-06,0.0,0.0001280961732845,0.0,0.0,6.600032806396484,0.0,0.0,0.0,0.2802815735340118,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0986093133687973,-2264.632568359375,304.1477966308594,0.8448376059532166,0.1594690829515457,0.1438623815774917,293.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5733109712600708,0.050000000745058,0.0480879731476306,293.021240234375,297.1499938964844,293.1499938964844,0.1344627887010574,-2261.476806640625,304.13580322265625,0.920613169670105,0.2057806849479675,0.1437937915325164,293.0733337402344,297.1499938964844,293.1499938964844,0.1821420192718505,-3899.35595703125,304.146728515625,0.9976426362991332,0.2901859581470489,0.2477337718009948,293.0776062011719,297.1499938964844,293.1499938964844,0.0041850232519209,-1571.7313232421875,296.82843017578125,0.5733109712600708,0.050000000745058,0.2281086444854736,291.1398620605469,291.1499938964844,273.1499938964844,270.6164245605469,285.35577392578125,293.0845642089844,291.1390991210937,1.0,0.2004228234291076,0.6485807299613953,0.6485807299613953,1.0,1.0,-0.9739769697189332,0.3778330087661743,0.5961439609527588,0.1580845862627029,0.0,0.0,0.2332142889499664,24.63990020751953,25.0,-4.257999897003174,-5669.55029296875,93.28385162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,304.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.478515625,18000.0,0.0,0.0,0.1267438977956771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651322394609451,0.1651365607976913,-4.322541826695669e-06,0.0,0.0001286289480049,0.0,0.0,6.633959770202637,0.0,0.0,0.0,0.280415266752243,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0986093133687973,-2264.632568359375,304.1477966308594,0.8448376059532166,0.1594690829515457,0.1438623815774917,293.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5733109712600708,0.050000000745058,0.0480879731476306,293.021240234375,297.1499938964844,293.1499938964844,0.1344627887010574,-2261.476806640625,304.13580322265625,0.920613169670105,0.2057806849479675,0.1437937915325164,293.0733337402344,297.1499938964844,293.1499938964844,0.1821420192718505,-3899.35595703125,304.146728515625,0.9976426362991332,0.2901859581470489,0.2477337718009948,293.0776062011719,297.1499938964844,293.1499938964844,0.0041850232519209,-1571.7313232421875,296.82843017578125,0.5733109712600708,0.050000000745058,0.2281086444854736,291.1398620605469,291.1499938964844,273.1499938964844,270.6164245605469,285.35577392578125,293.0845642089844,291.1390991210937,1.0,0.2004228234291076,0.6485807299613953,0.6485807299613953,1.0,1.0,-0.9739769697189332,0.3778330087661743,0.5961439609527588,0.1580845862627029,0.0,0.0,0.2332142889499664,24.63990020751953,25.0,-4.257999897003174,-5669.55029296875,93.28385162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,304.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.478515625,18000.0,0.0,0.0,0.1267438977956771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651322394609451,0.1651365607976913,-4.322541826695669e-06,0.0,0.0001286289480049,0.0,0.0,6.633959770202637,0.0,0.0,0.0,0.280415266752243,4.0,0.0,1.0
759540,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460779190063477,0.0,0.1443917006254196,293.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.5735208988189697,0.0,0.0480867251753807,293.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925733745098114,0.0,0.1457251161336898,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975975751876832,0.0,0.2474570721387863,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8609313964844,0.5735208988189697,0.0,0.2281027138233184,291.13671875,294.1499938964844,273.1499938964844,270.6155700683594,285.357666015625,293.0843505859375,291.1373596191406,0.0,0.0,0.648202657699585,0.648202657699585,1.0,1.0,-0.9765926003456116,0.3787302374839782,0.5978623628616333,0.1587139219045639,0.0,0.0,0.0,24.643848419189453,60.0,0.5586863160133362,-5699.08642578125,93.82341003417967,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,304.831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665010005235672,0.1665053218603134,-4.324759629525943e-06,0.0,0.0,0.0,0.0,6.695005416870117,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460779190063477,0.0,0.1443917006254196,293.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.5735208988189697,0.0,0.0480867251753807,293.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925733745098114,0.0,0.1457251161336898,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975975751876832,0.0,0.2474570721387863,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8609313964844,0.5735208988189697,0.0,0.2281027138233184,291.13671875,294.1499938964844,273.1499938964844,270.6155700683594,285.357666015625,293.0843505859375,291.1373596191406,0.0,0.0,0.648202657699585,0.648202657699585,1.0,1.0,-0.9765926003456116,0.3787302374839782,0.5978623628616333,0.1587139219045639,0.0,0.0,0.0,24.643848419189453,60.0,0.5586863160133362,-5699.08642578125,93.82341003417967,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,304.831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665010005235672,0.1665053218603134,-4.324759629525943e-06,0.0,0.0,0.0,0.0,6.695005416870117,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9633178710937,0.0,0.0,0.000622428371571,292.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0002761584764812,292.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5347595214844,0.0,0.0,0.0006067558424547,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3048095703125,0.0,0.0,0.0011094537330791,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0975341796875,0.0,0.0,0.0013099769130349,291.1877746582031,294.1499938964844,273.15399169921875,270.6177978515625,283.01055908203125,287.2909240722656,291.1470642089844,0.0,0.0,0.3889215886592865,0.3889215886592865,1.0,1.0,-0.0047106179408729,0.0058953347615897,-0.0011847169371321,-0.0295617394149303,0.0,0.0,0.0,-0.0287599042057991,60.0,-127.71941375732422,-0.0,-1.5124999208637746e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.8770950570885722e-18,-2.881425761185593e-18,4.3307024814342425e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9633178710937,0.0,0.0,0.000622428371571,292.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0002761584764812,292.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5347595214844,0.0,0.0,0.0006067558424547,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3048095703125,0.0,0.0,0.0011094537330791,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0975341796875,0.0,0.0,0.0013099769130349,291.1877746582031,294.1499938964844,273.15399169921875,270.6177978515625,283.01055908203125,287.2909240722656,291.1470642089844,0.0,0.0,0.3889215886592865,0.3889215886592865,1.0,1.0,-0.0047106179408729,0.0058953347615897,-0.0011847169371321,-0.0295617394149303,0.0,0.0,0.0,-0.0287599042057991,60.0,-127.71941375732422,-0.0,-1.5124999208637746e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.8770950570885722e-18,-2.881425761185593e-18,4.3307024814342425e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9021301269531,0.0,0.0,0.0001157578735728,292.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001106097697629,292.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4709167480469,0.0,0.0,9.368474275106564e-05,292.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2299194335937,0.0,0.0,0.0001354111445834,292.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0695495605469,0.0,0.0,0.0005246851360425,291.1878356933594,294.1499938964844,273.1588439941406,270.62115478515625,282.8290710449219,283.6686706542969,291.1447448730469,0.0,0.0,0.2592810690402984,0.2592810690402984,1.0,1.0,-0.0011762335198,0.0022638372611254,-0.0010876036249101,-0.0328845679759979,0.0,0.0,0.0,-0.0114346556365489,60.0,-65.08502960205078,-0.0,-9.43301614597658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1902831746605432e-20,1.459276978425246e-20,-2.68993823959542e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8763427734375,0.0,0.0,0.000100340526842,292.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001055786706274,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4478759765625,0.0,0.0,7.806995563441887e-05,292.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2081298828125,0.0,0.0,0.0001057644039974,292.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05010986328125,0.0,0.0,0.0005008197622373,291.1878356933594,294.1499938964844,273.16552734375,270.6259460449219,282.73468017578125,280.9105834960937,291.14337158203125,0.0,0.0,0.1296405345201492,0.1296405345201492,1.0,1.0,-0.0010674794903025,0.0005823256797157,0.0004851537814829,-0.0346154645085334,0.0,0.0,0.0,-0.0114526432007551,60.0,-32.3064079284668,-0.0,-7.787640754486348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9955404169412856e-21,-7.609303117328492e-21,2.6137629023355986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.851806640625,0.0,0.0,0.0001002415738184,292.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001055580360116,292.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4261779785156,0.0,0.0,7.796594582032412e-05,292.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1880187988281,0.0,0.0,0.0001055601678672,292.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.03106689453125,0.0,0.0,0.0005007219151593,291.1878662109375,294.1499938964844,273.1739807128906,270.632080078125,282.6438293457031,278.87353515625,291.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681123239919,3.842308515800141e-08,0.0010680739069357,-0.0352642722427845,0.0,0.0,0.0,-0.0116679603233933,60.0,-20.05128669738769,-0.0,-7.778443489314668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938754144772093e-21,7.543029309715515e-21,-2.604275164943422e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8274230957031,0.0,0.0,0.0001002610297291,292.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001055791581165,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4046325683594,0.0,0.0,7.798087608534843e-05,292.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.16802978515625,0.0,0.0,0.0001055799075402,292.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0121459960937,0.0,0.0,0.0005008220323361,291.1878662109375,294.1499938964844,273.1841125488281,270.6395263671875,282.55389404296875,277.3724975585937,291.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683215223252,1.385325187897024e-08,0.0010683076689019,-0.0353303961455822,0.0,0.0,0.0,-0.0116804596036672,60.0,-15.625988960266112,-0.0,-7.781504507420325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938413255886842e-21,7.542660955848988e-21,-2.6042472960653627e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7790832519531,0.0,0.0,0.0001003015131573,292.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0001056217952282,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3619079589844,0.0,0.0,7.8012359153945e-05,292.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.12847900390625,0.0,0.0,0.0001056225228239,292.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9746398925781,0.0,0.0,0.0005010243039578,291.1878967285156,294.1499938964844,273.2091064453125,270.6581726074219,282.3768615722656,275.45733642578125,291.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.439282417297363,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7790832519531,0.0,0.0,0.0001003015131573,292.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0001056217952282,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3619079589844,0.0,0.0,7.8012359153945e-05,292.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.12847900390625,0.0,0.0,0.0001056225228239,292.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9746398925781,0.0,0.0,0.0005010243039578,291.1878967285156,294.1499938964844,273.2091064453125,270.6581726074219,282.3768615722656,275.45733642578125,291.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.439282417297363,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7313842773437,0.0,0.0,0.0001003417492029,292.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0001056641704053,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197631835937,0.0,0.0,7.80436530476436e-05,292.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08941650390625,0.0,0.0,0.0001056648907251,292.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9376220703125,0.0,0.0,0.0005012253532186,291.1878967285156,294.1499938964844,273.2399597167969,270.6813659667969,282.20367431640625,274.4306335449219,291.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13760471343994,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7313842773437,0.0,0.0,0.0001003417492029,292.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0001056641704053,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197631835937,0.0,0.0,7.80436530476436e-05,292.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08941650390625,0.0,0.0,0.0001056648907251,292.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9376220703125,0.0,0.0,0.0005012253532186,291.1878967285156,294.1499938964844,273.2399597167969,270.6813659667969,282.20367431640625,274.4306335449219,291.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13760471343994,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6842956542969,0.0,0.0,0.0001003816505544,292.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001057062036124,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2781066894531,0.0,0.0,7.807469228282571e-05,291.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05084228515625,0.0,0.0,0.0001057069093803,292.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9010925292969,0.0,0.0,0.0005014247144572,291.1878967285156,294.1499938964844,273.276123046875,270.70867919921875,282.0343017578125,273.8902893066406,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.079058647155762,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6842956542969,0.0,0.0,0.0001003816505544,292.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001057062036124,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2781066894531,0.0,0.0,7.807469228282571e-05,291.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05084228515625,0.0,0.0,0.0001057069093803,292.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9010925292969,0.0,0.0,0.0005014247144572,291.1878967285156,294.1499938964844,273.276123046875,270.70867919921875,282.0343017578125,273.8902893066406,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.079058647155762,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6377868652344,0.0,0.0,0.0001004211444524,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001057477929862,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23699951171875,0.0,0.0,7.810540409991518e-05,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.01275634765625,0.0,0.0,0.0001057484987541,292.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.864990234375,0.0,0.0,0.0005016220384277,291.1878662109375,294.1499938964844,273.3170166015625,270.7396545410156,281.86883544921875,273.61590576171875,291.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048311233520508,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6377868652344,0.0,0.0,0.0001004211444524,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001057477929862,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23699951171875,0.0,0.0,7.810540409991518e-05,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.01275634765625,0.0,0.0,0.0001057484987541,292.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.864990234375,0.0,0.0,0.0005016220384277,291.1878662109375,294.1499938964844,273.3170166015625,270.7396545410156,281.86883544921875,273.61590576171875,291.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048311233520508,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.61474609375,0.0,0.0,0.0001004407095024,292.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001057684057741,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2166442871094,0.0,0.0,7.812062540324405e-05,291.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.993896484375,0.0,0.0,0.0001057690969901,292.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8471069335937,0.0,0.0,0.0005017197690904,291.1878356933594,294.1499938964844,273.33905029296875,270.7563781738281,281.7875366210937,273.5389709472656,291.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.03345775604248,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.59185791015625,0.0,0.0,0.0001004601435852,292.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001057888730429,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1964416503906,0.0,0.0,7.813573756720871e-05,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.97515869140625,0.0,0.0,0.0001057895642588,292.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.829345703125,0.0,0.0,0.0005018168594688,291.18780517578125,294.1499938964844,273.362060546875,270.7738647460937,281.70721435546875,273.48858642578125,291.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.017984390258787,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5465087890625,0.0,0.0,0.0001004985679173,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0001058293346432,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563415527344,0.0,0.0,7.816561992513016e-05,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9380187988281,0.0,0.0,0.0001058300185832,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7941589355469,0.0,0.0,0.0005020088283345,291.187744140625,294.1499938964844,273.41070556640625,270.81085205078125,281.5495300292969,273.4418640136719,291.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98482608795166,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5465087890625,0.0,0.0,0.0001004985679173,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0001058293346432,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563415527344,0.0,0.0,7.816561992513016e-05,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9380187988281,0.0,0.0,0.0001058300185832,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7941589355469,0.0,0.0,0.0005020088283345,291.187744140625,294.1499938964844,273.41070556640625,270.81085205078125,281.5495300292969,273.4418640136719,291.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98482608795166,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5233154296875,0.0,0.0,0.0001005181547952,292.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001058499692589,291.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1358642578125,0.0,0.0,7.818085578037426e-05,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9190368652344,0.0,0.0,0.000105850645923,292.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7761535644531,0.0,0.0,0.0005021066754125,291.1877136230469,294.1499938964844,273.4370422363281,270.8309020996094,281.4695739746094,273.4370422363281,291.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710568167269,1.4173124007754724e-08,0.0010710426140576,-0.0361670292913913,0.0,0.0,0.0,-0.0118390331044793,60.0,-12.96657371520996,-0.0,-7.821402903118725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5017395019531,0.0,0.0,0.0001005363301374,292.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001058691123034,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1167907714844,0.0,0.0,7.819499296601862e-05,291.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9013671875,0.0,0.0,0.0001058697816915,292.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593994140625,0.0,0.0,0.0005021974793635,291.1876525878906,294.1499938964844,273.4623413085937,270.8501892089844,281.39569091796875,273.44049072265625,291.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948850631713867,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4575500488281,0.0,0.0,0.0001005733429337,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001059080968843,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.07769775390625,0.0,0.0,7.822378393029794e-05,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8651428222656,0.0,0.0,0.0001059087589965,292.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.72509765625,0.0,0.0,0.0005023824051022,291.18756103515625,294.1499938964844,273.5164489746094,270.8913879394531,281.2457275390625,273.4644775390625,291.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.9104642868042,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4575500488281,0.0,0.0,0.0001005733429337,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001059080968843,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.07769775390625,0.0,0.0,7.822378393029794e-05,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8651428222656,0.0,0.0,0.0001059087589965,292.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.72509765625,0.0,0.0,0.0005023824051022,291.18756103515625,294.1499938964844,273.5164489746094,270.8913879394531,281.2457275390625,273.4644775390625,291.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.9104642868042,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4139099121094,0.0,0.0,0.000100609526271,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0001059462083503,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03912353515625,0.0,0.0,7.82519273343496e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82940673828125,0.0,0.0,0.0001059468631865,292.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6911926269531,0.0,0.0,0.000502563198097,291.1874389648437,294.1499938964844,273.5723876953125,270.9340209960937,281.099609375,273.503173828125,291.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870095252990724,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4139099121094,0.0,0.0,0.000100609526271,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0001059462083503,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03912353515625,0.0,0.0,7.82519273343496e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82940673828125,0.0,0.0,0.0001059468631865,292.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6911926269531,0.0,0.0,0.000502563198097,291.1874389648437,294.1499938964844,273.5723876953125,270.9340209960937,281.099609375,273.503173828125,291.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870095252990724,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3923034667969,0.0,0.0,0.0001006272796075,292.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0001059649002854,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0199890136719,0.0,0.0,7.826572982594371e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8116760253906,0.0,0.0,0.0001059655551216,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6744079589844,0.0,0.0,0.0005026519065722,291.1873474121094,294.1499938964844,273.6009216308594,270.95574951171875,281.0279846191406,273.5260314941406,291.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.849303245544434,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3708190917969,0.0,0.0,0.0001006447928375,292.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0001059833521139,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0010070800781,0.0,0.0,7.827935041859746e-05,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7940979003906,0.0,0.0,0.0001059839996742,292.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65771484375,0.0,0.0,0.0005027393926866,291.1872863769531,294.1499938964844,273.6296691894531,270.9776916503906,280.957275390625,273.55047607421875,291.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.828182220458984,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3282470703125,0.0,0.0,0.0001006790625979,292.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001060194335877,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96337890625,0.0,0.0,7.830600225133821e-05,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7592163085937,0.0,0.0,0.000106020073872,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6246643066406,0.0,0.0,0.0005029105814173,291.1871032714844,294.1499938964844,273.68768310546875,271.0218811035156,280.8186950683594,273.602783203125,291.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78516960144043,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3282470703125,0.0,0.0,0.0001006790625979,292.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001060194335877,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96337890625,0.0,0.0,7.830600225133821e-05,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7592163085937,0.0,0.0,0.000106020073872,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6246643066406,0.0,0.0,0.0005029105814173,291.1871032714844,294.1499938964844,273.68768310546875,271.0218811035156,280.8186950683594,273.602783203125,291.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78516960144043,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3064880371094,0.0,0.0,0.0001006963357212,292.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001060376307577,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9441223144531,0.0,0.0,7.831944094505161e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7413635253906,0.0,0.0,0.000106038263766,292.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6077575683594,0.0,0.0,0.0005029968451708,291.18701171875,294.1499938964844,273.7177124023437,271.0447998046875,280.74859619140625,273.6310119628906,291.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729521745815,1.439476449149879e-08,0.0010729377390816,-0.0367466919124126,0.0,0.0,0.0,-0.0119489096105098,60.0,-12.762661933898926,-0.0,-7.849108385471484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2862243652344,0.0,0.0,0.0001007122336886,292.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001060543800122,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9262390136719,0.0,0.0,7.833180279703811e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7247619628906,0.0,0.0,0.0001060550057445,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.592041015625,0.0,0.0,0.000503076298628,291.1868896484375,294.1499938964844,273.7458190917969,271.0661926269531,280.6838073730469,273.657958984375,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.741479873657228,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2447204589844,0.0,0.0,0.0001007442333502,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001060880822478,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8895263671875,0.0,0.0,7.835669384803623e-05,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6907653808594,0.0,0.0,0.0001060887007042,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5597839355469,0.0,0.0,0.0005032361950725,291.1866760253906,294.1499938964844,273.8035888671875,271.1101989746094,280.55255126953125,273.714599609375,291.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69754695892334,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2447204589844,0.0,0.0,0.0001007442333502,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001060880822478,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8895263671875,0.0,0.0,7.835669384803623e-05,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6907653808594,0.0,0.0,0.0001060887007042,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5597839355469,0.0,0.0,0.0005032361950725,291.1866760253906,294.1499938964844,273.8035888671875,271.1101989746094,280.55255126953125,273.714599609375,291.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69754695892334,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2037353515625,0.0,0.0,0.0001007749742711,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0001061204529833,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.853271484375,0.0,0.0,7.838059536879882e-05,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571655273437,0.0,0.0,0.0001061210714397,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5279541015625,0.0,0.0,0.000503389746882,291.1864318847656,294.1499938964844,273.8603820800781,271.1534729003906,280.4248352050781,273.7716369628906,291.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653797149658203,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
