time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761640,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2037353515625,0.0,0.0,0.0001007749742711,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0001061204529833,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.853271484375,0.0,0.0,7.838059536879882e-05,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571655273437,0.0,0.0,0.0001061210714397,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5279541015625,0.0,0.0,0.000503389746882,291.1864318847656,294.1499938964844,273.8603820800781,271.1534729003906,280.4248352050781,273.7716369628906,291.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653797149658203,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1834411621094,0.0,0.0,0.0001007898463285,292.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.00010613611812,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8353271484375,0.0,0.0,7.839216414140537e-05,291.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6405334472656,0.0,0.0,0.0001061367293004,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121765136719,0.0,0.0,0.0005034640198573,291.186279296875,294.1499938964844,273.8882141113281,271.1746826171875,280.3622741699219,273.800048828125,291.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.632123947143556,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.16326904296875,0.0,0.0,0.0001008043691399,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0001061514121829,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8175048828125,0.0,0.0,7.84034637035802e-05,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6239929199219,0.0,0.0,0.0001061520233633,292.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4964904785156,0.0,0.0,0.0005035366048105,291.1861267089844,294.1499938964844,273.91558837890625,271.1955261230469,280.3005676269531,273.8282775878906,291.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.61065673828125,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233215332031,0.0,0.0,0.000100832337921,292.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001061808725353,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7821350097656,0.0,0.0,7.8425211540889e-05,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5912475585937,0.0,0.0,0.0001061814691638,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654235839844,0.0,0.0,0.0005036763614043,291.1858215332031,294.1499938964844,273.9687194824219,271.2359619140625,280.1796569824219,273.8838195800781,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.568549156188965,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1233215332031,0.0,0.0,0.000100832337921,292.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001061808725353,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7821350097656,0.0,0.0,7.8425211540889e-05,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5912475585937,0.0,0.0,0.0001061814691638,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654235839844,0.0,0.0,0.0005036763614043,291.1858215332031,294.1499938964844,273.9687194824219,271.2359619140625,280.1796569824219,273.8838195800781,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.568549156188965,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0838317871094,0.0,0.0,0.0001008587933029,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001062087394529,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7472229003906,0.0,0.0,7.84457879490219e-05,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5588684082031,0.0,0.0,0.0001062093288055,292.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43475341796875,0.0,0.0,0.0005038084927946,291.1854553222656,294.1499938964844,274.0191345214844,271.2743835449219,280.06201171875,273.9376220703125,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.527897834777832,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0838317871094,0.0,0.0,0.0001008587933029,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001062087394529,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7472229003906,0.0,0.0,7.84457879490219e-05,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5588684082031,0.0,0.0,0.0001062093288055,292.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43475341796875,0.0,0.0,0.0005038084927946,291.1854553222656,294.1499938964844,274.0191345214844,271.2743835449219,280.06201171875,273.9376220703125,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.527897834777832,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0448608398437,0.0,0.0,0.00010088365525,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001062349256244,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7127380371094,0.0,0.0,7.84651274443604e-05,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5268859863281,0.0,0.0,0.000106235507701,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044494628906,0.0,0.0,0.0005039327661506,291.1850891113281,294.1499938964844,274.0663146972656,271.310302734375,279.947509765625,273.98907470703125,291.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.48912525177002,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0448608398437,0.0,0.0,0.00010088365525,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001062349256244,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7127380371094,0.0,0.0,7.84651274443604e-05,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5268859863281,0.0,0.0,0.000106235507701,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044494628906,0.0,0.0,0.0005039327661506,291.1850891113281,294.1499938964844,274.0663146972656,271.310302734375,279.947509765625,273.98907470703125,291.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.48912525177002,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00634765625,0.0,0.0,0.0001009068510029,292.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001062593510141,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6786804199219,0.0,0.0,7.848316454328597e-05,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4953308105469,0.0,0.0,0.0001062599330907,292.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744812011719,0.0,0.0,0.0005040485993959,291.1846618652344,294.1499938964844,274.1096496582031,271.34332275390625,279.83599853515625,274.0375671386719,291.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.452651023864746,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00634765625,0.0,0.0,0.0001009068510029,292.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001062593510141,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6786804199219,0.0,0.0,7.848316454328597e-05,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4953308105469,0.0,0.0,0.0001062599330907,292.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744812011719,0.0,0.0,0.0005040485993959,291.1846618652344,294.1499938964844,274.1096496582031,271.34332275390625,279.83599853515625,274.0375671386719,291.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.452651023864746,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9873046875,0.0,0.0,0.0001009177940431,292.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0001062708834069,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66180419921875,0.0,0.0,7.849167741369456e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47967529296875,0.0,0.0,0.0001062714582076,292.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3596496582031,0.0,0.0,0.0005041033145971,291.1844482421875,294.1499938964844,274.12969970703125,271.3586120605469,279.7813415527344,274.0605163574219,291.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.435406684875488,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9683532714844,0.0,0.0,0.00010092829325,292.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001062819355865,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6450500488281,0.0,0.0,7.849984103813767e-05,291.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4641418457031,0.0,0.0,0.0001062825103872,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.0005041557596996,291.1842041015625,294.1499938964844,274.1485595703125,271.3729858398437,279.7273864746094,274.0824890136719,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.418895721435549,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9307861328125,0.0,0.0,0.0001009479019558,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0001063025993062,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.61181640625,0.0,0.0,7.8515091445297e-05,291.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4333190917969,0.0,0.0,0.0001063031595549,292.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.0005042537814006,291.1837158203125,294.1499938964844,274.1825256347656,271.39892578125,279.6215209960937,274.1233215332031,291.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.388279914855955,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9307861328125,0.0,0.0,0.0001009479019558,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0001063025993062,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.61181640625,0.0,0.0,7.8515091445297e-05,291.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4333190917969,0.0,0.0,0.0001063031595549,292.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.0005042537814006,291.1837158203125,294.1499938964844,274.1825256347656,271.39892578125,279.6215209960937,274.1233215332031,291.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.388279914855955,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8936767578125,0.0,0.0,0.0001009656116366,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0001063212548615,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5789794921875,0.0,0.0,7.852886483306065e-05,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028625488281,0.0,0.0,0.0001063218078343,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868347167969,0.0,0.0,0.0005043422570452,291.1831970214844,294.1499938964844,274.2109680175781,271.4206848144531,279.51824951171875,274.1594543457031,290.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.361223220825195,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8936767578125,0.0,0.0,0.0001009656116366,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0001063212548615,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5789794921875,0.0,0.0,7.852886483306065e-05,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028625488281,0.0,0.0,0.0001063218078343,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2868347167969,0.0,0.0,0.0005043422570452,291.1831970214844,294.1499938964844,274.2109680175781,271.4206848144531,279.51824951171875,274.1594543457031,290.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.361223220825195,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8570556640625,0.0,0.0,0.000100981342257,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.000106337822217,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5465393066406,0.0,0.0,7.854110299376771e-05,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,0.0001063383679138,292.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,0.0005044208373874,291.1826171875,294.1499938964844,274.2332763671875,271.43780517578125,279.4173889160156,274.1903381347656,290.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.338144302368164,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8570556640625,0.0,0.0,0.000100981342257,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.000106337822217,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5465393066406,0.0,0.0,7.854110299376771e-05,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,0.0001063383679138,292.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,0.0005044208373874,291.1826171875,294.1499938964844,274.2332763671875,271.43780517578125,279.4173889160156,274.1903381347656,290.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.338144302368164,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.82086181640625,0.0,0.0,0.0001009950210573,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.000106352235889,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5144958496094,0.0,0.0,7.855174044379964e-05,291.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34307861328125,0.0,0.0,0.0001063527743099,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,0.000504489231389,291.1820068359375,294.1499938964844,274.2489013671875,271.44989013671875,279.3188171386719,274.2153625488281,290.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.319450378417969,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.82086181640625,0.0,0.0,0.0001009950210573,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.000106352235889,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5144958496094,0.0,0.0,7.855174044379964e-05,291.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34307861328125,0.0,0.0,0.0001063527743099,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,0.000504489231389,291.1820068359375,294.1499938964844,274.2489013671875,271.44989013671875,279.3188171386719,274.2153625488281,290.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.319450378417969,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8029479980469,0.0,0.0,0.000101001067378,292.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001063586023519,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4986267089844,0.0,0.0,7.855644071241841e-05,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.328369140625,0.0,0.0,0.0001063591407728,292.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161560058594,0.0,0.0,0.000504519441165,291.18170166015625,294.1499938964844,274.2540283203125,271.45391845703125,279.27032470703125,274.2255249023437,290.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.311883926391602,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7851257324219,0.0,0.0,0.000101006575278,292.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001063644085661,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828491210937,0.0,0.0,7.856072625145316e-05,291.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.000106364939711,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022705078125,0.0,0.0,0.0005045469733886,291.1813659667969,294.1499938964844,274.2572937011719,271.45654296875,279.2223205566406,274.2340087890625,290.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.305574417114258,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.74981689453125,0.0,0.0,0.0001010159394354,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001063742674887,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515991210937,0.0,0.0,7.856800948502496e-05,291.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,0.0001063747913576,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,0.0005045937141403,291.1806640625,294.1499938964844,274.2578430175781,271.457275390625,279.12774658203125,274.24566650390625,290.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29692840576172,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.74981689453125,0.0,0.0,0.0001010159394354,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001063742674887,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515991210937,0.0,0.0,7.856800948502496e-05,291.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,0.0001063747913576,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,0.0005045937141403,291.1806640625,294.1499938964844,274.2578430175781,271.457275390625,279.12774658203125,274.24566650390625,290.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29692840576172,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7149353027344,0.0,0.0,0.0001010229680105,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0001063816744135,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,7.857347372919321e-05,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,0.0001063821982825,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0005046288715675,291.179931640625,294.1499938964844,274.25,271.45166015625,279.0348815917969,274.2497863769531,290.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764239123091,1.4800739300824262e-08,0.0010764091275632,-0.0378083512187004,0.0,0.0,0.0,-0.0121501674875617,60.0,-12.293925285339355,-0.0,-7.89998395589464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7149353027344,0.0,0.0,0.0001010229680105,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0001063816744135,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,7.857347372919321e-05,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,0.0001063821982825,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0005046288715675,291.179931640625,294.1499938964844,274.25,271.45166015625,279.0348815917969,274.2497863769531,290.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764239123091,1.4800739300824262e-08,0.0010764091275632,-0.0378083512187004,0.0,0.0,0.0,-0.0121501674875617,60.0,-12.293925285339355,-0.0,-7.89998395589464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6804504394531,0.0,0.0,0.0001010147461784,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001063730232999,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,7.856707816245034e-05,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,0.0001063735398929,292.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,0.0005045878351666,291.1791381835937,294.1499938964844,274.2375793457031,271.4430236816406,278.943603515625,274.2466125488281,290.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29517650604248,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6804504394531,0.0,0.0,0.0001010147461784,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001063730232999,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,7.856707816245034e-05,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,0.0001063735398929,292.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,0.0005045878351666,291.1791381835937,294.1499938964844,274.2375793457031,271.4430236816406,278.943603515625,274.2466125488281,290.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29517650604248,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464233398437,0.0,0.0,0.0001009792104014,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001063356103259,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600158691406,0.0,0.0,7.853944407543167e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19976806640625,0.0,0.0,0.0001063361123669,292.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,0.0005044103600084,291.1783142089844,294.1499938964844,274.2248229980469,271.4349365234375,278.85382080078125,274.2389221191406,290.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746101228979569e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.2952880859375,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464233398437,0.0,0.0,0.0001009792104014,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001063356103259,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600158691406,0.0,0.0,7.853944407543167e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19976806640625,0.0,0.0,0.0001063361123669,292.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,0.0005044103600084,291.1783142089844,294.1499938964844,274.2248229980469,271.4349365234375,278.85382080078125,274.2389221191406,290.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746101228979569e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.2952880859375,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.62957763671875,0.0,0.0,0.0001009519110084,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001063068630173,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450927734375,0.0,0.0,7.851820555515587e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,0.0001063073650584,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,0.0005042739794589,291.1778869628906,294.1499938964844,274.2182922363281,271.4310607910156,278.8095092773437,274.2340393066406,290.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712053797438784e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.29433822631836,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6128234863281,0.0,0.0,0.0001009186307783,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001062718220055,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33026123046875,0.0,0.0,7.849231769796461e-05,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0001062723167706,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.0005041077383793,291.1774597167969,294.1499938964844,274.2117004394531,271.4273376464844,278.7655639648437,274.22869873046875,290.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558101670396e-08,0.0010752961970865,-0.0374679267406463,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.292701721191406,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.57965087890625,0.0,0.0,0.0001008353210636,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001061840957845,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,7.842751801945269e-05,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001061845832737,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420227050781,0.0,0.0,0.0005036916118115,291.1765441894531,294.1499938964844,274.1982421875,271.42022705078125,278.67877197265625,274.217041015625,290.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.287471771240234,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.57965087890625,0.0,0.0,0.0001008353210636,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001061840957845,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,7.842751801945269e-05,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001061845832737,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420227050781,0.0,0.0,0.0005036916118115,291.1765441894531,294.1499938964844,274.1982421875,271.42022705078125,278.67877197265625,274.217041015625,290.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.287471771240234,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469055175781,0.0,0.0,0.0001007317187031,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.000106075000076,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,7.834694406483322e-05,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178894042969,0.0,0.0,0.0001060754875652,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,0.0005031741457059,291.1755676269531,294.1499938964844,274.1844177246094,271.4136047363281,278.5934753417969,274.2045288085937,290.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437547157797326e-08,0.0010733039816841,-0.0368585772812366,0.0,0.0,0.0,-0.0119701214134693,60.0,-12.279850959777832,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469055175781,0.0,0.0,0.0001007317187031,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.000106075000076,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,7.834694406483322e-05,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178894042969,0.0,0.0,0.0001060754875652,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,0.0005031741457059,291.1755676269531,294.1499938964844,274.1844177246094,271.4136047363281,278.5934753417969,274.2045288085937,290.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437547157797326e-08,0.0010733039816841,-0.0368585772812366,0.0,0.0,0.0,-0.0119701214134693,60.0,-12.279850959777832,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5145874023437,0.0,0.0,0.000100610377558,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0001059472269844,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.825256761861965e-05,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.0001059477071976,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912109375,0.0,0.0,0.0005025680293329,291.174560546875,294.1499938964844,274.1702575683594,271.4073791503906,278.5096130371094,274.19140625,290.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286299254706591e-08,0.0010720108402892,-0.0364630222320556,0.0,0.0,0.0,-0.0118951415643095,60.0,-12.270133018493652,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5145874023437,0.0,0.0,0.000100610377558,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0001059472269844,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.825256761861965e-05,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.0001059477071976,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912109375,0.0,0.0,0.0005025680293329,291.174560546875,294.1499938964844,274.1702575683594,271.4073791503906,278.5096130371094,274.19140625,290.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286299254706591e-08,0.0010720108402892,-0.0364630222320556,0.0,0.0,0.0,-0.0118951415643095,60.0,-12.270133018493652,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
