time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763980,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4826965332031,0.0,0.0,0.0001004739388008,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001058035559253,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,7.814644777681679e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650329589844,0.0,0.0,0.0001058040288626,292.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,0.0005018865340389,291.1734924316406,294.1499938964844,274.1557922363281,271.4015808105469,278.4271850585937,274.1778259277344,290.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705708991736,1.4116240620865028e-08,0.0010705568129196,-0.0360182523727417,0.0,0.0,0.0,-0.0118108373135328,60.0,-12.258625984191896,-0.0,-7.81429960738933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4826965332031,0.0,0.0,0.0001004739388008,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001058035559253,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,7.814644777681679e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650329589844,0.0,0.0,0.0001058040288626,292.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,0.0005018865340389,291.1734924316406,294.1499938964844,274.1557922363281,271.4015808105469,278.4271850585937,274.1778259277344,290.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705708991736,1.4116240620865028e-08,0.0010705568129196,-0.0360182523727417,0.0,0.0,0.0,-0.0118108373135328,60.0,-12.258625984191896,-0.0,-7.81429960738933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668884277344,0.0,0.0,0.0001004009172902,292.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0001057266636053,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008972167969,0.0,0.0,7.808965165168047e-05,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,0.0001057271292665,292.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539489746094,0.0,0.0,0.0005015218048356,291.1729736328125,294.1499938964844,274.1484375,271.3988342285156,278.386474609375,274.1708984375,290.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.252297401428224,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512023925781,0.0,0.0,0.0001003251600195,292.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.000105646890006,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,7.803073094692081e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,0.0001056473556673,292.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.000501143396832,291.1723937988281,294.1499938964844,274.1409912109375,271.39617919921875,278.3461608886719,274.16387939453125,290.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.245645523071287,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.420166015625,0.0,0.0,0.0001001668861135,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0001054802269209,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.159423828125,0.0,0.0,7.790762902004644e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135192871094,0.0,0.0,0.0001054806853062,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0005003527621738,291.1712646484375,294.1499938964844,274.1258850097656,271.39111328125,278.2664794921875,274.1496276855469,290.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733546744276737e-08,0.0010672846110537,-0.0350172817707061,0.0,0.0,0.0,-0.0116211203858256,60.0,-12.23154354095459,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.420166015625,0.0,0.0,0.0001001668861135,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0001054802269209,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.159423828125,0.0,0.0,7.790762902004644e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135192871094,0.0,0.0,0.0001054806853062,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0005003527621738,291.1712646484375,294.1499938964844,274.1258850097656,271.39111328125,278.2664794921875,274.1496276855469,290.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733546744276737e-08,0.0010672846110537,-0.0350172817707061,0.0,0.0,0.0,-0.0116211203858256,60.0,-12.23154354095459,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3894958496094,0.0,0.0,0.0001000018601189,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001053064479492,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,7.777926657581702e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882507324219,0.0,0.0,0.0001053068990586,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934020996094,0.0,0.0,0.00049952842528,291.1700439453125,294.1499938964844,274.1105041503906,271.3863830566406,278.18817138671875,274.1351013183594,290.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655395453795,1.3527866826734682e-08,0.0010655260412022,-0.0344792678952217,0.0,0.0,0.0,-0.011519156396389,60.0,-12.216631889343262,-0.0,-7.741021335050392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3894958496094,0.0,0.0,0.0001000018601189,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001053064479492,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,7.777926657581702e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882507324219,0.0,0.0,0.0001053068990586,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934020996094,0.0,0.0,0.00049952842528,291.1700439453125,294.1499938964844,274.1105041503906,271.3863830566406,278.18817138671875,274.1351013183594,290.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655395453795,1.3527866826734682e-08,0.0010655260412022,-0.0344792678952217,0.0,0.0,0.0,-0.011519156396389,60.0,-12.216631889343262,-0.0,-7.741021335050392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592529296875,0.0,0.0,9.983289055526257e-05,292.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001051285216817,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053771972656,0.0,0.0,7.764784822938964e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633178710937,0.0,0.0,0.0001051289655151,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697204589844,0.0,0.0,0.0004986844724044,291.1687927246094,294.1499938964844,274.09478759765625,271.3819885253906,278.1111755371094,274.1202697753906,290.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637387167662,1.33172850524943e-08,0.0010637254454195,-0.0339283980429172,0.0,0.0,0.0,-0.0114147625863552,60.0,-12.201252937316896,-0.0,-7.71487833617357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592529296875,0.0,0.0,9.983289055526257e-05,292.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001051285216817,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053771972656,0.0,0.0,7.764784822938964e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633178710937,0.0,0.0,0.0001051289655151,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697204589844,0.0,0.0,0.0004986844724044,291.1687927246094,294.1499938964844,274.09478759765625,271.3819885253906,278.1111755371094,274.1202697753906,290.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637387167662,1.33172850524943e-08,0.0010637254454195,-0.0339283980429172,0.0,0.0,0.0,-0.0114147625863552,60.0,-12.201252937316896,-0.0,-7.71487833617357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,9.966271318262444e-05,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001049493221216,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,7.751548400847241e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,0.0001049497586791,292.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463439941406,0.0,0.0,0.0004978344077244,291.1675109863281,294.1499938964844,274.07879638671875,271.3778686523437,278.0354309082031,274.10516357421875,290.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619250824674,1.3105191598583588e-08,0.0010619119275361,-0.0333735421299934,0.0,0.0,0.0,-0.0113096190616488,60.0,-12.18573760986328,-0.0,-7.68859251820686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,9.966271318262444e-05,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001049493221216,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,7.751548400847241e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,0.0001049497586791,292.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463439941406,0.0,0.0,0.0004978344077244,291.1675109863281,294.1499938964844,274.07879638671875,271.3778686523437,278.0354309082031,274.10516357421875,290.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619250824674,1.3105191598583588e-08,0.0010619119275361,-0.0333735421299934,0.0,0.0,0.0,-0.0113096190616488,60.0,-12.18573760986328,-0.0,-7.68859251820686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,9.95779482764192e-05,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001048600606736,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,7.74495565565303e-05,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.926513671875,0.0,0.0,0.0001048604899551,292.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8347473144531,0.0,0.0,0.0004974110051989,291.1668395996094,294.1499938964844,274.0707092285156,271.3758850097656,277.998046875,274.0975341796875,290.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.178024291992188,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.949386731022968e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001047715268214,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527648925781,0.0,0.0,7.738416752545163e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144287109375,0.0,0.0,0.0001047719561029,292.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232421875,0.0,0.0,0.0004969910369254,291.1661682128906,294.1499938964844,274.0625305175781,271.3739929199219,277.9609680175781,274.0898132324219,290.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.17039966583252,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,9.932881221175194e-05,292.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001045977187459,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269470214844,0.0,0.0,7.725579052930698e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904113769531,0.0,0.0,0.0001045981407514,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80047607421875,0.0,0.0,0.0004961665254086,291.1647644042969,294.1499938964844,274.0459899902344,271.370361328125,277.8876953125,274.0741882324219,290.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.0111033245921134,60.0,-12.155550003051758,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,9.932881221175194e-05,292.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001045977187459,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269470214844,0.0,0.0,7.725579052930698e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904113769531,0.0,0.0,0.0001045981407514,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80047607421875,0.0,0.0,0.0004961665254086,291.1647644042969,294.1499938964844,274.0459899902344,271.370361328125,277.8876953125,274.0741882324219,290.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.0111033245921134,60.0,-12.155550003051758,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,9.916962881106885e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001044300952344,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00146484375,0.0,0.0,7.713197555858642e-05,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8667297363281,0.0,0.0,0.000104430509964,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7779541015625,0.0,0.0,0.0004953714087605,291.163330078125,294.1499938964844,274.0291748046875,271.366943359375,277.81561279296875,274.0583190917969,290.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049750655889,60.0,-12.141453742980955,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,9.916962881106885e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001044300952344,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00146484375,0.0,0.0,7.713197555858642e-05,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8667297363281,0.0,0.0,0.000104430509964,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7779541015625,0.0,0.0,0.0004953714087605,291.163330078125,294.1499938964844,274.0291748046875,271.366943359375,277.81561279296875,274.0583190917969,290.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049750655889,60.0,-12.141453742980955,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138671875,0.0,0.0,9.901816520141438e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0001042706062435,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,7.701417052885517e-05,291.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84332275390625,0.0,0.0,0.0001042710136971,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,0.0004946148255839,291.1618347167969,294.1499938964844,274.0120849609375,271.3637084960937,277.7446594238281,274.0422058105469,290.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.128353118896484,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138671875,0.0,0.0,9.901816520141438e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0001042706062435,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,7.701417052885517e-05,291.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84332275390625,0.0,0.0,0.0001042710136971,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,0.0004946148255839,291.1618347167969,294.1499938964844,274.0120849609375,271.3637084960937,277.7446594238281,274.0422058105469,290.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.128353118896484,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,9.887598571367562e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001041208815877,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.951416015625,0.0,0.0,7.69035832490772e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202209472656,0.0,0.0,0.0001041212817654,292.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337646484375,0.0,0.0,0.0004939046339131,291.1603088378906,294.1499938964844,273.9947814941406,271.3606262207031,277.6748352050781,274.0258178710937,290.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124701243010353e-08,0.0010535281617194,-0.0308081097900867,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.11645221710205,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,9.887598571367562e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001041208815877,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.951416015625,0.0,0.0,7.69035832490772e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202209472656,0.0,0.0,0.0001041212817654,292.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337646484375,0.0,0.0,0.0004939046339131,291.1603088378906,294.1499938964844,273.9947814941406,271.3606262207031,277.6748352050781,274.0258178710937,290.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124701243010353e-08,0.0010535281617194,-0.0308081097900867,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.11645221710205,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,9.88087704172358e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.000104050108348,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391174316406,0.0,0.0,7.685131276957691e-05,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80877685546875,0.0,0.0,0.0001040505085256,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228698730469,0.0,0.0,0.000493568892125,291.1595153808594,294.1499938964844,273.98602294921875,271.3591613769531,277.6403503417969,274.0175170898437,290.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528238490223,1.2040936248070013e-08,0.0010528118582442,-0.0305889099836349,0.0,0.0,0.0,-0.010782022960484,60.0,-12.111010551452637,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,9.874432726064696e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001039822454913,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,7.68011886975728e-05,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973937988281,0.0,0.0,0.000103982645669,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120361328125,0.0,0.0,0.0004932470037601,291.15869140625,294.1499938964844,273.9772033691406,271.3576965332031,277.6061096191406,274.0091857910156,290.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521369986236,1.1960620049933368e-08,0.0010521251242607,-0.030378732830286,0.0,0.0,0.0,-0.010742207057774,60.0,-12.105931282043455,-0.0,-7.547512126393485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,9.862418664852156e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001038557384163,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9026184082031,0.0,0.0,7.670774357393384e-05,291.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748107910156,0.0,0.0,0.000103856131318,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69061279296875,0.0,0.0,0.0004926468827761,291.1570739746094,294.1499938964844,273.9593811035156,271.3548889160156,277.53839111328125,273.9922790527344,290.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810882050156124e-08,0.001050844672136,-0.0299868788570165,0.0,0.0,0.0,-0.0106679759919643,60.0,-12.096899032592772,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,9.862418664852156e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001038557384163,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9026184082031,0.0,0.0,7.670774357393384e-05,291.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748107910156,0.0,0.0,0.000103856131318,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69061279296875,0.0,0.0,0.0004926468827761,291.1570739746094,294.1499938964844,273.9593811035156,271.3548889160156,277.53839111328125,273.9922790527344,290.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810882050156124e-08,0.001050844672136,-0.0299868788570165,0.0,0.0,0.0,-0.0106679759919643,60.0,-12.096899032592772,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,9.851629147306085e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001037421243381,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.878662109375,0.0,0.0,7.662382267881185e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525329589844,0.0,0.0,0.0001037425099639,292.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694030761719,0.0,0.0,0.0004921079380437,291.1553649902344,294.1499938964844,273.9413452148437,271.3521423339844,277.4717102050781,273.9751281738281,290.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.089475631713867,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,9.851629147306085e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001037421243381,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.878662109375,0.0,0.0,7.662382267881185e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525329589844,0.0,0.0,0.0001037425099639,292.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694030761719,0.0,0.0,0.0004921079380437,291.1553649902344,294.1499938964844,273.9413452148437,271.3521423339844,277.4717102050781,273.9751281738281,290.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.089475631713867,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.842120198300108e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001036419853335,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85498046875,0.0,0.0,7.654986256966367e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,0.0001036423709592,292.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484375,0.0,0.0,0.0004916329635307,291.15362548828125,294.1499938964844,273.923095703125,271.3494873046875,277.40594482421875,273.957763671875,290.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.083718299865724,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.842120198300108e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001036419853335,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85498046875,0.0,0.0,7.654986256966367e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,0.0001036423709592,292.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484375,0.0,0.0,0.0004916329635307,291.15362548828125,294.1499938964844,273.923095703125,271.3494873046875,277.40594482421875,273.957763671875,290.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.083718299865724,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.833931835601106e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001035557725117,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.83154296875,0.0,0.0,7.648617611266673e-05,291.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.70867919921875,0.0,0.0,0.0001035561435855,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277160644531,0.0,0.0,0.0004912239965051,291.1518249511719,294.1499938964844,273.9046325683594,271.34686279296875,277.3411560058594,273.94012451171875,290.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.079718589782717,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.833931835601106e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001035557725117,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.83154296875,0.0,0.0,7.648617611266673e-05,291.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.70867919921875,0.0,0.0,0.0001035561435855,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277160644531,0.0,0.0,0.0004912239965051,291.1518249511719,294.1499938964844,273.9046325683594,271.34686279296875,277.3411560058594,273.94012451171875,290.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.079718589782717,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,9.830345516093077e-05,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001035180030157,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199462890625,0.0,0.0,7.645828009117395e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6978759765625,0.0,0.0,0.0001035183813655,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.617431640625,0.0,0.0,0.0004910448333248,291.1509094238281,294.1499938964844,273.89532470703125,271.3455505371094,277.3091125488281,273.9311828613281,290.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.141111027891384e-08,0.0010474262526258,-0.0289406329393386,0.0,0.0,0.0,-0.0104697914794087,60.0,-12.07841968536377,-0.0,-7.480242913970869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,9.827114263316616e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.000103483973362,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80841064453125,0.0,0.0,7.643314893357456e-05,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871337890625,0.0,0.0,0.0001034843444358,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,0.0004908834234811,291.1499938964844,294.1499938964844,273.8859558105469,271.34423828125,277.2773132324219,273.9222106933594,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470930719748,1.13708251703315e-08,0.0010470817796885,-0.0288351979106664,0.0,0.0,0.0,-0.0104498201981186,60.0,-12.077580451965332,-0.0,-7.475323116068466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994201660156,0.0,0.0,9.821665298659354e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001034266024362,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855224609375,0.0,0.0,7.639077375642955e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66583251953125,0.0,0.0,0.00010342697351,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869445800781,0.0,0.0,0.0004906113026663,291.1480712890625,294.1499938964844,273.8670654296875,271.34161376953125,277.21435546875,273.904052734375,290.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.07719612121582,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994201660156,0.0,0.0,9.821665298659354e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001034266024362,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855224609375,0.0,0.0,7.639077375642955e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66583251953125,0.0,0.0,0.00010342697351,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869445800781,0.0,0.0,0.0004906113026663,291.1480712890625,294.1499938964844,273.8670654296875,271.34161376953125,277.21435546875,273.904052734375,290.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.07719612121582,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739990234375,0.0,0.0,9.817664249567316e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001033844746416,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,7.635964720975608e-05,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64471435546875,0.0,0.0,0.0001033848384395,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668640136719,0.0,0.0,0.0004904114175587,291.1461486816406,294.1499938964844,273.8479919433594,271.3389587402344,277.1522216796875,273.8856506347656,290.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268332809209,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.078654289245604,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739990234375,0.0,0.0,9.817664249567316e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001033844746416,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,7.635964720975608e-05,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64471435546875,0.0,0.0,0.0001033848384395,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668640136719,0.0,0.0,0.0004904114175587,291.1461486816406,294.1499938964844,273.8479919433594,271.3389587402344,277.1522216796875,273.8856506347656,290.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268332809209,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.078654289245604,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,9.815156226977706e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001033580629155,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7404479980469,0.0,0.0,7.634014036739245e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6238708496094,0.0,0.0,0.0001033584194374,292.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470275878906,0.0,0.0,0.0004902861546725,291.1441345214844,294.1499938964844,273.8287353515625,271.3362731933594,277.09088134765625,273.8670349121094,290.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.082066535949709,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
