time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766320,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,9.815156226977706e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001033580629155,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7404479980469,0.0,0.0,7.634014036739245e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6238708496094,0.0,0.0,0.0001033584194374,292.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470275878906,0.0,0.0,0.0004902861546725,291.1441345214844,294.1499938964844,273.8287353515625,271.3362731933594,277.09088134765625,273.8670349121094,290.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.082066535949709,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.0,9.81421471806243e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001033481530612,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182922363281,0.0,0.0,7.633281347807497e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031799316406,0.0,0.0,0.0001033485023071,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52734375,0.0,0.0,0.0004902391228824,291.1420593261719,294.1499938964844,273.8092956542969,271.33349609375,277.03033447265625,273.84814453125,290.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141171723604,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.087488174438477,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.0,9.81421471806243e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001033481530612,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182922363281,0.0,0.0,7.633281347807497e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031799316406,0.0,0.0,0.0001033485023071,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52734375,0.0,0.0,0.0004902391228824,291.1420593261719,294.1499938964844,273.8092956542969,271.33349609375,277.03033447265625,273.84814453125,290.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141171723604,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.087488174438477,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91162109375,0.0,0.0,9.814372606342658e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001033498192555,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.707275390625,0.0,0.0,7.633404311491176e-05,291.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0001033501685014,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176086425781,0.0,0.0,0.0004902470391243,291.1410217285156,294.1499938964844,273.7995300292969,271.3320617675781,277.0003662109375,273.8385925292969,290.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457338066771,1.121189274755352e-08,0.0010457225143909,-0.0284192245453596,0.0,0.0,0.0,-0.0103710303083062,60.0,-12.09101676940918,-0.0,-7.455930273181367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993530273437,0.0,0.0,9.81496341410093e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001033560474752,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69635009765625,0.0,0.0,7.633864152012393e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827331542969,0.0,0.0,0.0001033563894452,292.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079040527344,0.0,0.0,0.0004902765504084,291.13995361328125,294.1499938964844,273.7897033691406,271.33062744140625,276.9706115722656,273.8289794921875,290.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457965545356,1.1219239759441281e-08,0.0010457853786647,-0.0284384544938802,0.0,0.0,0.0,-0.0103746717795729,60.0,-12.095105171203612,-0.0,-7.456825557028425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749694824219,0.0,0.0,9.817446698434652e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001033821972669,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.67462158203125,0.0,0.0,7.635795191163197e-05,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625,0.0,0.0,0.0001033825392369,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886169433594,0.0,0.0,0.0004904005909338,291.1377868652344,294.1499938964844,273.7699279785156,271.3276062011719,276.9115600585937,273.8096008300781,290.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250139486662649e-08,0.0010460495250299,-0.0285193286836147,0.0,0.0,0.0,-0.0103899901732802,60.0,-12.104813575744627,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749694824219,0.0,0.0,9.817446698434652e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001033821972669,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.67462158203125,0.0,0.0,7.635795191163197e-05,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625,0.0,0.0,0.0001033825392369,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886169433594,0.0,0.0,0.0004904005909338,291.1377868652344,294.1499938964844,273.7699279785156,271.3276062011719,276.9115600585937,273.8096008300781,290.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250139486662649e-08,0.0010460495250299,-0.0285193286836147,0.0,0.0,0.0,-0.0103899901732802,60.0,-12.104813575744627,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8508605957031,0.0,0.0,9.821898129303008e-05,292.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001034290762618,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.653076171875,0.0,0.0,7.639257819391787e-05,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424194335937,0.0,0.0,0.0001034294109558,292.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.469482421875,0.0,0.0,0.0004906230024062,291.1355895996094,294.1499938964844,273.75,271.324462890625,276.85321044921875,273.7899780273437,290.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305568037300873e-08,0.0010465234518051,-0.0286644008010625,0.0,0.0,0.0,-0.0104174679145216,60.0,-12.116976737976074,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8508605957031,0.0,0.0,9.821898129303008e-05,292.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001034290762618,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.653076171875,0.0,0.0,7.639257819391787e-05,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424194335937,0.0,0.0,0.0001034294109558,292.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.469482421875,0.0,0.0,0.0004906230024062,291.1355895996094,294.1499938964844,273.75,271.324462890625,276.85321044921875,273.7899780273437,290.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305568037300873e-08,0.0010465234518051,-0.0286644008010625,0.0,0.0,0.0,-0.0104174679145216,60.0,-12.116976737976074,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.82696533203125,0.0,0.0,9.828243491938338e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001034958913805,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317443847656,0.0,0.0,7.644193101441488e-05,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52252197265625,0.0,0.0,0.0001034962260746,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505615234375,0.0,0.0,0.0004909399431198,291.13330078125,294.1499938964844,273.7300109863281,271.3215026855469,276.7955627441406,273.7701110839844,290.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.131630897521973,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.82696533203125,0.0,0.0,9.828243491938338e-05,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001034958913805,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317443847656,0.0,0.0,7.644193101441488e-05,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52252197265625,0.0,0.0,0.0001034962260746,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505615234375,0.0,0.0,0.0004909399431198,291.13330078125,294.1499938964844,273.7300109863281,271.3215026855469,276.7955627441406,273.7701110839844,290.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.131630897521973,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80328369140625,0.0,0.0,9.83628342510201e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0001035805689753,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106262207031,0.0,0.0,7.650446059415117e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028076171875,0.0,0.0,0.0001035808963933,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0004913416341878,291.1309814453125,294.1499938964844,273.7099914550781,271.3190002441406,276.738525390625,273.75006103515625,290.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.148530960083008,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80328369140625,0.0,0.0,9.83628342510201e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0001035805689753,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106262207031,0.0,0.0,7.650446059415117e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028076171875,0.0,0.0,0.0001035808963933,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0004913416341878,291.1309814453125,294.1499938964844,273.7099914550781,271.3190002441406,276.738525390625,273.75006103515625,290.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.148530960083008,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7915344238281,0.0,0.0,9.840945131145418e-05,292.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001036296525853,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6001281738281,0.0,0.0,7.654071669094265e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930419921875,0.0,0.0,0.0001036299800034,292.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224548339844,0.0,0.0,0.0004915744648315,291.1297912597656,294.1499938964844,273.70001220703125,271.3179016113281,276.7102966308594,273.739990234375,290.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542795164132258e-08,0.0010485517559573,-0.0292852763086557,0.0,0.0,0.0,-0.0105350706726312,60.0,-12.15781021118164,-0.0,-7.4963359963931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77984619140625,0.0,0.0,9.846022294368596e-05,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001036831235978,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896911621094,0.0,0.0,7.658021058887243e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,0.00010368344374,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4131774902344,0.0,0.0,0.0004918280756101,291.12860107421875,294.1499938964844,273.69000244140625,271.3169250488281,276.68218994140625,273.7298889160156,290.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049104030244,1.1606036132150166e-08,0.0010490923887118,-0.0294507872313261,0.0,0.0,0.0,-0.0105664217844605,60.0,-12.167625427246094,-0.0,-7.504070964614584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.765869140625,0.0,0.0,9.852628136286512e-05,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0001037526817526,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57720947265625,0.0,0.0,7.663158612558618e-05,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716491699219,0.0,0.0,0.0001037530091707,292.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020690917969,0.0,0.0,0.0004921580548398,291.12713623046875,294.1499938964844,273.6780090332031,271.3158569335937,276.648681640625,273.7177124023437,290.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498076444491,1.1688317869129604e-08,0.0010497958865016,-0.0296661276370286,0.0,0.0,0.0,-0.0106072118505835,60.0,-12.180017471313477,-0.0,-7.514140776265776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.756591796875,0.0,0.0,9.857370605459435e-05,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001038026312016,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5689392089844,0.0,0.0,7.666847523069009e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.46392822265625,0.0,0.0,0.0001038029513438,292.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,0.0004923949600197,291.12615966796875,294.1499938964844,273.6700134277344,271.3152160644531,276.6264343261719,273.7095642089844,290.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.188660621643066,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335510253906,0.0,0.0,9.870400390354916e-05,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0001039398339344,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54833984375,0.0,0.0,7.676981476834044e-05,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447021484375,0.0,0.0,0.0001039401540765,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764038085937,0.0,0.0,0.000493045838084,291.1236572265625,294.1499938964844,273.6499938964844,271.3138732910156,276.5712585449219,273.6891784667969,290.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.211813926696776,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335510253906,0.0,0.0,9.870400390354916e-05,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0001039398339344,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54833984375,0.0,0.0,7.676981476834044e-05,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447021484375,0.0,0.0,0.0001039401540765,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764038085937,0.0,0.0,0.000493045838084,291.1236572265625,294.1499938964844,273.6499938964844,271.3138732910156,276.5712585449219,273.6891784667969,290.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.211813926696776,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107238769531,0.0,0.0,9.88508472801186e-05,292.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001040944698615,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5279235839844,0.0,0.0,7.688402547501028e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256286621094,0.0,0.0,0.0001040947900037,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582458496094,0.0,0.0,0.0004937793710269,291.12109375,294.1499938964844,273.6300048828125,271.31280517578125,276.5166931152344,273.668701171875,290.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.237054824829102,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107238769531,0.0,0.0,9.88508472801186e-05,292.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001040944698615,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5279235839844,0.0,0.0,7.688402547501028e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256286621094,0.0,0.0,0.0001040947900037,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582458496094,0.0,0.0,0.0004937793710269,291.12109375,294.1499938964844,273.6300048828125,271.31280517578125,276.5166931152344,273.668701171875,290.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.237054824829102,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6880798339844,0.0,0.0,9.90142798400484e-05,292.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0001042665753629,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5076599121094,0.0,0.0,7.701113645453006e-05,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067077636719,0.0,0.0,0.0001042668882291,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402099609375,0.0,0.0,0.0004945957334712,291.1184997558594,294.1499938964844,273.6099853515625,271.3119812011719,276.462646484375,273.64813232421875,290.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.264374732971191,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6880798339844,0.0,0.0,9.90142798400484e-05,292.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0001042665753629,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5076599121094,0.0,0.0,7.701113645453006e-05,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067077636719,0.0,0.0,0.0001042668882291,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402099609375,0.0,0.0,0.0004945957334712,291.1184997558594,294.1499938964844,273.6099853515625,271.3119812011719,276.462646484375,273.64813232421875,290.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.264374732971191,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67681884765625,0.0,0.0,9.910236985888332e-05,292.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001043593438225,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49761962890625,0.0,0.0,7.707965414738283e-05,291.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973083496094,0.0,0.0,0.0001043596566887,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33123779296875,0.0,0.0,0.0004950357833877,291.1171569824219,294.1499938964844,273.6000061035156,271.3116455078125,276.43585205078125,273.6378173828125,290.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405978466745182e-08,0.0010559322545304,-0.031544130295515,0.0,0.0,0.0,-0.0109629854559898,60.0,-12.278849601745604,-0.0,-7.602252338756443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6656188964844,0.0,0.0,9.919457079377024e-05,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0001044564414769,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,7.715136598562822e-05,291.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3879699707031,0.0,0.0,0.0001044567470671,292.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222961425781,0.0,0.0,0.0004954963806085,291.1158142089844,294.1499938964844,273.5899963378906,271.3113708496094,276.4091796875,273.62750244140625,290.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520844805408162e-08,0.0010569143341854,-0.0318446867167949,0.0,0.0,0.0,-0.0110199283808469,60.0,-12.29385471343994,-0.0,-7.616402797339107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6433410644531,0.0,0.0,9.939110896084458e-05,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0001046634060912,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676513671875,0.0,0.0,7.73042265791446e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36932373046875,0.0,0.0,0.0001046637116814,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045349121094,0.0,0.0,0.0004964781692251,291.1130676269531,294.1499938964844,273.57000732421875,271.3109130859375,276.3562316894531,273.6068420410156,290.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.32530403137207,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6433410644531,0.0,0.0,9.939110896084458e-05,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0001046634060912,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676513671875,0.0,0.0,7.73042265791446e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36932373046875,0.0,0.0,0.0001046637116814,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045349121094,0.0,0.0,0.0004964781692251,291.1130676269531,294.1499938964844,273.57000732421875,271.3109130859375,276.3562316894531,273.6068420410156,290.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.32530403137207,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212463378906,0.0,0.0,9.960458555724472e-05,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001048882113536,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478454589844,0.0,0.0,7.747026393190026e-05,291.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,0.0001048885096679,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868957519531,0.0,0.0,0.0004975444753654,291.1102905273437,294.1499938964844,273.54998779296875,271.3105773925781,276.30377197265625,273.58612060546875,290.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.358890533447266,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212463378906,0.0,0.0,9.960458555724472e-05,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001048882113536,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478454589844,0.0,0.0,7.747026393190026e-05,291.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,0.0001048885096679,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868957519531,0.0,0.0,0.0004975444753654,291.1102905273437,294.1499938964844,273.54998779296875,271.3105773925781,276.30377197265625,273.58612060546875,290.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.358890533447266,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,9.98347532004118e-05,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001051305880537,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281921386719,0.0,0.0,7.764928159303963e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324584960937,0.0,0.0,0.0001051308863679,292.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26934814453125,0.0,0.0,0.0004986942512914,291.107421875,294.1499938964844,273.5299987792969,271.3103332519531,276.2518310546875,273.5653686523437,290.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.394600868225098,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,9.98347532004118e-05,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001051305880537,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281921386719,0.0,0.0,7.764928159303963e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324584960937,0.0,0.0,0.0001051308863679,292.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26934814453125,0.0,0.0,0.0004986942512914,291.107421875,294.1499938964844,273.5299987792969,271.3103332519531,276.2518310546875,273.5653686523437,290.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.394600868225098,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775146484375,0.0,0.0,0.0001000815318548,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0001053904561558,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086608886719,0.0,0.0,7.784122135490179e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001053907544701,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.251953125,0.0,0.0,0.0004999269731342,291.1045227050781,294.1499938964844,273.510009765625,271.31011962890625,276.2003479003906,273.5445861816406,290.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.432416915893556,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775146484375,0.0,0.0,0.0001000815318548,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0001053904561558,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086608886719,0.0,0.0,7.784122135490179e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001053907544701,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.251953125,0.0,0.0,0.0004999269731342,291.1045227050781,294.1499938964844,273.510009765625,271.31011962890625,276.2003479003906,273.5445861816406,290.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.432416915893556,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666809082031,0.0,0.0,0.0001002112257992,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001055270404322,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,7.794209523126483e-05,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3051147460937,0.0,0.0,0.0001055273314705,292.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432861328125,0.0,0.0,0.0005005748244002,291.10302734375,294.1499938964844,273.5,271.3099975585937,276.1747741699219,273.5341796875,290.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787433417178365e-08,0.001067744102329,-0.035158235579729,0.0,0.0,0.0,-0.0116478269919753,60.0,-12.452143669128418,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.555908203125,0.0,0.0,0.0001003449651761,292.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0001056678738677,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,7.804611959727481e-05,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29608154296875,0.0,0.0,0.000105668164906,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2346496582031,0.0,0.0,0.0005012428737245,291.1015319824219,294.1499938964844,273.489990234375,271.30987548828125,276.1493530273437,273.52374267578125,290.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954055688714108e-08,0.0010691686766222,-0.0355940572917461,0.0,0.0,0.0,-0.0117304287850856,60.0,-12.472399711608888,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,0.00010062410729,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001059618225554,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700256347656,0.0,0.0,7.826322689652443e-05,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2780456542969,0.0,0.0,0.0001059621135937,292.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,0.0005026372964493,291.0984802246094,294.1499938964844,273.4700012207031,271.3096008300781,276.0987854003906,273.5029296875,290.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.514320373535156,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,0.00010062410729,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001059618225554,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700256347656,0.0,0.0,7.826322689652443e-05,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2780456542969,0.0,0.0,0.0001059621135937,292.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,0.0005026372964493,291.0984802246094,294.1499938964844,273.4700012207031,271.3096008300781,276.0987854003906,273.5029296875,290.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.514320373535156,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130920410156,0.0,0.0,0.000100919198303,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0001062725714291,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,7.849273970350623e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601318359375,0.0,0.0,0.0001062728624674,292.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,0.0005041113472543,291.09539794921875,294.1499938964844,273.45001220703125,271.3092346191406,276.04864501953125,273.4820556640625,290.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.558303833007812,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130920410156,0.0,0.0,0.000100919198303,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0001062725714291,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,7.849273970350623e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601318359375,0.0,0.0,0.0001062728624674,292.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,0.0005041113472543,291.09539794921875,294.1499938964844,273.45001220703125,271.3092346191406,276.04864501953125,273.4820556640625,290.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.558303833007812,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
