time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768660,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4919128417969,0.0,0.0,0.0001012294087558,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001065992400981,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,7.873401773395017e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423400878906,0.0,0.0,0.0001065995238604,292.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833190917969,0.0,0.0,0.0005056608933955,291.0922241210937,294.1499938964844,273.42999267578125,271.3087158203125,275.9989318847656,273.4612121582031,290.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.604269981384276,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4919128417969,0.0,0.0,0.0001012294087558,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001065992400981,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,7.873401773395017e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423400878906,0.0,0.0,0.0001065995238604,292.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833190917969,0.0,0.0,0.0005056608933955,291.0922241210937,294.1499938964844,273.42999267578125,271.3087158203125,275.9989318847656,273.4612121582031,290.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.604269981384276,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708557128906,0.0,0.0,0.0001015539382933,292.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001069409845513,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31298828125,0.0,0.0,7.898642070358619e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2246398925781,0.0,0.0,0.0001069412610377,292.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664123535156,0.0,0.0,0.0005072819767519,291.0889892578125,294.1499938964844,273.4100036621094,271.3080444335937,275.9496459960937,273.4403381347656,290.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.652118682861328,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708557128906,0.0,0.0,0.0001015539382933,292.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001069409845513,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31298828125,0.0,0.0,7.898642070358619e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2246398925781,0.0,0.0,0.0001069412610377,292.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664123535156,0.0,0.0,0.0005072819767519,291.0889892578125,294.1499938964844,273.4100036621094,271.3080444335937,275.9496459960937,273.4403381347656,290.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.652118682861328,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603881835937,0.0,0.0,0.0001017213362501,292.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001071172664524,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3035583496094,0.0,0.0,7.9116623965092e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,0.0001071175429387,292.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,0.0005081181880086,291.0873413085937,294.1499938964844,273.3999938964844,271.3076171875,275.9251708984375,273.429931640625,290.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.012580532580614,60.0,-12.67674160003662,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,0.0001018919501802,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001072969316737,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.294189453125,0.0,0.0,7.924932288005948e-05,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.20703125,0.0,0.0,0.0001072972081601,292.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14959716796875,0.0,0.0,0.0005089704645797,291.085693359375,294.1499938964844,273.3900146484375,271.30712890625,275.9007873535156,273.41949462890625,290.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.701809883117676,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291687011719,0.0,0.0,0.0001022414435283,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0001076649641618,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2755126953125,0.0,0.0,7.952115265652537e-05,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18951416015625,0.0,0.0,0.0001076652406482,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13287353515625,0.0,0.0,0.0005107162287458,291.0823059082031,294.1499938964844,273.3699951171875,271.30596923828125,275.852294921875,273.3986511230469,290.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.753000259399414,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291687011719,0.0,0.0,0.0001022414435283,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0001076649641618,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2755126953125,0.0,0.0,7.952115265652537e-05,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18951416015625,0.0,0.0,0.0001076652406482,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13287353515625,0.0,0.0,0.0005107162287458,291.0823059082031,294.1499938964844,273.3699951171875,271.30596923828125,275.852294921875,273.3986511230469,290.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.753000259399414,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084777832031,0.0,0.0,0.0001026014942908,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.000108044114313,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569274902344,0.0,0.0,7.980118971318007e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.172119140625,0.0,0.0,0.0001080443835235,292.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,0.0005125147872604,291.0788879394531,294.1499938964844,273.3500061035156,271.3045349121094,275.8041687011719,273.3778381347656,290.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.805671691894531,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084777832031,0.0,0.0,0.0001026014942908,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.000108044114313,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569274902344,0.0,0.0,7.980118971318007e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.172119140625,0.0,0.0,0.0001080443835235,292.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,0.0005125147872604,291.0788879394531,294.1499938964844,273.3500061035156,271.3045349121094,275.8041687011719,273.3778381347656,290.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.805671691894531,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0001029698614729,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001084320247173,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384338378906,0.0,0.0,8.008769509615377e-05,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15478515625,0.0,0.0,0.0001084322939277,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0996398925781,0.0,0.0,0.0005143548478372,291.07537841796875,294.1499938964844,273.3299865722656,271.302734375,275.75640869140625,273.3570251464844,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.85958480834961,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0001029698614729,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001084320247173,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384338378906,0.0,0.0,8.008769509615377e-05,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15478515625,0.0,0.0,0.0001084322939277,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0996398925781,0.0,0.0,0.0005143548478372,291.07537841796875,294.1499938964844,273.3299865722656,271.302734375,275.75640869140625,273.3570251464844,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.85958480834961,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.0,0.0,0.0001033442240441,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001088262506527,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,8.037886436795816e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375427246094,0.0,0.0,0.0001088265198632,292.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831604003906,0.0,0.0,0.0005162248853594,291.0718078613281,294.1499938964844,273.3099975585937,271.3005676269531,275.70904541015625,273.33624267578125,290.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.91445255279541,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.0,0.0,0.0001033442240441,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001088262506527,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,8.037886436795816e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375427246094,0.0,0.0,0.0001088265198632,292.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831604003906,0.0,0.0,0.0005162248853594,291.0718078613281,294.1499938964844,273.3099975585937,271.3005676269531,275.70904541015625,273.33624267578125,290.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.91445255279541,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573608398437,0.0,0.0,0.0001035328241414,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001090248624677,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109069824219,0.0,0.0,8.052556222537532e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289367675781,0.0,0.0,0.0001090251244022,292.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,0.0005171669763512,291.0699768066406,294.1499938964844,273.29998779296875,271.2993469238281,275.6854858398437,273.32586669921875,290.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.942157745361328,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,0.0001037218389683,292.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001092239035642,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017822265625,0.0,0.0,8.06725729489699e-05,291.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203918457031,0.0,0.0,0.0001092241654987,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667419433594,0.0,0.0,0.0005181111628189,291.0681457519531,294.1499938964844,273.2900085449219,271.2980041503906,275.6620483398437,273.31549072265625,290.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.969971656799316,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270263671875,0.0,0.0,0.0001040995557559,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0001096216583391,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18359375,0.0,0.0,8.096634701360017e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033020019531,0.0,0.0,0.0001096219202736,292.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504150390625,0.0,0.0,0.0005199979641474,291.064453125,294.1499938964844,273.2699890136719,271.2949523925781,275.6153869628906,273.2947998046875,290.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863200616014637e-08,0.0011091660708189,-0.0478207990527153,0.0,0.0,0.0,-0.0140494722872972,60.0,-13.025747299194336,-0.0,-8.38818863257984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270263671875,0.0,0.0,0.0001040995557559,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0001096216583391,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18359375,0.0,0.0,8.096634701360017e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033020019531,0.0,0.0,0.0001096219202736,292.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504150390625,0.0,0.0,0.0005199979641474,291.064453125,294.1499938964844,273.2699890136719,271.2949523925781,275.6153869628906,273.2947998046875,290.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863200616014637e-08,0.0011091660708189,-0.0478207990527153,0.0,0.0,0.0,-0.0140494722872972,60.0,-13.025747299194336,-0.0,-8.38818863257984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30694580078125,0.0,0.0,0.0001044738528435,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.000110015811515,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654968261719,0.0,0.0,8.125746535370126e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863342285156,0.0,0.0,0.0001100160661735,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,0.0005218676524236,291.0606689453125,294.1499938964844,273.25,271.2914123535156,275.569091796875,273.27410888671875,290.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131726205348,1.909836733204884e-08,0.0011131534120067,-0.0490386597812175,0.0,0.0,0.0,-0.0142806656658649,60.0,-13.081387519836426,-0.0,-8.448613897371615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30694580078125,0.0,0.0,0.0001044738528435,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.000110015811515,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654968261719,0.0,0.0,8.125746535370126e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863342285156,0.0,0.0,0.0001100160661735,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,0.0005218676524236,291.0606689453125,294.1499938964844,273.25,271.2914123535156,275.569091796875,273.27410888671875,290.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131726205348,1.909836733204884e-08,0.0011131534120067,-0.0490386597812175,0.0,0.0,0.0,-0.0142806656658649,60.0,-13.081387519836426,-0.0,-8.448613897371615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869873046875,0.0,0.0,0.0001048407211783,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0001104021503124,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474914550781,0.0,0.0,8.154281385941431e-05,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694274902344,0.0,0.0,0.0001104024049709,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,0.0005237002624198,291.05682373046875,294.1499938964844,273.2300109863281,271.287353515625,275.52313232421875,273.25347900390625,290.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555482566602226e-08,0.0011170618236064,-0.0502321645617485,0.0,0.0,0.0,-0.0145072750747203,60.0,-13.1364107131958,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869873046875,0.0,0.0,0.0001048407211783,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0001104021503124,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474914550781,0.0,0.0,8.154281385941431e-05,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694274902344,0.0,0.0,0.0001104024049709,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,0.0005237002624198,291.05682373046875,294.1499938964844,273.2300109863281,271.287353515625,275.52313232421875,273.25347900390625,290.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555482566602226e-08,0.0011170618236064,-0.0502321645617485,0.0,0.0,0.0,-0.0145072750747203,60.0,-13.1364107131958,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26715087890625,0.0,0.0,0.0001051958824973,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001107761490857,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12957763671875,0.0,0.0,8.181904559023678e-05,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525817871094,0.0,0.0,0.0001107763964682,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.0005254743737168,291.0528869628906,294.1499938964844,273.2099914550781,271.2826843261719,275.4775695800781,273.2328796386719,290.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997999700649416e-08,0.0011208453215658,-0.05138735845685,0.0,0.0,0.0,-0.014726648107171,60.0,-13.190305709838867,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26715087890625,0.0,0.0,0.0001051958824973,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001107761490857,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12957763671875,0.0,0.0,8.181904559023678e-05,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525817871094,0.0,0.0,0.0001107763964682,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.0005254743737168,291.0528869628906,294.1499938964844,273.2099914550781,271.2826843261719,275.4775695800781,273.2328796386719,290.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997999700649416e-08,0.0011208453215658,-0.05138735845685,0.0,0.0,0.0,-0.014726648107171,60.0,-13.190305709838867,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572631835937,0.0,0.0,0.0001053675077855,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0001109568765969,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,8.195253030862659e-05,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,0.0001109571239794,292.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99383544921875,0.0,0.0,0.0005263316561467,291.0509033203125,294.1499938964844,273.20001220703125,271.2801513671875,275.45489501953125,273.2226257324219,290.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211839313333257e-08,0.0011226736241951,-0.0519455187022686,0.0,0.0,0.0,-0.0148326568305492,60.0,-13.21662425994873,-0.0,-8.593757883090802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474365234375,0.0,0.0,0.0001055342363542,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.00011113245273,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117858886719,0.0,0.0,8.208220970118418e-05,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0001111327001126,292.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98583984375,0.0,0.0,0.0005271644913591,291.0489196777344,294.1499938964844,273.19000244140625,271.2774353027344,275.4323425292969,273.2123413085937,290.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244703782722,2.0419584245701123e-08,0.0011244498891755,-0.0524877160787582,0.0,0.0,0.0,-0.0149356434121727,60.0,-13.242403984069824,-0.0,-8.620974512041357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278137207031,0.0,0.0,0.0001058519628713,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001114670376409,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09405517578125,0.0,0.0,8.232933032559231e-05,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01922607421875,0.0,0.0,0.0001114672850235,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,0.0005287516396492,291.0448608398437,294.1499938964844,273.1700134277344,271.2715148925781,275.3874816894531,273.1918640136719,290.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208247601985,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.292364120483398,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278137207031,0.0,0.0,0.0001058519628713,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001114670376409,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09405517578125,0.0,0.0,8.232933032559231e-05,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01922607421875,0.0,0.0,0.0001114672850235,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698791503906,0.0,0.0,0.0005287516396492,291.0448608398437,294.1499938964844,273.1700134277344,271.2715148925781,275.3874816894531,273.1918640136719,290.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208247601985,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.292364120483398,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,0.0001061427392414,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001117732390412,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0764465332031,0.0,0.0,8.255548891611397e-05,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0026550292969,0.0,0.0,0.0001117734864237,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540100097656,0.0,0.0,0.0005302041536197,291.04071044921875,294.1499938964844,273.1499938964844,271.2649230957031,275.3429870605469,273.1714172363281,290.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177763542823413e-08,0.0011309323599562,-0.0544661357998847,0.0,0.0,0.0,-0.0153115028515458,60.0,-13.339296340942385,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,0.0001061427392414,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001117732390412,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0764465332031,0.0,0.0,8.255548891611397e-05,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0026550292969,0.0,0.0,0.0001117734864237,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540100097656,0.0,0.0,0.0005302041536197,291.04071044921875,294.1499938964844,273.1499938964844,271.2649230957031,275.3429870605469,273.1714172363281,290.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177763542823413e-08,0.0011309323599562,-0.0544661357998847,0.0,0.0,0.0,-0.0153115028515458,60.0,-13.339296340942385,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.18896484375,0.0,0.0,0.000106399093056,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0001120431916206,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589599609375,0.0,0.0,8.275487198261544e-05,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,0.0001120434390031,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.938232421875,0.0,0.0,0.0005314846639521,291.0365295410156,294.1499938964844,273.1300048828125,271.2578125,275.2988586425781,273.1510314941406,290.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.382465362548828,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.18896484375,0.0,0.0,0.000106399093056,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0001120431916206,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589599609375,0.0,0.0,8.275487198261544e-05,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,0.0001120434390031,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.938232421875,0.0,0.0,0.0005314846639521,291.0365295410156,294.1499938964844,273.1300048828125,271.2578125,275.2988586425781,273.1510314941406,290.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.382465362548828,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16973876953125,0.0,0.0,0.0001066156401066,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001122712346841,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04156494140625,0.0,0.0,8.292330312542617e-05,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698181152344,0.0,0.0,0.0001122714675148,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92254638671875,0.0,0.0,0.0005325663951225,291.03228759765625,294.1499938964844,273.1099853515625,271.2504272460937,275.255126953125,273.1307067871094,290.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.420985221862791,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16973876953125,0.0,0.0,0.0001066156401066,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001122712346841,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04156494140625,0.0,0.0,8.292330312542617e-05,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698181152344,0.0,0.0,0.0001122714675148,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92254638671875,0.0,0.0,0.0005325663951225,291.03228759765625,294.1499938964844,273.1099853515625,271.2504272460937,275.255126953125,273.1307067871094,290.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.420985221862791,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,0.0001067084667738,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0001123689871747,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03289794921875,0.0,0.0,8.299550245283172e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,0.0001123692272813,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91473388671875,0.0,0.0,0.0005330300773493,291.0301208496094,294.1499938964844,273.1000061035156,271.2466125488281,275.2334289550781,273.1205749511719,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369810672476,2.1882636147552148e-08,0.0011369591811671,-0.056304894387722,0.0,0.0,0.0,-0.0156609360128641,60.0,-13.438302040100098,-0.0,-8.813866259060887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,0.000106790488644,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.0001124553527915,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242614746094,0.0,0.0,8.305929077323526e-05,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535522460937,0.0,0.0,0.0001124555856222,292.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,0.0005334398010745,291.0279541015625,294.1499938964844,273.0899963378906,271.2427673339844,275.2118225097656,273.1104431152344,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378548806533,2.1984819298381808e-08,0.0011378328781574,-0.0565714053809642,0.0,0.0,0.0,-0.0157115925103425,60.0,-13.454258918762209,-0.0,-8.827417730117305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317138671875,0.0,0.0,0.0001069248683052,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001125968701671,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071105957031,0.0,0.0,8.3163809904363e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9373779296875,0.0,0.0,0.0001125971029978,292.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,0.0005341110518202,291.0235595703125,294.1499938964844,273.07000732421875,271.23486328125,275.1688842773437,273.0902099609375,290.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.482720375061035,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317138671875,0.0,0.0,0.0001069248683052,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001125968701671,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071105957031,0.0,0.0,8.3163809904363e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9373779296875,0.0,0.0,0.0001125971029978,292.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,0.0005341110518202,291.0235595703125,294.1499938964844,273.07000732421875,271.23486328125,275.1688842773437,273.0902099609375,290.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.482720375061035,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129150390625,0.0,0.0,0.0001070165890268,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001126934585045,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900817871094,0.0,0.0,8.323515066877007e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213256835937,0.0,0.0,0.0001126936840591,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87603759765625,0.0,0.0,0.0005345692043192,291.0191345214844,294.1499938964844,273.04998779296875,271.22674560546875,275.1263732910156,273.070068359375,290.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50570011138916,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
