time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771000,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129150390625,0.0,0.0,0.0001070165890268,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001126934585045,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900817871094,0.0,0.0,8.323515066877007e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213256835937,0.0,0.0,0.0001126936840591,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87603759765625,0.0,0.0,0.0005345692043192,291.0191345214844,294.1499938964844,273.04998779296875,271.22674560546875,275.1263732910156,273.070068359375,290.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50570011138916,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,0.0001070665457518,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.000112746063678,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9731750488281,0.0,0.0,8.327400428242981e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053955078125,0.0,0.0,0.0001127462892327,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607482910156,0.0,0.0,0.0005348187987692,291.0146179199219,294.1499938964844,273.0299987792969,271.2184143066406,275.0843200683594,273.0499572753906,290.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407958809286,2.2328721982489697e-08,0.0011407735291868,-0.0574682801961898,0.0,0.0,0.0,-0.0158820804208517,60.0,-13.523323059082031,-0.0,-8.873102785855735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942687988281,0.0,0.0,0.0001070665457518,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.000112746063678,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9731750488281,0.0,0.0,8.327400428242981e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053955078125,0.0,0.0,0.0001127462892327,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607482910156,0.0,0.0,0.0005348187987692,291.0146179199219,294.1499938964844,273.0299987792969,271.2184143066406,275.0843200683594,273.0499572753906,290.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407958809286,2.2328721982489697e-08,0.0011407735291868,-0.0574682801961898,0.0,0.0,0.0,-0.0158820804208517,60.0,-13.523323059082031,-0.0,-8.873102785855735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757751464844,0.0,0.0,0.0001070760336006,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0001127560608438,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563903808594,0.0,0.0,8.32813821034506e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895874023437,0.0,0.0,0.0001127562791225,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455810546875,0.0,0.0,0.0005348661798052,291.01007080078125,294.1499938964844,273.010009765625,271.2098999023437,275.04266357421875,273.0299072265625,290.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.535776138305664,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757751464844,0.0,0.0,0.0001070760336006,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0001127560608438,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563903808594,0.0,0.0,8.32813821034506e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895874023437,0.0,0.0,0.0001127562791225,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455810546875,0.0,0.0,0.0005348661798052,291.01007080078125,294.1499938964844,273.010009765625,271.2098999023437,275.04266357421875,273.0299072265625,290.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.535776138305664,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06658935546875,0.0,0.0,0.0001070658836397,292.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.000112745372462,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94805908203125,0.0,0.0,8.327348768943921e-05,291.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817443847656,0.0,0.0,0.0001127455907408,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380126953125,0.0,0.0,0.0005348154809325,291.0077819824219,294.1499938964844,273.0,271.20556640625,275.0220031738281,273.0198669433594,290.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.540098190307615,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,0.0001070461803465,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001127246214309,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93975830078125,0.0,0.0,8.325815724674612e-05,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739013671875,0.0,0.0,0.0001127248397096,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305053710937,0.0,0.0,0.0005347170517779,291.0054626464844,294.1499938964844,272.989990234375,271.2012023925781,275.00146484375,273.0098876953125,290.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.543163299560549,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,0.0001069791906047,292.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0001126540882978,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232482910156,0.0,0.0,8.320606139022857e-05,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,0.0001126542993006,292.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155517578125,0.0,0.0,0.000534382474143,291.00079345703125,294.1499938964844,272.9700012207031,271.1923828125,274.960693359375,272.9898986816406,290.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.54574489593506,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,0.0001069791906047,292.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0001126540882978,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232482910156,0.0,0.0,8.320606139022857e-05,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,0.0001126542993006,292.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155517578125,0.0,0.0,0.000534382474143,291.00079345703125,294.1499938964844,272.9700012207031,271.1923828125,274.960693359375,272.9898986816406,290.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.54574489593506,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02130126953125,0.0,0.0,0.0001068775964085,292.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.000112547102617,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90692138671875,0.0,0.0,8.312703721458092e-05,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428955078125,0.0,0.0,0.0001125473136198,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007202148437,0.0,0.0,0.0005338749615475,290.99609375,294.1499938964844,272.95001220703125,271.1833801269531,274.92041015625,272.9700012207031,290.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.543672561645508,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02130126953125,0.0,0.0,0.0001068775964085,292.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.000112547102617,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90692138671875,0.0,0.0,8.312703721458092e-05,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428955078125,0.0,0.0,0.0001125473136198,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007202148437,0.0,0.0,0.0005338749615475,290.99609375,294.1499938964844,272.95001220703125,271.1833801269531,274.92041015625,272.9700012207031,290.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.543672561645508,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001067433986463,292.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0001124057889683,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,8.302266360260546e-05,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,0.000112405999971,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,0.0005332046421244,290.9913330078125,294.1499938964844,272.92999267578125,271.1742858886719,274.8805236816406,272.9501037597656,290.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.537291526794434,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001067433986463,292.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0001124057889683,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,8.302266360260546e-05,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,0.000112405999971,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,0.0005332046421244,290.9913330078125,294.1499938964844,272.92999267578125,271.1742858886719,274.8805236816406,272.9501037597656,290.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.537291526794434,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858093261719,0.0,0.0,0.0001065775868482,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001122311878134,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746337890625,0.0,0.0,8.289370452985168e-05,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124389648437,0.0,0.0,0.0001122313915402,292.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,0.0005323764053173,290.9865417480469,294.1499938964844,272.9100036621094,271.16510009765625,274.84112548828125,272.9302673339844,290.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.526787757873535,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858093261719,0.0,0.0,0.0001065775868482,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001122311878134,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746337890625,0.0,0.0,8.289370452985168e-05,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124389648437,0.0,0.0,0.0001122313915402,292.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,0.0005323764053173,290.9865417480469,294.1499938964844,272.9100036621094,271.16510009765625,274.84112548828125,272.9302673339844,290.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.526787757873535,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97705078125,0.0,0.0,0.0001064833049895,292.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001121318928198,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666687011719,0.0,0.0,8.282037015305832e-05,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,0.0001121321038226,292.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,0.0005319054471328,290.984130859375,294.1499938964844,272.8999938964844,271.16046142578125,274.8216247558594,272.9203491210937,290.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345804668962,2.1601760380463023e-08,0.0011345589300617,-0.0555722564458847,0.0,0.0,0.0,-0.0155217014253139,60.0,-13.519993782043455,-0.0,-8.776669346843846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683532714844,0.0,0.0,0.0001063819727278,292.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0001120251981774,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587341308594,0.0,0.0,8.274155698018149e-05,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973937988281,0.0,0.0,0.0001120254019042,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569885253906,0.0,0.0,0.0005313992733135,290.981689453125,294.1499938964844,272.8900146484375,271.15582275390625,274.8021850585937,272.91046142578125,290.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.512284278869627,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510498046875,0.0,0.0,0.0001061594884959,292.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001117909050663,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84295654296875,0.0,0.0,8.256851288024336e-05,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825012207031,0.0,0.0,0.0001117911087931,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426452636719,0.0,0.0,0.0005302879144437,290.976806640625,294.1499938964844,272.8699951171875,271.146484375,274.7637023925781,272.89068603515625,290.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195005834102,0.0,0.0,0.0,-0.0153216505423188,60.0,-13.49420928955078,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510498046875,0.0,0.0,0.0001061594884959,292.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0001117909050663,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84295654296875,0.0,0.0,8.256851288024336e-05,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825012207031,0.0,0.0,0.0001117911087931,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426452636719,0.0,0.0,0.0005302879144437,290.976806640625,294.1499938964844,272.8699951171875,271.146484375,274.7637023925781,272.89068603515625,290.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195005834102,0.0,0.0,0.0,-0.0153216505423188,60.0,-13.49420928955078,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93389892578125,0.0,0.0,0.0001059140777215,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0001115324776037,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273620605469,0.0,0.0,8.237763540819287e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,0.0001115326740546,292.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284545898437,0.0,0.0,0.0005290620611049,290.97186279296875,294.1499938964844,272.8500061035156,271.1370849609375,274.7256774902344,272.8709716796875,290.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892390040216924e-08,0.0011284941574558,-0.0537215434014797,0.0,0.0,0.0,-0.0151700405403971,60.0,-13.472865104675291,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93389892578125,0.0,0.0,0.0001059140777215,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0001115324776037,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273620605469,0.0,0.0,8.237763540819287e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,0.0001115326740546,292.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284545898437,0.0,0.0,0.0005290620611049,290.97186279296875,294.1499938964844,272.8500061035156,271.1370849609375,274.7256774902344,272.8709716796875,290.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892390040216924e-08,0.0011284941574558,-0.0537215434014797,0.0,0.0,0.0,-0.0151700405403971,60.0,-13.472865104675291,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169616699219,0.0,0.0,0.0001056506444001,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0001112550744437,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,8.217274444177747e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75311279296875,0.0,0.0,0.0001112552708946,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71435546875,0.0,0.0,0.0005277461605146,290.9669189453125,294.1499938964844,272.8299865722656,271.1276550292969,274.6880798339844,272.8512878417969,290.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.44883155822754,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169616699219,0.0,0.0,0.0001056506444001,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0001112550744437,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,8.217274444177747e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75311279296875,0.0,0.0,0.0001112552708946,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71435546875,0.0,0.0,0.0005277461605146,290.9669189453125,294.1499938964844,272.8299865722656,271.1276550292969,274.6880798339844,272.8512878417969,290.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.44883155822754,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001770019531,0.0,0.0,0.0001053732266882,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0001109629520215,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966003417969,0.0,0.0,8.195697591872886e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386169433594,0.0,0.0,0.0001109631411964,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004089355469,0.0,0.0,0.0005263604689389,290.9619140625,294.1499938964844,272.8099975585937,271.11822509765625,274.65093994140625,272.83160400390625,290.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.0011227317154407,-0.0519626587629318,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.42269229888916,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001770019531,0.0,0.0,0.0001053732266882,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0001109629520215,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966003417969,0.0,0.0,8.195697591872886e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386169433594,0.0,0.0,0.0001109631411964,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004089355469,0.0,0.0,0.0005263604689389,290.9619140625,294.1499938964844,272.8099975585937,271.11822509765625,274.65093994140625,272.83160400390625,290.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.0011227317154407,-0.0519626587629318,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.42269229888916,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918762207031,0.0,0.0,0.0001052297229762,292.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0001108118303818,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890014648437,0.0,0.0,8.184535545296967e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314453125,0.0,0.0,0.0001108120122808,292.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,0.0005256435833871,290.9593811035156,294.1499938964844,272.79998779296875,271.1134948730469,274.6325378417969,272.8218078613281,290.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039573556118746e-08,0.0011212027166038,-0.0514958761632442,0.0,0.0,0.0,-0.014747267588973,60.0,-13.408927917480469,-0.0,-8.571221599140699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.88360595703125,0.0,0.0,0.0001050835780915,292.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0001106579293264,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78143310546875,0.0,0.0,8.17316904431209e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242736816406,0.0,0.0,0.0001106581185013,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,0.0005249136011116,290.9568786621094,294.1499938964844,272.7900085449219,271.1087951660156,274.6142272949219,272.8119812011719,290.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.394776344299316,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671569824219,0.0,0.0,0.0001047857367666,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0001103442918974,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76641845703125,0.0,0.0,8.150003850460052e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,0.0001103444810723,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67291259765625,0.0,0.0,0.0005234258132986,290.9517822265625,294.1499938964844,272.7699890136719,271.099365234375,274.5779724121094,272.7923889160156,290.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486305902205465e-08,0.001116472412832,-0.050051562488079,0.0,0.0,0.0,-0.0144729921594262,60.0,-13.365520477294922,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671569824219,0.0,0.0,0.0001047857367666,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0001103442918974,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76641845703125,0.0,0.0,8.150003850460052e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,0.0001103444810723,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67291259765625,0.0,0.0,0.0005234258132986,290.9517822265625,294.1499938964844,272.7699890136719,271.099365234375,274.5779724121094,272.7923889160156,290.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486305902205465e-08,0.001116472412832,-0.050051562488079,0.0,0.0,0.0,-0.0144729921594262,60.0,-13.365520477294922,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509216308594,0.0,0.0,0.0001044860837282,292.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0001100287481676,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,8.126696775434539e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69598388671875,0.0,0.0,0.0001100289227906,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65936279296875,0.0,0.0,0.0005219290032982,290.9466857910156,294.1499938964844,272.75,271.0899963378906,274.5421142578125,272.7728271484375,290.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.33551788330078,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509216308594,0.0,0.0,0.0001044860837282,292.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0001100287481676,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,8.126696775434539e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69598388671875,0.0,0.0,0.0001100289227906,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65936279296875,0.0,0.0,0.0005219290032982,290.9466857910156,294.1499938964844,272.75,271.0899963378906,274.5421142578125,272.7728271484375,290.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.33551788330078,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348388671875,0.0,0.0,0.0001041926589095,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.0001097197600756,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,8.103875006781891e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820373535156,0.0,0.0,0.0001097199346986,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459045410156,0.0,0.0,0.0005204632761888,290.9415588378906,294.1499938964844,272.7300109863281,271.0806884765625,274.5066833496094,272.7532653808594,290.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.30568790435791,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348388671875,0.0,0.0,0.0001041926589095,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.0001097197600756,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,8.103875006781891e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820373535156,0.0,0.0,0.0001097199346986,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459045410156,0.0,0.0,0.0005204632761888,290.9415588378906,294.1499938964844,272.7300109863281,271.0806884765625,274.5066833496094,272.7532653808594,290.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.30568790435791,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81890869140625,0.0,0.0,0.0001039145645336,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0001094269173336,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222595214844,0.0,0.0,8.082245767582208e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,0.0001094270919566,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0005190741503611,290.9363708496094,294.1499938964844,272.7099914550781,271.0714416503906,274.4716491699219,272.7337341308594,290.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167171537876,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.277121543884276,-0.0,-8.358301073485563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81890869140625,0.0,0.0,0.0001039145645336,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0001094269173336,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222595214844,0.0,0.0,8.082245767582208e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,0.0001094270919566,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0005190741503611,290.9363708496094,294.1499938964844,272.7099914550781,271.0714416503906,274.4716491699219,272.7337341308594,290.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167171537876,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.277121543884276,-0.0,-8.358301073485563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110046386719,0.0,0.0,0.0001037842448567,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.000109289685497,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71502685546875,0.0,0.0,8.072109631029889e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6613464355469,0.0,0.0,0.00010928986012,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,0.0005184232140891,290.93377685546875,294.1499938964844,272.70001220703125,271.0668640136719,274.4542541503906,272.72393798828125,290.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.823832107561429e-08,0.001105802017264,-0.046792559325695,0.0,0.0,0.0,-0.0138543173670768,60.0,-13.26370620727539,-0.0,-8.337349299836205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031311035156,0.0,0.0,0.0001036614048643,292.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0001091603262466,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70782470703125,0.0,0.0,8.062555571086705e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545104980469,0.0,0.0,0.0001091605008696,292.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,0.0005178095889277,290.9311828613281,294.1499938964844,272.69000244140625,271.0622863769531,274.4369812011719,272.71417236328125,290.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085247077692657e-08,0.0011044931598007,-0.0463927201926708,0.0,0.0,0.0,-0.0137784322723746,60.0,-13.251057624816896,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,0.0001034430461004,292.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0001089303914341,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,8.045572030823678e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,0.0001089305587811,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60626220703125,0.0,0.0,0.0005167188937775,290.9259338378906,294.1499938964844,272.6700134277344,271.05322265625,274.4026794433594,272.694580078125,290.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.228622436523438,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,0.0001034430461004,292.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0001089303914341,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,8.045572030823678e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,0.0001089305587811,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60626220703125,0.0,0.0,0.0005167188937775,290.9259338378906,294.1499938964844,272.6700134277344,271.05322265625,274.4026794433594,272.694580078125,290.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.228622436523438,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
