time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773340,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,0.0001032691143336,292.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0001087472264771,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,8.032043842831627e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62744140625,0.0,0.0,0.0001087473938241,292.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,0.0005158500280231,290.9206848144531,294.1499938964844,272.6499938964844,271.0443115234375,274.3687438964844,272.6749572753906,290.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596391899132868e-08,0.0011003131512552,-0.0451156422495842,0.0,0.0,0.0,-0.0135360863059759,60.0,-13.21109104156494,-0.0,-8.25478281285541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720031738281,0.0,0.0,0.0001032691143336,292.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0001087472264771,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,8.032043842831627e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62744140625,0.0,0.0,0.0001087473938241,292.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,0.0005158500280231,290.9206848144531,294.1499938964844,272.6499938964844,271.0443115234375,274.3687438964844,272.6749572753906,290.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596391899132868e-08,0.0011003131512552,-0.0451156422495842,0.0,0.0,0.0,-0.0135360863059759,60.0,-13.21109104156494,-0.0,-8.25478281285541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,0.0001031492065521,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0001086209667846,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66522216796875,0.0,0.0,8.022718247957528e-05,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,0.0001086211341316,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,0.0005152510711923,290.9153747558594,294.1499938964844,272.6300048828125,271.0355224609375,274.3350830078125,272.6553039550781,290.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446970090873037e-08,0.0010990353766828,-0.0447252579033374,0.0,0.0,0.0,-0.0134620117023587,60.0,-13.19981288909912,-0.0,-8.235623027985639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,0.0001031492065521,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0001086209667846,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66522216796875,0.0,0.0,8.022718247957528e-05,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,0.0001086211341316,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,0.0005152510711923,290.9153747558594,294.1499938964844,272.6300048828125,271.0355224609375,274.3350830078125,272.6553039550781,290.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446970090873037e-08,0.0010990353766828,-0.0447252579033374,0.0,0.0,0.0,-0.0134620117023587,60.0,-13.19981288909912,-0.0,-8.235623027985639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414245605469,0.0,0.0,0.0001030926287057,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,0.0001085613912437,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,8.01831774879247e-05,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60076904296875,0.0,0.0,0.0001085615513147,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675048828125,0.0,0.0,0.0005149684729985,290.9100036621094,294.1499938964844,272.6099853515625,271.0268859863281,274.3017272949219,272.6355285644531,290.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376452277062526e-08,0.0010984322289004,-0.0445410087704658,0.0,0.0,0.0,-0.0134270517155528,60.0,-13.19597625732422,-0.0,-8.226587766557716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414245605469,0.0,0.0,0.0001030926287057,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,0.0001085613912437,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,8.01831774879247e-05,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60076904296875,0.0,0.0,0.0001085615513147,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675048828125,0.0,0.0,0.0005149684729985,290.9100036621094,294.1499938964844,272.6099853515625,271.0268859863281,274.3017272949219,272.6355285644531,290.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376452277062526e-08,0.0010984322289004,-0.0445410087704658,0.0,0.0,0.0,-0.0134270517155528,60.0,-13.19597625732422,-0.0,-8.226587766557716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,0.0001030909334076,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001085596013581,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,8.018185326363891e-05,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,0.0001085597614292,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611267089844,0.0,0.0,0.00051495997468,290.9073181152344,294.1499938964844,272.6000061035156,271.0226135253906,274.28515625,272.6256103515625,290.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984312975779,1.7374325977925764e-08,0.0010984138352796,-0.0445354506373405,0.0,0.0,0.0,-0.0134259965270757,60.0,-13.197211265563965,-0.0,-8.22631562868992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,0.0001031084757414,292.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001085780750145,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373291015625,0.0,0.0,8.019549568416551e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875549316406,0.0,0.0,0.0001085782350855,292.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,0.0005150476354174,290.9046325683594,294.1499938964844,272.5899963378906,271.0184326171875,274.2686462402344,272.6156311035156,290.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986179113388,1.7396173390693548e-08,0.0010986005654558,-0.0445925332605838,0.0,0.0,0.0,-0.0134368268772959,60.0,-13.20079517364502,-0.0,-8.229113745983342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71124267578125,0.0,0.0,0.0001032057989505,292.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0001086805568775,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235046386719,0.0,0.0,8.027119474718347e-05,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,0.0001086807169485,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.0005155337858013,290.899169921875,294.1499938964844,272.57000732421875,271.0101318359375,274.2358093261719,272.5956420898437,290.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.751742040312365e-08,0.001099637011066,-0.0449093244969844,0.0,0.0,0.0,-0.0134969325736165,60.0,-13.215336799621582,-0.0,-8.24465402615715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71124267578125,0.0,0.0,0.0001032057989505,292.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0001086805568775,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235046386719,0.0,0.0,8.027119474718347e-05,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,0.0001086807169485,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.0005155337858013,290.899169921875,294.1499938964844,272.57000732421875,271.0101318359375,274.2358093261719,272.5956420898437,290.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.751742040312365e-08,0.001099637011066,-0.0449093244969844,0.0,0.0,0.0,-0.0134969325736165,60.0,-13.215336799621582,-0.0,-8.24465402615715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962890625,0.0,0.0,0.0001033937442116,292.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0001088784774765,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,8.041737601161003e-05,291.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,0.0001088786375476,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,0.0005164726171642,290.8937072753906,294.1499938964844,272.54998779296875,271.0020751953125,274.2031555175781,272.5754699707031,290.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016565840691,1.7751592196191268e-08,0.0011016388889402,-0.0455211140215396,0.0,0.0,0.0,-0.0136130191385746,60.0,-13.240903854370115,-0.0,-8.274707852251596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962890625,0.0,0.0,0.0001033937442116,292.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0001088784774765,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,8.041737601161003e-05,291.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,0.0001088786375476,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,0.0005164726171642,290.8937072753906,294.1499938964844,272.54998779296875,271.0020751953125,274.2031555175781,272.5754699707031,290.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016565840691,1.7751592196191268e-08,0.0011016388889402,-0.0455211140215396,0.0,0.0,0.0,-0.0136130191385746,60.0,-13.240903854370115,-0.0,-8.274707852251596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.681396484375,0.0,0.0,0.0001036857647704,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0001091859885491,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960388183594,0.0,0.0,8.064450230449438e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482788085937,0.0,0.0,0.0001091861486202,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,0.0005179313593544,290.8881530761719,294.1499938964844,272.5296936035156,270.9938659667969,274.17071533203125,272.5550842285156,290.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.8115439814891943e-08,0.0011047495063394,-0.0464715883135795,0.0,0.0,0.0,-0.0137933902442455,60.0,-13.278985023498535,-0.0,-8.321512012798848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.681396484375,0.0,0.0,0.0001036857647704,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0001091859885491,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960388183594,0.0,0.0,8.064450230449438e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482788085937,0.0,0.0,0.0001091861486202,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,0.0005179313593544,290.8881530761719,294.1499938964844,272.5296936035156,270.9938659667969,274.17071533203125,272.5550842285156,290.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.8115439814891943e-08,0.0011047495063394,-0.0464715883135795,0.0,0.0,0.0,-0.0137933902442455,60.0,-13.278985023498535,-0.0,-8.321512012798848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,0.0001040882416418,292.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0001096098203561,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,8.09575358289294e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352478027344,0.0,0.0,0.0001096099731512,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,0.0005199417937546,290.8825378417969,294.1499938964844,272.5087890625,270.9852600097656,274.13836669921875,272.5341796875,290.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616921337866188e-08,0.0011090368498116,-0.0477814003825187,0.0,0.0,0.0,-0.0140419928357005,60.0,-13.331269264221191,-0.0,-8.38623819277018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,0.0001040882416418,292.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0001096098203561,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,8.09575358289294e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352478027344,0.0,0.0,0.0001096099731512,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,0.0005199417937546,290.8825378417969,294.1499938964844,272.5087890625,270.9852600097656,274.13836669921875,272.5341796875,290.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616921337866188e-08,0.0011090368498116,-0.0477814003825187,0.0,0.0,0.0,-0.0140419928357005,60.0,-13.331269264221191,-0.0,-8.38623819277018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591491699219,0.0,0.0,0.0001043297015712,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,0.0001098640859709,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,8.114533557090908e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287475585937,0.0,0.0,0.000109864238766,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979248046875,0.0,0.0,0.0005211479146964,290.87969970703125,294.1499938964844,272.4981384277344,270.9808044433594,274.1222229003906,272.52349853515625,290.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116280220448,1.8917781119398572e-08,0.0011116090463474,-0.0485671013593673,0.0,0.0,0.0,-0.0141911404207348,60.0,-13.363003730773926,-0.0,-8.42519014554455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517333984375,0.0,0.0,0.0001045965254888,292.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.000110145068902,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,8.135286770993844e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5222473144531,0.0,0.0,0.0001101452216971,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916381835937,0.0,0.0,0.000522480753716,290.8768615722656,294.1499938964844,272.4873962402344,270.9762878417969,274.1060791015625,272.5126342773437,290.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144707677885,1.925024939453124e-08,0.0011144514428451,-0.0494352392852306,0.0,0.0,0.0,-0.0143559565767645,60.0,-13.398091316223145,-0.0,-8.468339274259051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369323730469,0.0,0.0,0.0001052047227858,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.000110785535071,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,8.182591409422457e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092468261719,0.0,0.0,0.0001107856878661,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0005255189025774,290.87109375,294.1499938964844,272.4656066894531,270.967041015625,274.0738525390625,272.4905090332031,290.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000808407842669e-08,0.0011209305375814,-0.0514136813580989,0.0,0.0,0.0,-0.0147316418588161,60.0,-13.478169441223145,-0.0,-8.567105425072442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369323730469,0.0,0.0,0.0001052047227858,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.000110785535071,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,8.182591409422457e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092468261719,0.0,0.0,0.0001107856878661,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0005255189025774,290.87109375,294.1499938964844,272.4656066894531,270.967041015625,274.0738525390625,272.4905090332031,290.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000808407842669e-08,0.0011209305375814,-0.0514136813580989,0.0,0.0,0.0,-0.0147316418588161,60.0,-13.478169441223145,-0.0,-8.567105425072442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221618652344,0.0,0.0,0.0001059070273186,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0001115250925067,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,8.237214933615178e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,0.0001115252453018,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46649169921875,0.0,0.0,0.000529027020093,290.8652648925781,294.1499938964844,272.4435119628906,270.95758056640625,274.0416259765625,272.4678649902344,290.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284331558272,2.0883183182718312e-08,0.0011284123174846,-0.0536975227296352,0.0,0.0,0.0,-0.0151654612272977,60.0,-13.571372985839844,-0.0,-8.68186589286779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221618652344,0.0,0.0,0.0001059070273186,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0001115250925067,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,8.237214933615178e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,0.0001115252453018,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46649169921875,0.0,0.0,0.000529027020093,290.8652648925781,294.1499938964844,272.4435119628906,270.95758056640625,274.0416259765625,272.4678649902344,290.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284331558272,2.0883183182718312e-08,0.0011284123174846,-0.0536975227296352,0.0,0.0,0.0,-0.0151654612272977,60.0,-13.571372985839844,-0.0,-8.68186589286779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,0.0001066958720912,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0001123557813116,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277404785156,0.0,0.0,8.29856944619678e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48321533203125,0.0,0.0,0.0001123559268307,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.453857421875,0.0,0.0,0.0005329674459062,290.8593444824219,294.1499938964844,272.42120361328125,270.947998046875,274.0093994140625,272.4447631835937,290.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368378764018,2.1866123134373083e-08,0.0011368159903213,-0.0562618225812912,0.0,0.0,0.0,-0.0156527385115623,60.0,-13.676501274108888,-0.0,-8.81167707689201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,0.0001066958720912,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0001123557813116,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277404785156,0.0,0.0,8.29856944619678e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48321533203125,0.0,0.0,0.0001123559268307,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.453857421875,0.0,0.0,0.0005329674459062,290.8593444824219,294.1499938964844,272.42120361328125,270.947998046875,274.0093994140625,272.4447631835937,290.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368378764018,2.1866123134373083e-08,0.0011368159903213,-0.0562618225812912,0.0,0.0,0.0,-0.0156527385115623,60.0,-13.676501274108888,-0.0,-8.81167707689201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,0.0001075625041266,292.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0001132683901232,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140380859375,0.0,0.0,8.365973917534575e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701538085937,0.0,0.0,0.0001132685356424,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44122314453125,0.0,0.0,0.0005372964660637,290.8533020019531,294.1499938964844,272.39874267578125,270.9383544921875,273.9770812988281,272.4214172363281,290.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460713576525,2.294601308960864e-08,0.0011460484238341,-0.05907778814435,0.0,0.0,0.0,-0.0161880794912576,60.0,-13.792502403259276,-0.0,-8.95540139822515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,0.0001075625041266,292.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0001132683901232,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140380859375,0.0,0.0,8.365973917534575e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701538085937,0.0,0.0,0.0001132685356424,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44122314453125,0.0,0.0,0.0005372964660637,290.8533020019531,294.1499938964844,272.39874267578125,270.9383544921875,273.9770812988281,272.4214172363281,290.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460713576525,2.294601308960864e-08,0.0011460484238341,-0.05907778814435,0.0,0.0,0.0,-0.0161880794912576,60.0,-13.792502403259276,-0.0,-8.95540139822515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850830078125,0.0,0.0,0.0001080229267245,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0001137532381108,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,8.401784725720063e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,0.0001137533909059,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,0.0005395964253693,290.85028076171875,294.1499938964844,272.38751220703125,270.9335327148437,273.9609069824219,272.4096374511719,290.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509770993143,2.351974082159813e-08,0.0011509535834193,-0.0605733133852481,0.0,0.0,0.0,-0.0164724979549646,60.0,-13.854371070861816,-0.0,-9.032231673700153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,0.0001084973773686,292.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.0001142528562922,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50030517578125,0.0,0.0,8.438686199951917e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,0.0001142530090874,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42852783203125,0.0,0.0,0.0005419663502834,290.8471984863281,294.1499938964844,272.3762512207031,270.9287109375,273.9447021484375,272.3978881835937,290.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560320854187,2.4110949681244165e-08,0.001156007987447,-0.062113981693983,0.0,0.0,0.0,-0.0167655795812606,60.0,-13.918166160583496,-0.0,-9.111745669088125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627746582031,0.0,0.0,0.0001094880353775,292.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0001152960685431,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4865417480469,0.0,0.0,8.515737863490358e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438781738281,0.0,0.0,0.0001152962140622,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.415771484375,0.0,0.0,0.0005469149327836,290.84100341796875,294.1499938964844,272.3537902832031,270.9191589355469,273.9122619628906,272.37432861328125,290.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665871134027,2.534541820864433e-08,0.0011665617348626,-0.0653295591473579,0.0,0.0,0.0,-0.0173775497823953,60.0,-14.051956176757812,-0.0,-9.278896584419273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627746582031,0.0,0.0,0.0001094880353775,292.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0001152960685431,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4865417480469,0.0,0.0,8.515737863490358e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438781738281,0.0,0.0,0.0001152962140622,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.415771484375,0.0,0.0,0.0005469149327836,290.84100341796875,294.1499938964844,272.3537902832031,270.9191589355469,273.9122619628906,272.37432861328125,290.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665871134027,2.534541820864433e-08,0.0011665617348626,-0.0653295591473579,0.0,0.0,0.0,-0.0173775497823953,60.0,-14.051956176757812,-0.0,-9.278896584419273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,0.0001105237170122,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001163866909337,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47271728515625,0.0,0.0,8.596290717832744e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,0.0001163868364528,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,0.000552088371478,290.8346862792969,294.1499938964844,272.3314819335937,270.90972900390625,273.87969970703125,272.3508605957031,290.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.663600895402851e-08,0.0011775953462347,-0.0686892047524452,0.0,0.0,0.0,-0.0180173404514789,60.0,-14.192676544189451,-0.0,-9.455267502289645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,0.0001105237170122,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001163866909337,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47271728515625,0.0,0.0,8.596290717832744e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,0.0001163868364528,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,0.000552088371478,290.8346862792969,294.1499938964844,272.3314819335937,270.90972900390625,273.87969970703125,272.3508605957031,290.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.663600895402851e-08,0.0011775953462347,-0.0686892047524452,0.0,0.0,0.0,-0.0180173404514789,60.0,-14.192676544189451,-0.0,-9.455267502289645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328369140625,0.0,0.0,0.0001115919149015,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0001175115539808,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588317871094,0.0,0.0,8.67937269504182e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,0.0001175116995,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0005574242095462,290.8282470703125,294.1499938964844,272.30938720703125,270.9005432128906,273.8470458984375,272.32763671875,290.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967134386130965e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772253364324,60.0,-14.33836555480957,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328369140625,0.0,0.0,0.0001115919149015,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0001175115539808,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588317871094,0.0,0.0,8.67937269504182e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,0.0001175116995,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0005574242095462,290.8282470703125,294.1499938964844,272.30938720703125,270.9005432128906,273.8470458984375,272.32763671875,290.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967134386130965e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772253364324,60.0,-14.33836555480957,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177917480469,0.0,0.0,0.0001126812421716,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0001186586669064,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44488525390625,0.0,0.0,8.764098311075941e-05,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040832519531,0.0,0.0,0.0001186588124255,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.377197265625,0.0,0.0,0.0005628656363114,290.8217163085937,294.1499938964844,272.28759765625,270.89166259765625,273.8143310546875,272.3047180175781,290.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.487570762634276,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177917480469,0.0,0.0,0.0001126812421716,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0001186586669064,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44488525390625,0.0,0.0,8.764098311075941e-05,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040832519531,0.0,0.0,0.0001186588124255,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.377197265625,0.0,0.0,0.0005628656363114,290.8217163085937,294.1499938964844,272.28759765625,270.89166259765625,273.8143310546875,272.3047180175781,290.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.487570762634276,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51025390625,0.0,0.0,0.0001132310280809,292.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001192376221297,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378967285156,0.0,0.0,8.806859113974497e-05,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973999023437,0.0,0.0,0.0001192377603729,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.000565611931961,290.81842041015625,294.1499938964844,272.27685546875,270.8873596191406,273.7979431152344,272.2933959960937,290.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.563072204589844,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027160644531,0.0,0.0,0.0001137824729084,292.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,0.0001198183235828,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,8.849749428918585e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,0.000119818469102,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641967773437,0.0,0.0,0.000568366551306,290.8150634765625,294.1499938964844,272.2662048339844,270.8831787109375,273.7815246582031,272.2822265625,290.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.638901710510254,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,0.0001148890514741,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0001209835972986,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,8.935816731536761e-05,291.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772277832031,0.0,0.0,0.0001209837428177,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,0.0005738941254094,290.8083190917969,294.1499938964844,272.2453308105469,270.8751220703125,273.7486572265625,272.2602233886719,290.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.791138648986816,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
