time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,0.0001148890514741,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0001209835972986,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,8.935816731536761e-05,291.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772277832031,0.0,0.0,0.0001209837428177,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,0.0005738941254094,290.8083190917969,294.1499938964844,272.2453308105469,270.8751220703125,273.7486572265625,272.2602233886719,290.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.791138648986816,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.000115994051157,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0001221472193719,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027099609375,0.0,0.0,9.021761070471256e-05,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637390136719,0.0,0.0,0.0001221473648911,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,0.0005794138414785,290.80145263671875,294.1499938964844,272.2250061035156,270.8675842285156,273.7157287597656,272.2388610839844,289.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.943413734436035,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.000115994051157,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0001221472193719,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027099609375,0.0,0.0,9.021761070471256e-05,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637390136719,0.0,0.0,0.0001221473648911,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,0.0005794138414785,290.80145263671875,294.1499938964844,272.2250061035156,270.8675842285156,273.7157287597656,272.2388610839844,289.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.943413734436035,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571228027344,0.0,0.0,0.0001170885807368,292.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0001232998183695,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,9.106891229748726e-05,291.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35015869140625,0.0,0.0,0.0001232999493367,292.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,0.0005848812288604,290.7944641113281,294.1499938964844,272.2053527832031,270.8606262207031,273.68280029296875,272.2182312011719,289.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.094499588012695,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571228027344,0.0,0.0,0.0001170885807368,292.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0001232998183695,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,9.106891229748726e-05,291.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35015869140625,0.0,0.0,0.0001232999493367,292.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,0.0005848812288604,290.7944641113281,294.1499938964844,272.2053527832031,270.8606262207031,273.68280029296875,272.2182312011719,289.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.094499588012695,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418334960937,0.0,0.0,0.0001181634434033,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,0.0001244316954398,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37432861328125,0.0,0.0,9.190491982735692e-05,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,0.000124431840959,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,0.0005902504199184,290.7873840332031,294.1499938964844,272.1864624023437,270.8543701171875,273.6498718261719,272.19830322265625,289.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24354076385498,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418334960937,0.0,0.0,0.0001181634434033,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,0.0001244316954398,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37432861328125,0.0,0.0,9.190491982735692e-05,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,0.000124431840959,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,0.0005902504199184,290.7873840332031,294.1499938964844,272.1864624023437,270.8543701171875,273.6498718261719,272.19830322265625,289.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24354076385498,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,0.0001186869267257,292.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0001249829510925,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,9.23120678635314e-05,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297119140625,0.0,0.0,0.0001249830820597,292.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.0005928652826696,290.7837829589844,294.1499938964844,272.17730712890625,270.8515014648437,273.6333923339844,272.188720703125,289.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836315751075,0.0,0.0,0.0,-0.0230604782700538,60.0,-15.316241264343262,-0.0,-1.0903539049422761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.426513671875,0.0,0.0,0.0001192029012599,292.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0001255263050552,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36004638671875,0.0,0.0,9.271338058169933e-05,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,0.0001255264360224,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29833984375,0.0,0.0,0.0005954427178949,290.7801818847656,294.1499938964844,272.1683959960937,270.84881591796875,273.6169738769531,272.1793518066406,289.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700966326519,3.74521853530041e-08,0.0012700591469183,-0.0967461690306663,0.0,0.0,0.0,-0.0233792643994092,60.0,-15.388006210327148,-0.0,-1.0998547139706717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111633300781,0.0,0.0,0.0001201978884637,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,0.0001265740575036,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457336425781,0.0,0.0,9.348725870950148e-05,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30914306640625,0.0,0.0,0.0001265742030227,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850036621094,0.0,0.0,0.0006004128372296,290.7728576660156,294.1499938964844,272.1512756347656,270.8441162109375,273.5841369628906,272.16131591796875,289.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806979939341,3.86922458517347e-08,0.0012806593440473,-0.099949911236763,0.0,0.0,0.0,-0.0239940006285905,60.0,-15.526860237121582,-0.0,-1.1182918768781749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111633300781,0.0,0.0,0.0001201978884637,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,0.0001265740575036,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457336425781,0.0,0.0,9.348725870950148e-05,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30914306640625,0.0,0.0,0.0001265742030227,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850036621094,0.0,0.0,0.0006004128372296,290.7728576660156,294.1499938964844,272.1512756347656,270.8441162109375,273.5841369628906,272.16131591796875,289.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806979939341,3.86922458517347e-08,0.0012806593440473,-0.099949911236763,0.0,0.0,0.0,-0.0239940006285905,60.0,-15.526860237121582,-0.0,-1.1182918768781749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.395751953125,0.0,0.0,0.0001211471026181,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0001275736285606,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,9.422553557669744e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,0.0001275737740797,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,0.00060515437508,290.76544189453125,294.1499938964844,272.1351928710937,270.8403015136719,273.5514221191406,272.14434814453125,289.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908116914331,3.987528884863424e-08,0.0012907718773931,-0.1030035614967346,0.0,0.0,0.0,-0.0245804674923419,60.0,-15.65919589996338,-0.0,-1.1360237550661625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.395751953125,0.0,0.0,0.0001211471026181,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0001275736285606,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,9.422553557669744e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,0.0001275737740797,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,0.00060515437508,290.76544189453125,294.1499938964844,272.1351928710937,270.8403015136719,273.5514221191406,272.14434814453125,289.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908116914331,3.987528884863424e-08,0.0012907718773931,-0.1030035614967346,0.0,0.0,0.0,-0.0245804674923419,60.0,-15.65919589996338,-0.0,-1.1360237550661625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,0.0001220543636009,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,0.0001285290345549,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,9.49311870499514e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2815856933594,0.0,0.0,0.0001285291655221,291.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582092285156,0.0,0.0,0.000609686365351,290.7579040527344,294.1499938964844,272.1202087402344,270.83746337890625,273.5188293457031,272.1284484863281,289.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004784705117,4.1006057216463894e-08,0.0013004374923184,-0.1059196814894676,0.0,0.0,0.0,-0.0251410230994224,60.0,-15.785165786743164,-0.0,-1.1531022181543449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,0.0001220543636009,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,0.0001285290345549,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,9.49311870499514e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2815856933594,0.0,0.0,0.0001285291655221,291.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582092285156,0.0,0.0,0.000609686365351,290.7579040527344,294.1499938964844,272.1202087402344,270.83746337890625,273.5188293457031,272.1284484863281,289.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004784705117,4.1006057216463894e-08,0.0013004374923184,-0.1059196814894676,0.0,0.0,0.0,-0.0251410230994224,60.0,-15.785165786743164,-0.0,-1.1531022181543449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.0001229311310453,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,0.0001294523099204,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,9.561311162542552e-05,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,0.0001294524408876,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,0.0006140659679658,290.7502746582031,294.1499938964844,272.1064147949219,270.8356628417969,273.4864807128906,272.1138610839844,289.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098201015964,4.2098829311498775e-08,0.0013097779592499,-0.1087353229522705,0.0,0.0,0.0,-0.0256827399134635,60.0,-15.905024528503418,-0.0,-1.1697276391942069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.0001229311310453,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,0.0001294523099204,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,9.561311162542552e-05,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,0.0001294524408876,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,0.0006140659679658,290.7502746582031,294.1499938964844,272.1064147949219,270.8356628417969,273.4864807128906,272.1138610839844,289.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098201015964,4.2098829311498775e-08,0.0013097779592499,-0.1087353229522705,0.0,0.0,0.0,-0.0256827399134635,60.0,-15.905024528503418,-0.0,-1.1697276391942069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572082519531,0.0,0.0,0.0001233565999427,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,0.0001299003342865,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,9.59440294536762e-05,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,0.0001299004652537,291.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,0.0006161913042888,290.7464294433594,294.1499938964844,272.1000061035156,270.8351745605469,273.4703674316406,272.1070251464844,289.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143533142283,4.262912156605125e-08,0.0013143107062205,-0.1101007834076881,0.0,0.0,0.0,-0.0259456187486648,60.0,-15.962937355041504,-0.0,-1.1778382713600877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,0.0001237722462974,292.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,0.0001303380413446,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,9.62673148023896e-05,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538757324219,0.0,0.0,0.0001303381723118,291.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,0.0006182675715535,290.7425537109375,294.1499938964844,272.09393310546875,270.8349914550781,273.454345703125,272.1005249023437,289.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187819859012,4.3147188932834986e-08,0.0013187387958168,-0.1114341765642166,0.0,0.0,0.0,-0.0262024365365505,60.0,-16.01943016052246,-0.0,-1.1857888893018753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,0.0001245699240826,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0001311780360992,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,9.6887735708151e-05,291.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,0.0001311781670665,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0006222521187737,290.7347106933594,294.1499938964844,272.0827941894531,270.83551025390625,273.4224853515625,272.08856201171875,289.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272811193019,4.4141422961274663e-08,0.0013272369978949,-0.1139915287494659,0.0,0.0,0.0,-0.026695305481553,60.0,-16.127595901489258,-0.0,-1.2011219041596632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,0.0001245699240826,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0001311780360992,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,9.6887735708151e-05,291.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,0.0001311781670665,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0006222521187737,290.7347106933594,294.1499938964844,272.0827941894531,270.83551025390625,273.4224853515625,272.08856201171875,289.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272811193019,4.4141422961274663e-08,0.0013272369978949,-0.1139915287494659,0.0,0.0,0.0,-0.026695305481553,60.0,-16.127595901489258,-0.0,-1.2011219041596632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,0.0001253180234925,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.0001319658185821,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,9.746958676259963e-05,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,0.0001319659495493,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0006259889923967,290.726806640625,294.1499938964844,272.0731506347656,270.8373107910156,273.3908996582031,272.0780334472656,289.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.50738575352716e-08,0.0013352067908272,-0.1163879632949829,0.0,0.0,0.0,-0.027157537639141,60.0,-16.22869873046875,-0.0,-1.2155911122135876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,0.0001253180234925,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.0001319658185821,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,9.746958676259963e-05,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,0.0001319659495493,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0006259889923967,290.726806640625,294.1499938964844,272.0731506347656,270.8373107910156,273.3908996582031,272.0780334472656,289.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.50738575352716e-08,0.0013352067908272,-0.1163879632949829,0.0,0.0,0.0,-0.027157537639141,60.0,-16.22869873046875,-0.0,-1.2155911122135876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0001260064600501,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.0001326907804468,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,9.800503903534263e-05,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0001326909114141,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0006294279592111,290.7187805175781,294.1499938964844,272.0650634765625,270.8404846191406,273.3597412109375,272.0691223144531,289.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342587172985,4.5931958680967e-08,0.0013425411889329,-0.1185916513204574,0.0,0.0,0.0,-0.0275829192250967,60.0,-16.32086944580078,-0.0,-1.2289832795886468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0001260064600501,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.0001326907804468,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,9.800503903534263e-05,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0001326909114141,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0006294279592111,290.7187805175781,294.1499938964844,272.0650634765625,270.8404846191406,273.3597412109375,272.0691223144531,289.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342587172985,4.5931958680967e-08,0.0013425411889329,-0.1185916513204574,0.0,0.0,0.0,-0.0275829192250967,60.0,-16.32086944580078,-0.0,-1.2289832795886468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876892089844,0.0,0.0,0.0001266308827325,292.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,0.0001333483232883,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,9.849070193013176e-05,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0001333484542556,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0006325470749288,290.710693359375,294.1499938964844,272.05859375,270.8450622558594,273.3289489746094,272.0617980957031,289.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492401922121,4.671026232472286e-08,0.0013491935096681,-0.1205889657139778,0.0,0.0,0.0,-0.0279687438160181,60.0,-16.403976440429688,-0.0,-1.2411932459599484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876892089844,0.0,0.0,0.0001266308827325,292.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,0.0001333483232883,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,9.849070193013176e-05,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0001333484542556,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0006325470749288,290.710693359375,294.1499938964844,272.05859375,270.8450622558594,273.3289489746094,272.0617980957031,289.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492401922121,4.671026232472286e-08,0.0013491935096681,-0.1205889657139778,0.0,0.0,0.0,-0.0279687438160181,60.0,-16.403976440429688,-0.0,-1.2411932459599484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,0.000126917642774,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0001336503046331,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,9.871373913483694e-05,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0001336504356004,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0006339795072562,290.70660400390625,294.1499938964844,272.0560302734375,270.847900390625,273.313720703125,272.0587463378906,289.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522956287488,4.70676972952333e-08,0.0013522485969588,-0.1215057671070098,0.0,0.0,0.0,-0.0281459335237741,60.0,-16.44171142578125,-0.0,-1.2468208865357158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,0.0001271844812436,292.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0001339313021162,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,9.892127854982392e-05,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0001339314185315,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0006353124044835,290.7025146484375,294.1499938964844,272.05389404296875,270.85113525390625,273.2986145019531,272.0561828613281,289.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551387237384,4.7400295244415254e-08,0.0013550913427025,-0.1223585978150367,0.0,0.0,0.0,-0.0283108111470937,60.0,-16.476627349853516,-0.0,-1.2520689551820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,0.0001276599796256,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0001344320189673,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.929110819939524e-05,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001344321353826,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0006376875680871,290.6942443847656,294.1499938964844,272.0509948730469,270.8587951660156,273.2688293457031,272.05242919921875,289.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360205002129,4.799297315116746e-08,0.0013601570390164,-0.1238776743412017,0.0,0.0,0.0,-0.0286046154797077,60.0,-16.537683486938477,-0.0,-1.261447835076979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,0.0001276599796256,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0001344320189673,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.929110819939524e-05,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001344321353826,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0006376875680871,290.6942443847656,294.1499938964844,272.0509948730469,270.8587951660156,273.2688293457031,272.05242919921875,289.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360205002129,4.799297315116746e-08,0.0013601570390164,-0.1238776743412017,0.0,0.0,0.0,-0.0286046154797077,60.0,-16.537683486938477,-0.0,-1.261447835076979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,0.0001280555297853,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,0.0001348485529888,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.959876479115336e-05,291.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.000134848683956,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0006396634853444,290.6859436035156,294.1499938964844,272.04998779296875,270.8681335449219,273.2396240234375,272.050537109375,289.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644195860251,4.848601520279772e-08,0.0013643711572512,-0.125140756368637,0.0,0.0,0.0,-0.0288490299135446,60.0,-16.58682632446289,-0.0,-1.2692767370481306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,0.0001280555297853,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,0.0001348485529888,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.959876479115336e-05,291.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.000134848683956,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0006396634853444,290.6859436035156,294.1499938964844,272.04998779296875,270.8681335449219,273.2396240234375,272.050537109375,289.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644195860251,4.848601520279772e-08,0.0013643711572512,-0.125140756368637,0.0,0.0,0.0,-0.0288490299135446,60.0,-16.58682632446289,-0.0,-1.2692767370481306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22625732421875,0.0,0.0,0.0001283991587115,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,0.0001352104009129,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.986601799027994e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001352105318801,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0006413799710571,290.67755126953125,294.1499938964844,272.04998779296875,270.8783569335937,273.21099853515625,272.0500793457031,289.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.0290613491088151,60.0,-16.62593650817871,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22625732421875,0.0,0.0,0.0001283991587115,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,0.0001352104009129,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.986601799027994e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001352105318801,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0006413799710571,290.67755126953125,294.1499938964844,272.04998779296875,270.8783569335937,273.21099853515625,272.0500793457031,289.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.0290613491088151,60.0,-16.62593650817871,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.000128730200231,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.000135559021146,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001001235068542,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001355591375613,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0006430336507037,290.6690673828125,294.1499938964844,272.04998779296875,270.8886413574219,273.1830139160156,272.0500183105469,289.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.9326956741424523e-08,0.0013715584063902,-0.1272937506437301,0.0,0.0,0.0,-0.0292659047991037,60.0,-16.66023063659668,-0.0,-1.2826855311232066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.000128730200231,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.000135559021146,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001001235068542,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001355591375613,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0006430336507037,290.6690673828125,294.1499938964844,272.04998779296875,270.8886413574219,273.1830139160156,272.0500183105469,289.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.9326956741424523e-08,0.0013715584063902,-0.1272937506437301,0.0,0.0,0.0,-0.0292659047991037,60.0,-16.66023063659668,-0.0,-1.2826855311232066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0001288925559492,292.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,0.000135729991598,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001002497810986,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001357301080133,291.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0006438445998355,290.6648254394531,294.1499938964844,272.04998779296875,270.893798828125,273.16925048828125,272.0500183105469,289.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733374653384,4.9529319312568993e-08,0.0013732879888266,-0.1278115808963775,0.0,0.0,0.0,-0.0293662194162607,60.0,-16.67661476135254,-0.0,-1.2859226217187825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0001290524814976,292.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0001358984009129,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.00010037417087,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0001358985173283,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0006446434999816,290.6605529785156,294.1499938964844,272.04998779296875,270.8989562988281,273.1556396484375,272.04998779296875,289.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750413199886,4.972866207708648e-08,0.0013749916106462,-0.1283216029405594,0.0,0.0,0.0,-0.0294650383293628,60.0,-16.69260597229004,-0.0,-1.289115516556194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
