time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0001293662644457,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001006182137643,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0001362289331154,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.000646210857667,290.6519775390625,294.1499938964844,272.04998779296875,270.9093017578125,273.1288452148437,272.04998779296875,289.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.723718643188477,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0001293662644457,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001006182137643,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0001362289331154,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.000646210857667,290.6519775390625,294.1499938964844,272.04998779296875,270.9093017578125,273.1288452148437,272.04998779296875,289.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.723718643188477,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001296671543968,292.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0001365456846542,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.000100852244941,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001365457865176,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0006477138958871,290.643310546875,294.1499938964844,272.04998779296875,270.91961669921875,273.1026916503906,272.04998779296875,289.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049482965091556e-08,0.0013815397396683,-0.130280926823616,0.0,0.0,0.0,-0.0298448428511619,60.0,-16.753135681152344,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001296671543968,292.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0001365456846542,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.000100852244941,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001365457865176,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0006477138958871,290.643310546875,294.1499938964844,272.04998779296875,270.91961669921875,273.1026916503906,272.04998779296875,289.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049482965091556e-08,0.0013815397396683,-0.130280926823616,0.0,0.0,0.0,-0.0298448428511619,60.0,-16.753135681152344,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001299536961596,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0001368474186165,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0001010751075227,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001368475350318,291.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0006491452222689,290.6346130371094,294.1499938964844,272.04998779296875,270.92987060546875,273.0770568847656,272.04998779296875,289.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.780921936035156,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001299536961596,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0001368474186165,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0001010751075227,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001368475350318,291.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0006491452222689,290.6346130371094,294.1499938964844,272.04998779296875,270.92987060546875,273.0770568847656,272.04998779296875,289.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.780921936035156,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0001302179152844,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0001371256512356,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0001012806096696,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.000137125753099,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0006504650227725,290.6258544921875,294.1499938964844,272.04998779296875,270.9400329589844,273.0519714355469,272.04998779296875,289.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.806272506713867,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0001302179152844,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0001371256512356,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0001012806096696,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.000137125753099,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0006504650227725,290.6258544921875,294.1499938964844,272.04998779296875,270.9400329589844,273.0519714355469,272.04998779296875,289.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.806272506713867,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.000130339176394,292.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,0.0001372533588437,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0001013749279081,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0001372534607071,291.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0006510707898996,290.6214599609375,294.1499938964844,272.04998779296875,270.9450988769531,273.0396423339844,272.04998779296875,289.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247782396212e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600841969251,60.0,-16.817594528198242,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0001304511097259,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,0.000137371229357,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,0.0001014619920169,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001373713312204,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.000651629990898,290.6170349121094,294.1499938964844,272.04998779296875,270.9501037597656,273.0274658203125,272.04998779296875,289.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899425975978,5.147200354826965e-08,0.0013898911420255,-0.1327777653932571,0.0,0.0,0.0,-0.0303292497992515,60.0,-16.827919006347656,-0.0,-1.3172063972888284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0001306427584495,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0001375730353174,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0001016110400087,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0001375731371808,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0006525872158817,290.608154296875,294.1499938964844,272.04998779296875,270.9600524902344,273.0035095214844,272.04998779296875,289.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.1710863147036434e-08,0.0013919326011091,-0.1333877444267273,0.0,0.0,0.0,-0.0304476600140333,60.0,-16.8450984954834,-0.0,-1.321078855198721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0001306427584495,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0001375730353174,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0001016110400087,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0001375731371808,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0006525872158817,290.608154296875,294.1499938964844,272.04998779296875,270.9600524902344,273.0035095214844,272.04998779296875,289.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.1710863147036434e-08,0.0013919326011091,-0.1333877444267273,0.0,0.0,0.0,-0.0304476600140333,60.0,-16.8450984954834,-0.0,-1.321078855198721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0001307809870922,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0001377185981255,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001017185568343,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001377186999889,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0006532777333632,290.5992431640625,294.1499938964844,272.04998779296875,270.9698181152344,272.9801025390625,272.04998779296875,289.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934571761637,5.188315554960354e-08,0.0013934052549302,-0.1338276267051696,0.0,0.0,0.0,-0.030533067882061,60.0,-16.856069564819336,-0.0,-1.3238754092981253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0001307809870922,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0001377185981255,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001017185568343,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001377186999889,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0006532777333632,290.5992431640625,294.1499938964844,272.04998779296875,270.9698181152344,272.9801025390625,272.04998779296875,289.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934571761637,5.188315554960354e-08,0.0013934052549302,-0.1338276267051696,0.0,0.0,0.0,-0.030533067882061,60.0,-16.856069564819336,-0.0,-1.3238754092981253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0001308623322984,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,0.0001378042652504,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001017818285617,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001378043671138,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0006536841392517,290.5902709960937,294.1499938964844,272.04998779296875,270.9793701171875,272.9573059082031,272.04998779296875,289.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943237718194,5.19845357871418e-08,0.0013942718505859,-0.1340864300727844,0.0,0.0,0.0,-0.0305833257734775,60.0,-16.859569549560547,-0.0,-1.3255224473596172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0001308623322984,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,0.0001378042652504,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001017818285617,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001378043671138,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0006536841392517,290.5902709960937,294.1499938964844,272.04998779296875,270.9793701171875,272.9573059082031,272.04998779296875,289.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943237718194,5.19845357871418e-08,0.0013942718505859,-0.1340864300727844,0.0,0.0,0.0,-0.0305833257734775,60.0,-16.859569549560547,-0.0,-1.3255224473596172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,0.0001308856299147,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67840576171875,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001017999384202,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.000137828887091,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0006538004381582,290.58123779296875,294.1499938964844,272.04998779296875,270.9887084960937,272.93505859375,272.04998779296875,289.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353658890184e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977035313844,60.0,-16.85579490661621,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,0.0001308856299147,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67840576171875,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001017999384202,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.000137828887091,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0006538004381582,290.58123779296875,294.1499938964844,272.04998779296875,270.9887084960937,272.93505859375,272.04998779296875,289.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353658890184e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977035313844,60.0,-16.85579490661621,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001308782666455,292.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.0001378210436087,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001017942195176,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0001378211454721,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0006537637091241,290.57672119140625,294.1499938964844,272.04998779296875,270.9933166503906,272.92413330078125,272.04998779296875,289.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944933889433,5.200434927132847e-08,0.0013944414677098,-0.1341370046138763,0.0,0.0,0.0,-0.0305931493639946,60.0,-16.851272583007812,-0.0,-1.3258444653274637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.0001308588689425,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703796386719,0.0,0.0,0.0001378006272716,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001017791364574,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.000137800729135,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0006536668515764,290.5721740722656,294.1499938964844,272.04998779296875,270.997802734375,272.913330078125,272.04998779296875,289.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942867517471,5.198016239660319e-08,0.0013942348305135,-0.1340752691030502,0.0,0.0,0.0,-0.030581159517169,60.0,-16.84503746032715,-0.0,-1.3254513930860412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0001307970960624,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,0.0001377355802105,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001017310860333,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.000137735667522,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.0006533582345582,290.5631103515625,294.1499938964844,272.04998779296875,271.0066223144531,272.8921203613281,272.04998779296875,289.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.190312535319208e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429715663194,60.0,-16.82904052734375,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0001307970960624,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,0.0001377355802105,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001017310860333,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.000137735667522,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.0006533582345582,290.5631103515625,294.1499938964844,272.04998779296875,271.0066223144531,272.8921203613281,272.04998779296875,289.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.190312535319208e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429715663194,60.0,-16.82904052734375,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0001307193160755,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,0.0001376536674797,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0001016705864458,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0001376537547912,291.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.0006529696984216,290.5539855957031,294.1499938964844,272.04998779296875,271.0151062011719,272.8714904785156,272.04998779296875,289.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180613271704716e-08,0.0013927476247772,-0.1336309760808944,0.0,0.0,0.0,-0.0304948892444372,60.0,-16.80927276611328,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0001307193160755,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,0.0001376536674797,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0001016705864458,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0001376537547912,291.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.0006529696984216,290.5539855957031,294.1499938964844,272.04998779296875,271.0151062011719,272.8714904785156,272.04998779296875,289.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180613271704716e-08,0.0013927476247772,-0.1336309760808944,0.0,0.0,0.0,-0.0304948892444372,60.0,-16.80927276611328,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001306193153141,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,0.0001375483698211,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0001015928137348,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0001375484571326,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.0006524702184833,290.5448303222656,294.1499938964844,272.04998779296875,271.0232849121094,272.8514099121094,272.04998779296875,289.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917337637394,5.168145023048965e-08,0.0013916820753365,-0.1333126276731491,0.0,0.0,0.0,-0.0304330810904502,60.0,-16.786897659301758,-0.0,-1.3206016546973842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001306193153141,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,0.0001375483698211,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0001015928137348,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0001375484571326,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.0006524702184833,290.5448303222656,294.1499938964844,272.04998779296875,271.0232849121094,272.8514099121094,272.04998779296875,289.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917337637394,5.168145023048965e-08,0.0013916820753365,-0.1333126276731491,0.0,0.0,0.0,-0.0304330810904502,60.0,-16.786897659301758,-0.0,-1.3206016546973842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.0001304861070821,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,0.0001374080748064,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0001014891968225,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0001374081766698,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0006518047885037,290.5356750488281,294.1499938964844,272.04998779296875,271.03106689453125,272.8318176269531,272.04998779296875,289.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903143117204,5.1515353760578384e-08,0.0013902627397328,-0.1328884810209274,0.0,0.0,0.0,-0.0303507465869188,60.0,-16.761232376098633,-0.0,-1.3179088398374006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.0001304861070821,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,0.0001374080748064,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0001014891968225,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0001374081766698,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0006518047885037,290.5356750488281,294.1499938964844,272.04998779296875,271.03106689453125,272.8318176269531,272.04998779296875,289.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903143117204,5.1515353760578384e-08,0.0013902627397328,-0.1328884810209274,0.0,0.0,0.0,-0.0303507465869188,60.0,-16.761232376098633,-0.0,-1.3179088398374006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,0.0001304071047343,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336975097656,0.0,0.0,0.0001373248960589,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.0001014277659123,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0001373249979224,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0006514101987704,290.53106689453125,294.1499938964844,272.04998779296875,271.0348205566406,272.8222045898437,272.04998779296875,289.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894726289436,5.1416872537402014e-08,0.0013894211733713,-0.1326369643211364,0.0,0.0,0.0,-0.0303019266575574,60.0,-16.746749877929688,-0.0,-1.316313529287072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001303189928876,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,0.0001372321130475,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0001013592263916,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0001372322003589,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,0.0006509700324386,290.5264587402344,294.1499938964844,272.04998779296875,271.0384521484375,272.8127136230469,272.04998779296875,289.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885336229577,5.1307019077739824e-08,0.0013884824002161,-0.1323563754558563,0.0,0.0,0.0,-0.0302474703639745,60.0,-16.731088638305664,-0.0,-1.3145350408194645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0001301231968682,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.621337890625,0.0,0.0,0.0001370259269606,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001012069405987,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0001370260142721,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0006499919691123,290.5172424316406,294.1499938964844,272.04998779296875,271.04541015625,272.7940673828125,272.04998779296875,289.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864473439753,5.106290856815576e-08,0.001386396237649,-0.1317327469587326,0.0,0.0,0.0,-0.0301264598965644,60.0,-16.697206497192383,-0.0,-1.3105875495966757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0001301231968682,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.621337890625,0.0,0.0,0.0001370259269606,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001012069405987,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0001370260142721,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0006499919691123,290.5172424316406,294.1499938964844,272.04998779296875,271.04541015625,272.7940673828125,272.04998779296875,289.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864473439753,5.106290856815576e-08,0.001386396237649,-0.1317327469587326,0.0,0.0,0.0,-0.0301264598965644,60.0,-16.697206497192383,-0.0,-1.3105875495966757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0001299031137023,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,0.0001367941731587,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,0.0001010357664199,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0001367942604701,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0006488926592282,290.50799560546875,294.1499938964844,272.04998779296875,271.05194091796875,272.77593994140625,272.04998779296875,289.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841022737324,5.0788539596169364e-08,0.0013840515166521,-0.131031647324562,0.0,0.0,0.0,-0.0299904495477676,60.0,-16.6595516204834,-0.0,-1.306157599856306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0001299031137023,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,0.0001367941731587,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,0.0001010357664199,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0001367942604701,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0006488926592282,290.50799560546875,294.1499938964844,272.04998779296875,271.05194091796875,272.77593994140625,272.04998779296875,289.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841022737324,5.0788539596169364e-08,0.0013840515166521,-0.131031647324562,0.0,0.0,0.0,-0.0299904495477676,60.0,-16.6595516204834,-0.0,-1.306157599856306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0001296664850087,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,0.0001365449861623,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0001008517137961,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,0.0001365450734738,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0006477106362581,290.4987487792969,294.1499938964844,272.04998779296875,271.0579528808594,272.7582702636719,272.04998779296875,289.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815807178616,5.04935329104228e-08,0.0013815303100273,-0.1302776038646698,0.0,0.0,0.0,-0.0298442095518112,60.0,-16.619491577148438,-0.0,-1.3014029320856937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0001296664850087,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,0.0001365449861623,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0001008517137961,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,0.0001365450734738,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0006477106362581,290.4987487792969,294.1499938964844,272.04998779296875,271.0579528808594,272.7582702636719,272.04998779296875,289.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815807178616,5.04935329104228e-08,0.0013815303100273,-0.1302776038646698,0.0,0.0,0.0,-0.0298442095518112,60.0,-16.619491577148438,-0.0,-1.3014029320856937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.000129419771838,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0001362851908197,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,0.0001006598322419,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,0.0001362852781312,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0006464782636612,290.48944091796875,294.1499938964844,272.04998779296875,271.0634765625,272.7411193847656,272.04998779296875,289.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789519434794,5.018597448724904e-08,0.0013789017684757,-0.1294912546873092,0.0,0.0,0.0,-0.0296917464584112,60.0,-16.577573776245117,-0.0,-1.2964551387995016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.000129419771838,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0001362851908197,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,0.0001006598322419,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,0.0001362852781312,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0006464782636612,290.48944091796875,294.1499938964844,272.04998779296875,271.0634765625,272.7411193847656,272.04998779296875,289.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789519434794,5.018597448724904e-08,0.0013789017684757,-0.1294912546873092,0.0,0.0,0.0,-0.0296917464584112,60.0,-16.577573776245117,-0.0,-1.2964551387995016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,0.0001292949164053,291.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0001361537142656,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0001005627200356,291.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0001361537870252,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,0.0006458545685745,290.4848022460937,294.1499938964844,272.04998779296875,271.0660400390625,272.7326965332031,272.04998779296875,289.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776215491816,5.003031589012608e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.029614582657814,60.0,-16.556257247924805,-0.0,-1.2939545968038146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
