time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780360,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0001291695516556,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,0.0001360216992907,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0001004652149276,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0001360217866022,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,0.0006452283705584,290.48016357421875,294.1499938964844,272.04998779296875,271.0684509277344,272.7243957519531,272.04998779296875,289.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.987403556810933e-08,0.0013762358576059,-0.128693476319313,0.0,0.0,0.0,-0.0295371115207672,60.0,-16.534828186035156,-0.0,-1.2914463809465817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,0.0001289194769924,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,0.0001357583532808,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0001002707067527,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.0001357584405923,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,0.0006439791759476,290.4708557128906,294.1499938964844,272.04998779296875,271.0728454589844,272.7080993652344,272.04998779296875,289.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562274284653553e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825659900903,60.0,-16.4918270111084,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,0.0001289194769924,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,0.0001357583532808,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0001002707067527,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.0001357584405923,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,0.0006439791759476,290.4708557128906,294.1499938964844,272.04998779296875,271.0728454589844,272.7080993652344,272.04998779296875,289.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562274284653553e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825659900903,60.0,-16.4918270111084,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0001286829065065,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712585449219,0.0,0.0,0.000135509239044,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0001000867196125,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,0.0001355093263555,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,0.0006427975022234,290.4615173339844,294.1499938964844,272.04998779296875,271.07666015625,272.6922607421875,272.04998779296875,289.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013711001956835,4.926737062760368e-08,0.0013710509520024,-0.1271412372589111,0.0,0.0,0.0,-0.0292363744229078,60.0,-16.44985580444336,-0.0,-1.281733119640194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0001286829065065,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712585449219,0.0,0.0,0.000135509239044,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0001000867196125,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,0.0001355093263555,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,0.0006427975022234,290.4615173339844,294.1499938964844,272.04998779296875,271.07666015625,272.6922607421875,272.04998779296875,289.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013711001956835,4.926737062760368e-08,0.0013710509520024,-0.1271412372589111,0.0,0.0,0.0,-0.0292363744229078,60.0,-16.44985580444336,-0.0,-1.281733119640194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,0.0001284664758713,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56280517578125,0.0,0.0,0.0001352813269477,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,9.99183757812716e-05,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0001352814142592,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,0.0006417164113372,290.4521789550781,294.1499938964844,272.04998779296875,271.079833984375,272.6767883300781,272.04998779296875,289.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687937753275,4.8997552681839807e-08,0.001368744764477,-0.1264505982398986,0.0,0.0,0.0,-0.0291026197373867,60.0,-16.409671783447266,-0.0,-1.277424814816186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,0.0001284664758713,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56280517578125,0.0,0.0,0.0001352813269477,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,9.99183757812716e-05,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0001352814142592,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,0.0006417164113372,290.4521789550781,294.1499938964844,272.04998779296875,271.079833984375,272.6767883300781,272.04998779296875,289.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687937753275,4.8997552681839807e-08,0.001368744764477,-0.1264505982398986,0.0,0.0,0.0,-0.0291026197373867,60.0,-16.409671783447266,-0.0,-1.277424814816186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0001282897137571,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,0.0001350951934,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,9.97808965621516e-05,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.0001350952661596,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0006408334593288,290.4428405761719,294.1499938964844,272.04998779296875,271.0823669433594,272.6617126464844,272.04998779296875,289.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669101754203,4.8777195615912206e-08,0.0013668613974004,-0.1258864253759384,0.0,0.0,0.0,-0.0289933830499649,60.0,-16.373498916625977,-0.0,-1.2739116073134937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0001282897137571,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,0.0001350951934,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,9.97808965621516e-05,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.0001350952661596,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0006408334593288,290.4428405761719,294.1499938964844,272.04998779296875,271.0823669433594,272.6617126464844,272.04998779296875,289.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669101754203,4.8777195615912206e-08,0.0013668613974004,-0.1258864253759384,0.0,0.0,0.0,-0.0289933830499649,60.0,-16.373498916625977,-0.0,-1.2739116073134937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,0.0001282199373235,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,0.0001350217062281,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,9.97266179183498e-05,291.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,0.0001350217789877,291.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.0006404848536476,290.4381408691406,294.1499938964844,272.04998779296875,271.0833435058594,272.6543273925781,272.04998779296875,289.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661663979291,4.869019676334575e-08,0.0013661177363246,-0.1256636530160904,0.0,0.0,0.0,-0.0289502535015344,60.0,-16.35750389099121,-0.0,-1.2725259068702144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0001281629811273,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0001349617377854,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,9.968232188839464e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,0.000134961810545,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,0.0006402003346011,290.4334411621094,294.1499938964844,272.04998779296875,271.0841979980469,272.64703369140625,272.04998779296875,289.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655594084411,4.861918867504755e-08,0.0013655108632519,-0.1254818141460418,0.0,0.0,0.0,-0.0289150550961494,60.0,-16.343032836914062,-0.0,-1.2713955754861672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0001280886790482,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001348834921373,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,9.96245289570652e-05,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.0001348835648968,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0006398292025551,290.4240417480469,294.1499938964844,272.04998779296875,271.0853271484375,272.6326904296875,272.04998779296875,289.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647674350067,4.8526551665872843e-08,0.0013647188898175,-0.1252445727586746,0.0,0.0,0.0,-0.02886912971735,60.0,-16.31879425048828,-0.0,-1.2699214835265593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0001280886790482,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001348834921373,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,9.96245289570652e-05,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.0001348835648968,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0006398292025551,290.4240417480469,294.1499938964844,272.04998779296875,271.0853271484375,272.6326904296875,272.04998779296875,289.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647674350067,4.8526551665872843e-08,0.0013647188898175,-0.1252445727586746,0.0,0.0,0.0,-0.02886912971735,60.0,-16.31879425048828,-0.0,-1.2699214835265593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0001280644501093,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.0001348579826299,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,9.960569877875967e-05,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001348580553894,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0006397082470357,290.41461181640625,294.1499938964844,272.04998779296875,271.085693359375,272.6187438964844,272.04998779296875,289.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645089929923,4.8496342941462e-08,0.0013644605642184,-0.1251672059297561,0.0,0.0,0.0,-0.0288541559129953,60.0,-16.301197052001953,-0.0,-1.2694410145286386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0001280644501093,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.0001348579826299,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,9.960569877875967e-05,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001348580553894,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0006397082470357,290.41461181640625,294.1499938964844,272.04998779296875,271.085693359375,272.6187438964844,272.04998779296875,289.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645089929923,4.8496342941462e-08,0.0013644605642184,-0.1251672059297561,0.0,0.0,0.0,-0.0288541559129953,60.0,-16.301197052001953,-0.0,-1.2694410145286386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0001280178548768,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202331542969,0.0,0.0,0.0001348089135717,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,9.956944995792584e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001348089863313,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.000639475416392,290.4051513671875,294.1499938964844,272.04998779296875,271.085693359375,272.6051025390625,272.04998779296875,289.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.8438231203817856e-08,0.0013639640528708,-0.1250183582305908,0.0,0.0,0.0,-0.0288253482431173,60.0,-16.28532600402832,-0.0,-1.268516882646509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0001280178548768,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202331542969,0.0,0.0,0.0001348089135717,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,9.956944995792584e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001348089863313,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.000639475416392,290.4051513671875,294.1499938964844,272.04998779296875,271.085693359375,272.6051025390625,272.04998779296875,289.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.8438231203817856e-08,0.0013639640528708,-0.1250183582305908,0.0,0.0,0.0,-0.0288253482431173,60.0,-16.28532600402832,-0.0,-1.268516882646509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0001278800773434,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116271972656,0.0,0.0,0.000134663816425,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,9.946228237822652e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,0.0001346638891845,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,0.0006387871690094,290.3956604003906,294.1499938964844,272.04998779296875,271.085693359375,272.5918273925781,272.04998779296875,289.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.82664646028752e-08,0.0013624964049085,-0.12457837164402,0.0,0.0,0.0,-0.0287402011454105,60.0,-16.26197624206543,-0.0,-1.265787545889907e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0001278800773434,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116271972656,0.0,0.0,0.000134663816425,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,9.946228237822652e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,0.0001346638891845,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,0.0006387871690094,290.3956604003906,294.1499938964844,272.04998779296875,271.085693359375,272.5918273925781,272.04998779296875,289.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.82664646028752e-08,0.0013624964049085,-0.12457837164402,0.0,0.0,0.0,-0.0287402011454105,60.0,-16.26197624206543,-0.0,-1.265787545889907e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0001277782575925,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072937011719,0.0,0.0,0.0001345566124655,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,9.938309813151136e-05,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0001345566706731,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,0.000638278608676,290.3908996582031,294.1499938964844,272.04998779296875,271.085693359375,272.5852966308594,272.04998779296875,289.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614599592983,4.8139540353986376e-08,0.0013614117633551,-0.1242532134056091,0.0,0.0,0.0,-0.0286772847175598,60.0,-16.246564865112305,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,0.0001276562397833,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50299072265625,0.0,0.0,0.000134428119054,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,9.928819054039197e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,0.0001344281918136,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.0006376691162586,290.3861694335937,294.1499938964844,272.04998779296875,271.085693359375,272.578857421875,272.04998779296875,289.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601598329842,4.79874380232559e-08,0.0013601118698716,-0.1238634884357452,0.0,0.0,0.0,-0.0286018829792737,60.0,-16.22871971130371,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0001273457019124,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,0.000134101108415,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,9.904666512738912e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093200683594,0.0,0.0,0.0001341011811746,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0006361179403029,290.37664794921875,294.1499938964844,272.04998779296875,271.085693359375,272.5661926269531,272.04998779296875,289.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568513095378,4.760033078810012e-08,0.0013568036956712,-0.1228713914752006,0.0,0.0,0.0,-0.0284099876880645,60.0,-16.184837341308594,-0.0,-1.2552304440305306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0001273457019124,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,0.000134101108415,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,9.904666512738912e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093200683594,0.0,0.0,0.0001341011811746,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0006361179403029,290.37664794921875,294.1499938964844,272.04998779296875,271.085693359375,272.5661926269531,272.04998779296875,289.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568513095378,4.760033078810012e-08,0.0013568036956712,-0.1228713914752006,0.0,0.0,0.0,-0.0284099876880645,60.0,-16.184837341308594,-0.0,-1.2552304440305306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.0001269643835257,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,0.0001336995483143,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,9.875007526716216e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,0.0001336996210739,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,0.0006342131528072,290.3671264648437,294.1499938964844,272.04998779296875,271.085693359375,272.5539245605469,272.04998779296875,289.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527884148061,4.712499190873134e-08,0.0013527412666007,-0.1216526925563812,0.0,0.0,0.0,-0.0281743500381708,60.0,-16.13036346435547,-0.0,-1.2477241284614138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.0001269643835257,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,0.0001336995483143,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,9.875007526716216e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,0.0001336996210739,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,0.0006342131528072,290.3671264648437,294.1499938964844,272.04998779296875,271.085693359375,272.5539245605469,272.04998779296875,289.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527884148061,4.712499190873134e-08,0.0013527412666007,-0.1216526925563812,0.0,0.0,0.0,-0.0281743500381708,60.0,-16.13036346435547,-0.0,-1.2477241284614138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0001265094469999,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,0.000133220484713,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,9.839624544838443e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68487548828125,0.0,0.0,0.0001332205574726,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6740417480469,0.0,0.0,0.0006319406675174,290.3576354980469,294.1499938964844,272.04998779296875,271.085693359375,272.5419311523437,272.04998779296875,289.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479412300512,4.65579041986075e-08,0.0013478946639224,-0.1201980859041214,0.0,0.0,0.0,-0.0278932340443134,60.0,-16.066865921020508,-0.0,-1.2387982906147954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0001265094469999,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,0.000133220484713,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,9.839624544838443e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68487548828125,0.0,0.0,0.0001332205574726,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6740417480469,0.0,0.0,0.0006319406675174,290.3576354980469,294.1499938964844,272.04998779296875,271.085693359375,272.5419311523437,272.04998779296875,289.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479412300512,4.65579041986075e-08,0.0013478946639224,-0.1201980859041214,0.0,0.0,0.0,-0.0278932340443134,60.0,-16.066865921020508,-0.0,-1.2387982906147954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.000125988968648,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683532714844,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,9.79914257186465e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,0.0001326724595855,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,0.0006293407641351,290.3481140136719,294.1499938964844,272.04998779296875,271.085693359375,272.5303039550781,272.04998779296875,289.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423956697806,4.5909121837439684e-08,0.0013423498021438,-0.1185330152511596,0.0,0.0,0.0,-0.0275716185569763,60.0,-15.994751930236816,-0.0,-1.2286258765925598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.000125988968648,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683532714844,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,9.79914257186465e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,0.0001326724595855,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,0.0006293407641351,290.3481140136719,294.1499938964844,272.04998779296875,271.085693359375,272.5303039550781,272.04998779296875,289.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423956697806,4.5909121837439684e-08,0.0013423498021438,-0.1185330152511596,0.0,0.0,0.0,-0.0275716185569763,60.0,-15.994751930236816,-0.0,-1.2286258765925598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,0.0001257082185475,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,0.0001323767501162,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,9.777305967872962e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.0001323768228758,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,0.0006279383669607,290.3433837890625,294.1499938964844,272.04998779296875,271.085693359375,272.52459716796875,272.04998779296875,289.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.1176344752311706,0.0,0.0,0.0,-0.0273981355130672,60.0,-15.955927848815918,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,0.0001254107628483,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0001320635201409,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,9.754170605447145e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,0.0001320635929005,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0006264525000005,290.3386535644531,294.1499938964844,272.04998779296875,271.085693359375,272.5189819335937,272.04998779296875,289.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188389918848784e-08,0.00133618991822,-0.1166821867227554,0.0,0.0,0.0,-0.0272143352776765,60.0,-15.91501235961914,-0.0,-1.2173742902632514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,0.0001247759209945,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,0.0001313950051553,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,9.704794501885772e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.000131395063363,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,0.000623281346634,290.32916259765625,294.1499938964844,272.04998779296875,271.085693359375,272.5079650878906,272.04998779296875,289.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294710079208,4.439707623760114e-08,0.0013294265372678,-0.1146487668156623,0.0,0.0,0.0,-0.0268220622092485,60.0,-15.828185081481934,-0.0,-1.205080337740583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,0.0001247759209945,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,0.0001313950051553,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,9.704794501885772e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.000131395063363,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,0.000623281346634,290.32916259765625,294.1499938964844,272.04998779296875,271.085693359375,272.5079650878906,272.04998779296875,289.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294710079208,4.439707623760114e-08,0.0013294265372678,-0.1146487668156623,0.0,0.0,0.0,-0.0268220622092485,60.0,-15.828185081481934,-0.0,-1.205080337740583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0001240927522303,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.0,0.0,0.0001306756021222,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,9.651659638620912e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0001306756603298,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266784667969,0.0,0.0,0.0006198688060976,290.3197326660156,294.1499938964844,272.04998779296875,271.085693359375,272.49725341796875,272.04998779296875,289.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221920235082,4.3545540506784164e-08,0.0013221484841778,-0.1124590709805488,0.0,0.0,0.0,-0.0263999346643686,60.0,-15.734593391418455,-0.0,-1.19192037573157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0001240927522303,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.0,0.0,0.0001306756021222,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,9.651659638620912e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0001306756603298,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266784667969,0.0,0.0,0.0006198688060976,290.3197326660156,294.1499938964844,272.04998779296875,271.085693359375,272.49725341796875,272.04998779296875,289.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221920235082,4.3545540506784164e-08,0.0013221484841778,-0.1124590709805488,0.0,0.0,0.0,-0.0263999346643686,60.0,-15.734593391418455,-0.0,-1.19192037573157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671447753906,0.0,0.0,0.0001233714137924,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0001299160066992,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,9.595555457053706e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,0.0001299160649068,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61505126953125,0.0,0.0,0.0006162655772641,290.310302734375,294.1499938964844,272.04998779296875,271.085693359375,272.48687744140625,272.04998779296875,289.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145062839612,4.2646441045235406e-08,0.0013144635595381,-0.1101453527808189,0.0,0.0,0.0,-0.0259542278945446,60.0,-15.635396003723145,-0.0,-1.1781035169633469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671447753906,0.0,0.0,0.0001233714137924,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0001299160066992,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,9.595555457053706e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,0.0001299160649068,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61505126953125,0.0,0.0,0.0006162655772641,290.310302734375,294.1499938964844,272.04998779296875,271.085693359375,272.48687744140625,272.04998779296875,289.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145062839612,4.2646441045235406e-08,0.0013144635595381,-0.1101453527808189,0.0,0.0,0.0,-0.0259542278945446,60.0,-15.635396003723145,-0.0,-1.1781035169633469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,0.0001226333988597,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0001291388325626,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,9.53815397224389e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133117675781,0.0,0.0,0.0001291388907702,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,0.0006125790532678,290.3009033203125,294.1499938964844,272.04998779296875,271.085693359375,272.476806640625,272.04998779296875,289.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066426618024,4.172655465595199e-08,0.0013066009851172,-0.1077763885259628,0.0,0.0,0.0,-0.025498216971755,60.0,-15.53290843963623,-0.0,-1.1640504027354837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,0.0001226333988597,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0001291388325626,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,9.53815397224389e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133117675781,0.0,0.0,0.0001291388907702,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,0.0006125790532678,290.3009033203125,294.1499938964844,272.04998779296875,271.085693359375,272.476806640625,272.04998779296875,289.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066426618024,4.172655465595199e-08,0.0013066009851172,-0.1077763885259628,0.0,0.0,0.0,-0.025498216971755,60.0,-15.53290843963623,-0.0,-1.1640504027354837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
