time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782700,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,0.0001222591818077,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208374023437,0.0,0.0,0.0001287447666982,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62225341796875,0.0,0.0,9.509048686595634e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,0.0001287448249058,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977783203125,0.0,0.0,0.0006107097724452,290.2962341308594,294.1499938964844,272.04998779296875,271.085693359375,272.4718933105469,272.04998779296875,289.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026555534452,4.1260129535203305e-08,0.0013026143424212,-0.106574535369873,0.0,0.0,0.0,-0.0252669993788003,60.0,-15.481024742126465,-0.0,-1.156956983550117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,0.0001218775505549,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41656494140625,0.0,0.0,0.0001283428864553,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,9.479365689912812e-05,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.000128342944663,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920715332031,0.0,0.0,0.0006088034133426,290.2915344238281,294.1499938964844,272.04998779296875,271.085693359375,272.467041015625,272.04998779296875,289.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985891662538,4.078446025346239e-08,0.0012985484208911,-0.1053484007716178,0.0,0.0,0.0,-0.0250311959534883,60.0,-15.42839813232422,-0.0,-1.149745258999247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0001210970003739,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079895019531,0.0,0.0,0.0001275209360755,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,9.418655827175826e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,0.0001275209797313,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,0.0006049043731763,290.2822265625,294.1499938964844,272.04998779296875,271.085693359375,272.4575500488281,272.04998779296875,289.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902725720778,3.981159224508701e-08,0.0012902327580377,-0.1028392165899276,0.0,0.0,0.0,-0.0245489198714494,60.0,-15.321341514587402,-0.0,-1.1350654460784429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0001210970003739,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079895019531,0.0,0.0,0.0001275209360755,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,9.418655827175826e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,0.0001275209797313,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,0.0006049043731763,290.2822265625,294.1499938964844,272.04998779296875,271.085693359375,272.4575500488281,272.04998779296875,289.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902725720778,3.981159224508701e-08,0.0012902327580377,-0.1028392165899276,0.0,0.0,0.0,-0.0245489198714494,60.0,-15.321341514587402,-0.0,-1.1350654460784429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61822509765625,0.0,0.0,0.0001202854982693,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.0001266663748538,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928955078125,0.0,0.0,9.355539077660068e-05,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,0.0001266664330614,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,0.0006008507916703,290.2729187011719,294.1499938964844,272.04998779296875,271.085693359375,272.44830322265625,272.04998779296875,289.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626173295,3.880016308244194e-08,0.0012815874069929,-0.1002285704016685,0.0,0.0,0.0,-0.0240475255995988,60.0,-15.211078643798828,-0.0,-1.1199034588571521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61822509765625,0.0,0.0,0.0001202854982693,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.0001266663748538,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928955078125,0.0,0.0,9.355539077660068e-05,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,0.0001266664330614,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,0.0006008507916703,290.2729187011719,294.1499938964844,272.04998779296875,271.085693359375,272.44830322265625,272.04998779296875,289.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626173295,3.880016308244194e-08,0.0012815874069929,-0.1002285704016685,0.0,0.0,0.0,-0.0240475255995988,60.0,-15.211078643798828,-0.0,-1.1199034588571521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0001194386350107,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909606933594,0.0,0.0,0.0001257745898328,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58135986328125,0.0,0.0,9.28967201616615e-05,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674133300781,0.0,0.0,0.0001257746480405,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,0.0005966204917058,290.263671875,294.1499938964844,272.04998779296875,271.085693359375,272.4393615722656,272.04998779296875,289.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726030545309,3.7744676717466064e-08,0.0012725653359666,-0.097502090036869,0.0,0.0,0.0,-0.0235242918133735,60.0,-15.09640121459961,-0.0,-1.104189593092997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0001194386350107,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909606933594,0.0,0.0,0.0001257745898328,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58135986328125,0.0,0.0,9.28967201616615e-05,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674133300781,0.0,0.0,0.0001257746480405,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,0.0005966204917058,290.263671875,294.1499938964844,272.04998779296875,271.085693359375,272.4393615722656,272.04998779296875,289.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726030545309,3.7744676717466064e-08,0.0012725653359666,-0.097502090036869,0.0,0.0,0.0,-0.0235242918133735,60.0,-15.09640121459961,-0.0,-1.104189593092997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,0.0001185631626867,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,0.0001248526823474,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56988525390625,0.0,0.0,9.221579966833816e-05,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55615234375,0.0,0.0,0.000124852740555,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.547119140625,0.0,0.0,0.0005922473501414,290.25445556640625,294.1499938964844,272.04998779296875,271.085693359375,272.4306640625,272.04998779296875,289.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632750440388,3.6653560187005496e-08,0.0012632383732125,-0.0946813449263572,0.0,0.0,0.0,-0.0229833927005529,60.0,-14.978306770324709,-0.0,-1.088061694076714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,0.0001185631626867,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,0.0001248526823474,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56988525390625,0.0,0.0,9.221579966833816e-05,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55615234375,0.0,0.0,0.000124852740555,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.547119140625,0.0,0.0,0.0005922473501414,290.25445556640625,294.1499938964844,272.04998779296875,271.085693359375,272.4306640625,272.04998779296875,289.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632750440388,3.6653560187005496e-08,0.0012632383732125,-0.0946813449263572,0.0,0.0,0.0,-0.0229833927005529,60.0,-14.978306770324709,-0.0,-1.088061694076714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,0.0001181141269626,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782653808594,0.0,0.0,0.000124379817862,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,9.186654642689972e-05,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,0.0001243798760697,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415954589844,0.0,0.0,0.0005900043179281,290.2498779296875,294.1499938964844,272.04998779296875,271.085693359375,272.4264221191406,272.04998779296875,289.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584906071424,3.6093918964752454e-08,0.0012584545183926,-0.0932337120175361,0.0,0.0,0.0,-0.0227059628814458,60.0,-14.9179105758667,-0.0,-1.0798355987162725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826721191406,0.0,0.0,0.0001176502919406,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.0001238913828274,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,9.150578989647327e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,0.000123891441035,291.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,0.0005876874201931,290.24530029296875,294.1499938964844,272.04998779296875,271.085693359375,272.4222412109375,272.04998779296875,289.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535486603155,3.551584626393378e-08,0.0012535131536424,-0.0917377993464469,0.0,0.0,0.0,-0.0224193949252367,60.0,-14.856101989746094,-0.0,-1.0713711873222564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.000116678114864,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0001228676410391,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473022460937,0.0,0.0,9.07496505533345e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,0.0001228676846949,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,0.000582831155043,290.2361755371094,294.1499938964844,272.04998779296875,271.085693359375,272.4140625,272.04998779296875,289.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431904906406,3.4304232343629344e-08,0.0012431561481207,-0.0886005088686943,0.0,0.0,0.0,-0.0218187626451253,60.0,-14.727928161621094,-0.0,-1.0537380745745396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.000116678114864,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,0.0001228676410391,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473022460937,0.0,0.0,9.07496505533345e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,0.0001228676846949,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,0.000582831155043,290.2361755371094,294.1499938964844,272.04998779296875,271.085693359375,272.4140625,272.04998779296875,289.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431904906406,3.4304232343629344e-08,0.0012431561481207,-0.0886005088686943,0.0,0.0,0.0,-0.0218187626451253,60.0,-14.727928161621094,-0.0,-1.0537380745745396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595703125,0.0,0.0,0.0001156446378445,291.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.000121779339679,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,8.994583913590759e-05,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,0.0001217793906107,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0005776687758043,290.22711181640625,294.1499938964844,272.04998779296875,271.085693359375,272.4061584472656,272.04998779296875,289.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321789981797,3.301625284279908e-08,0.0012321460526436,-0.085262693464756,0.0,0.0,0.0,-0.0211802721023559,60.0,-14.592778205871582,-0.0,-1.0351538293207341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595703125,0.0,0.0,0.0001156446378445,291.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.000121779339679,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,8.994583913590759e-05,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,0.0001217793906107,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0005776687758043,290.22711181640625,294.1499938964844,272.04998779296875,271.085693359375,272.4061584472656,272.04998779296875,289.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321789981797,3.301625284279908e-08,0.0012321460526436,-0.085262693464756,0.0,0.0,0.0,-0.0211802721023559,60.0,-14.592778205871582,-0.0,-1.0351538293207341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482177734375,0.0,0.0,0.0001145577043644,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,0.0001206347515108,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.525146484375,0.0,0.0,8.910044562071562e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122375488281,0.0,0.0,0.0001206347951665,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,0.0005722392816096,290.2181396484375,294.1499938964844,272.04998779296875,271.085693359375,272.3984680175781,272.04998779296875,289.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205980019643,3.166167417134602e-08,0.0012205663369968,-0.0817492827773094,0.0,0.0,0.0,-0.0205087661743164,60.0,-14.45035171508789,-0.0,-1.015786565972121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482177734375,0.0,0.0,0.0001145577043644,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,0.0001206347515108,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.525146484375,0.0,0.0,8.910044562071562e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122375488281,0.0,0.0,0.0001206347951665,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,0.0005722392816096,290.2181396484375,294.1499938964844,272.04998779296875,271.085693359375,272.3984680175781,272.04998779296875,289.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205980019643,3.166167417134602e-08,0.0012205663369968,-0.0817492827773094,0.0,0.0,0.0,-0.0205087661743164,60.0,-14.45035171508789,-0.0,-1.015786565972121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,0.0001134468911914,291.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,0.000119465010357,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142517089844,0.0,0.0,8.823647658573464e-05,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,0.0001194650540128,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,0.0005666905781254,290.2091979980469,294.1499938964844,272.04998779296875,271.085693359375,272.3909912109375,272.04998779296875,289.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087624054402,3.0277362839115085e-08,0.0012087321374565,-0.0781556963920593,0.0,0.0,0.0,-0.0198225155472755,60.0,-14.303531646728516,-0.0,-9.961827629467734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,0.0001134468911914,291.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,0.000119465010357,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142517089844,0.0,0.0,8.823647658573464e-05,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,0.0001194650540128,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,0.0005666905781254,290.2091979980469,294.1499938964844,272.04998779296875,271.085693359375,272.3909912109375,272.04998779296875,289.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087624054402,3.0277362839115085e-08,0.0012087321374565,-0.0781556963920593,0.0,0.0,0.0,-0.0198225155472755,60.0,-14.303531646728516,-0.0,-9.961827629467734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313720703125,0.0,0.0,0.0001128936419263,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,0.000118882409879,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50885009765625,0.0,0.0,8.780616917647421e-05,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4962463378906,0.0,0.0,0.0001188824535347,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,0.0005639269948005,290.2047424316406,294.1499938964844,272.04998779296875,271.085693359375,272.3873596191406,272.04998779296875,289.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028675992041,2.9587901906324987e-08,0.0012028380297124,-0.0763647928833961,0.0,0.0,0.0,-0.0194807276129722,60.0,-14.229461669921877,-0.0,-9.864901784339965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,0.000112349007395,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,0.00011830888252,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50347900390625,0.0,0.0,8.738257020013407e-05,291.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.490966796875,0.0,0.0,0.0001183089261758,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0005612064269371,290.2003173828125,294.1499938964844,272.04998779296875,271.085693359375,272.3837890625,272.04998779296875,289.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970645282417,2.8909184379699585e-08,0.0011970355408266,-0.0746010914444923,0.0,0.0,0.0,-0.0191442649811506,60.0,-14.155845642089844,-0.0,-9.769948405846662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,0.0001113116886699,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,0.0001172165357274,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,8.657576108817011e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,0.0001172165793832,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.0005560247809626,290.1914978027344,294.1499938964844,272.04998779296875,271.085693359375,272.37677001953125,272.04998779296875,289.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860118247568,2.7616504638672268e-08,0.0011859841179102,-0.0712400898337364,0.0,0.0,0.0,-0.0185034368187189,60.0,-14.012612342834473,-0.0,-9.5903686769816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,0.0001113116886699,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,0.0001172165357274,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,8.657576108817011e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,0.0001172165793832,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.0005560247809626,290.1914978027344,294.1499938964844,272.04998779296875,271.085693359375,272.37677001953125,272.04998779296875,289.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860118247568,2.7616504638672268e-08,0.0011859841179102,-0.0712400898337364,0.0,0.0,0.0,-0.0185034368187189,60.0,-14.012612342834473,-0.0,-9.5903686769816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50396728515625,0.0,0.0,0.0001103631147998,291.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0001162176413345,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48223876953125,0.0,0.0,8.583797898609191e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,0.0001162176849902,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0005512864445336,290.1827392578125,294.1499938964844,272.04998779296875,271.085693359375,272.3699645996094,272.04998779296875,289.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759046465158,2.6434436861677568e-08,0.0011758782202377,-0.0681646168231964,0.0,0.0,0.0,-0.0179174449294805,60.0,-13.879383087158203,-0.0,-9.427611047385653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50396728515625,0.0,0.0,0.0001103631147998,291.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0001162176413345,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48223876953125,0.0,0.0,8.583797898609191e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,0.0001162176849902,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0005512864445336,290.1827392578125,294.1499938964844,272.04998779296875,271.085693359375,272.3699645996094,272.04998779296875,289.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759046465158,2.6434436861677568e-08,0.0011758782202377,-0.0681646168231964,0.0,0.0,0.0,-0.0179174449294805,60.0,-13.879383087158203,-0.0,-9.427611047385653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931945800781,0.0,0.0,0.0001095003608497,291.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,0.000115309121611,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718017578125,0.0,0.0,8.516695379512385e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598083496094,0.0,0.0,0.0001153091652668,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519348144531,0.0,0.0,0.0005469768657349,290.1740417480469,294.1499938964844,272.04998779296875,271.085693359375,272.3633728027344,272.04998779296875,289.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667117942124,2.5359330635410515e-08,0.0011666865320876,-0.0653657838702201,0.0,0.0,0.0,-0.0173844750970602,60.0,-13.756661415100098,-0.0,-9.280788049181865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931945800781,0.0,0.0,0.0001095003608497,291.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,0.000115309121611,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718017578125,0.0,0.0,8.516695379512385e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598083496094,0.0,0.0,0.0001153091652668,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519348144531,0.0,0.0,0.0005469768657349,290.1740417480469,294.1499938964844,272.04998779296875,271.085693359375,272.3633728027344,272.04998779296875,289.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667117942124,2.5359330635410515e-08,0.0011666865320876,-0.0653657838702201,0.0,0.0,0.0,-0.0173844750970602,60.0,-13.756661415100098,-0.0,-9.280788049181865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0001087408745661,291.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002624511719,0.0,0.0,0.0001145093483501,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,8.457624062430114e-05,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,0.0001145093847298,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418334960937,0.0,0.0,0.0005431830650195,290.1653747558594,294.1499938964844,272.04998779296875,271.085693359375,272.3569641113281,272.04998779296875,289.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586192995309,2.441291613308749e-08,0.0011585948523133,-0.0629007294774055,0.0,0.0,0.0,-0.0169153027236461,60.0,-13.645994186401367,-0.0,-9.152492452813021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0001087408745661,291.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002624511719,0.0,0.0,0.0001145093483501,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,8.457624062430114e-05,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,0.0001145093847298,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418334960937,0.0,0.0,0.0005431830650195,290.1653747558594,294.1499938964844,272.04998779296875,271.085693359375,272.3569641113281,272.04998779296875,289.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586192995309,2.441291613308749e-08,0.0011585948523133,-0.0629007294774055,0.0,0.0,0.0,-0.0169153027236461,60.0,-13.645994186401367,-0.0,-9.152492452813021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772033691406,0.0,0.0,0.0001084016621462,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962646484375,0.0,0.0,0.000114152142487,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,8.431240712525323e-05,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,0.0001141521861427,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,0.0005414886400103,290.1610717773437,294.1499938964844,272.04998779296875,271.085693359375,272.35382080078125,272.04998779296875,289.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550048366189,2.3990226694081684e-08,0.0011549808550626,-0.0617994144558906,0.0,0.0,0.0,-0.0167057588696479,60.0,-13.595410346984863,-0.0,-9.095480635323838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,0.0001080925867427,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922668457031,0.0,0.0,0.000113826667075,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,8.407201676163822e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394836425781,0.0,0.0,0.0001138267107307,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,0.0005399447400122,290.1567687988281,294.1499938964844,272.04998779296875,271.085693359375,272.3507080078125,272.04998779296875,289.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517115635797,2.3605082333233444e-08,0.0011516879312694,-0.0607957281172275,0.0,0.0,0.0,-0.016514828428626,60.0,-13.548630714416504,-0.0,-9.043687754228813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613952636719,0.0,0.0,0.0001075613254215,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,0.00011326722597,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,8.365880785277113e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,0.0001132672623498,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0005372909363359,290.1481628417969,294.1499938964844,272.04998779296875,271.085693359375,272.3446350097656,272.04998779296875,289.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460506357252,2.2943078548109952e-08,0.0011460277019068,-0.0590701326727867,0.0,0.0,0.0,-0.0161866471171379,60.0,-13.465381622314451,-0.0,-8.955008468092276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613952636719,0.0,0.0,0.0001075613254215,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,0.00011326722597,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,8.365880785277113e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,0.0001132672623498,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0005372909363359,290.1481628417969,294.1499938964844,272.04998779296875,271.085693359375,272.3446350097656,272.04998779296875,289.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460506357252,2.2943078548109952e-08,0.0011460277019068,-0.0590701326727867,0.0,0.0,0.0,-0.0161866471171379,60.0,-13.465381622314451,-0.0,-8.955008468092276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001071428850991,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0001128265939769,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,8.333336154464632e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,0.0001128266303567,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0005352007574401,290.1395568847656,294.1499938964844,272.04998779296875,271.085693359375,272.33868408203125,272.0500183105469,289.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242167163046816e-08,0.0011415694607421,-0.0577106587588787,0.0,0.0,0.0,-0.0159281641244888,60.0,-13.396846771240234,-0.0,-8.885470492714378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001071428850991,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0001128265939769,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,8.333336154464632e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,0.0001128266303567,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0005352007574401,290.1395568847656,294.1499938964844,272.04998779296875,271.085693359375,272.33868408203125,272.0500183105469,289.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242167163046816e-08,0.0011415694607421,-0.0577106587588787,0.0,0.0,0.0,-0.0159281641244888,60.0,-13.396846771240234,-0.0,-8.885470492714378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0001067806078935,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26837158203125,0.0,0.0,0.0001124451009673,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,8.305159281007946e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.409423828125,0.0,0.0,0.000112445137347,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,0.00053339113947,290.1309814453125,294.1499938964844,272.0510559082031,271.0867004394531,272.3328857421875,272.0503845214844,289.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970246066871372e-08,0.0011377099435776,-0.056533396244049,0.0,0.0,0.0,-0.0157043766230344,60.0,-13.338852882385254,-0.0,-8.825484343333302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0001067806078935,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26837158203125,0.0,0.0,0.0001124451009673,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,8.305159281007946e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.409423828125,0.0,0.0,0.000112445137347,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,0.00053339113947,290.1309814453125,294.1499938964844,272.0510559082031,271.0867004394531,272.3328857421875,272.0503845214844,289.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970246066871372e-08,0.0011377099435776,-0.056533396244049,0.0,0.0,0.0,-0.0157043766230344,60.0,-13.338852882385254,-0.0,-8.825484343333302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,0.000106400992081,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,0.000112045345304,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41046142578125,0.0,0.0,8.275632717413828e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.0001120453816838,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,0.0005314948502928,290.1224365234375,294.1499938964844,272.0541076660156,271.089599609375,272.3272705078125,272.0518493652344,289.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149721467503696e-08,0.0011336656752973,-0.0552995353937149,0.0,0.0,0.0,-0.0154698770493268,60.0,-13.281944274902344,-0.0,-8.762844316834163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
