time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785040,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,0.000106400992081,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,0.000112045345304,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41046142578125,0.0,0.0,8.275632717413828e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.0001120453816838,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,0.0005314948502928,290.1224365234375,294.1499938964844,272.0541076660156,271.089599609375,272.3272705078125,272.0518493652344,289.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149721467503696e-08,0.0011336656752973,-0.0552995353937149,0.0,0.0,0.0,-0.0154698770493268,60.0,-13.281944274902344,-0.0,-8.762844316834163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249267578125,0.0,0.0,0.0001062044539139,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001118383806897,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054260253906,0.0,0.0,8.26034665806219e-05,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39453125,0.0,0.0,0.0001118384170695,291.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873291015625,0.0,0.0,0.0005305131198838,290.1181335449219,294.1499938964844,272.0563659667969,271.0917663574219,272.3245544433594,272.0532531738281,289.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252317239373042e-08,0.0011315719457343,-0.0546606443822383,0.0,0.0,0.0,-0.0153484726324677,60.0,-13.252435684204102,-0.0,-8.730501832587836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0001060031790984,291.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,0.0001116264247684,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,8.244691707659513e-05,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,0.0001116264611482,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.0005295076989568,290.1138610839844,294.1499938964844,272.05908203125,271.0943603515625,272.3218688964844,272.0550537109375,289.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294486466795,2.1001515193574963e-08,0.0011294276919215,-0.0540062822401523,0.0,0.0,0.0,-0.015224140137434,60.0,-13.222118377685549,-0.0,-8.69744170017839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,0.0001055859247571,291.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,0.00011118704424,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904113769531,0.0,0.0,8.212239481508732e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,0.0001111870733438,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726806640625,0.0,0.0,0.0005274234572425,290.1053161621094,294.1499938964844,272.0658874511719,271.100830078125,272.31671142578125,272.0598449707031,289.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250028619542,2.0481596862964583e-08,0.0011249824892729,-0.0526495575904846,0.0,0.0,0.0,-0.0149663975462317,60.0,-13.15899658203125,-0.0,-8.629106673652134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,0.0001055859247571,291.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,0.00011118704424,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904113769531,0.0,0.0,8.212239481508732e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,0.0001111870733438,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726806640625,0.0,0.0,0.0005274234572425,290.1053161621094,294.1499938964844,272.0658874511719,271.100830078125,272.31671142578125,272.0598449707031,289.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250028619542,2.0481596862964583e-08,0.0011249824892729,-0.0526495575904846,0.0,0.0,0.0,-0.0149663975462317,60.0,-13.15899658203125,-0.0,-8.629106673652134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,0.0001052383013302,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,0.0001108209762605,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,8.185202023014426e-05,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37188720703125,0.0,0.0,0.0001108210126403,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648986816406,0.0,0.0,0.0005256870063021,290.0985107421875,294.1499938964844,272.07257080078125,271.1072082519531,272.31280517578125,272.06500244140625,289.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212991084903,2.0048441129461025e-08,0.0011212790850549,-0.0515190213918685,0.0,0.0,0.0,-0.0147516662254929,60.0,-13.10568904876709,-0.0,-8.572380494342725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992919921875,0.0,0.0,0.0001051491490215,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,0.0001107270945794,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,8.178267307812348e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,0.0001107271309592,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,0.0005252416594885,290.0968017578125,294.1499938964844,272.07440185546875,271.10894775390625,272.3118591308594,272.06646728515625,289.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203491594642,1.9937351325438613e-08,0.0011203292524442,-0.0512290447950363,0.0,0.0,0.0,-0.0146965952590107,60.0,-13.091992378234863,-0.0,-8.557862685165676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.0001046924880938,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,0.0001102462047128,291.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,8.142749720718712e-05,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0001102462410926,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.0005229605594649,290.0882873535156,294.1499938964844,272.08453369140625,271.1186218261719,272.3072814941406,272.07452392578125,289.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154835810884,1.9368332715430373e-08,0.001115464256145,-0.0497435480356216,0.0,0.0,0.0,-0.0144145106896758,60.0,-13.021720886230469,-0.0,-8.483690550065148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.0001046924880938,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,0.0001102462047128,291.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,8.142749720718712e-05,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0001102462410926,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.0005229605594649,290.0882873535156,294.1499938964844,272.08453369140625,271.1186218261719,272.3072814941406,272.07452392578125,289.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154835810884,1.9368332715430373e-08,0.001115464256145,-0.0497435480356216,0.0,0.0,0.0,-0.0144145106896758,60.0,-13.021720886230469,-0.0,-8.483690550065148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,0.0001042170842993,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,0.0001097455824492,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,8.105773304123431e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.000109745618829,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436889648437,0.0,0.0,0.000520585803315,290.0798034667969,294.1499938964844,272.09619140625,271.12969970703125,272.30303955078125,272.0841064453125,289.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104183504357,1.877596211841137e-08,0.0011103996075689,-0.0481967478990554,0.0,0.0,0.0,-0.0141208507120609,60.0,-12.947918891906738,-0.0,-8.406817642026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,0.0001042170842993,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,0.0001097455824492,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,8.105773304123431e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.000109745618829,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436889648437,0.0,0.0,0.000520585803315,290.0798034667969,294.1499938964844,272.09619140625,271.12969970703125,272.30303955078125,272.0841064453125,289.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104183504357,1.877596211841137e-08,0.0011103996075689,-0.0481967478990554,0.0,0.0,0.0,-0.0141208507120609,60.0,-12.947918891906738,-0.0,-8.406817642026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739624023437,0.0,0.0,0.0001039725684677,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,0.0001094881008611,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,8.086755406111479e-05,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455810546875,0.0,0.0,0.000109488129965,291.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,0.0005193643737584,290.0755615234375,294.1499938964844,272.1025695800781,271.1357727050781,272.3010559082031,272.0894775390625,289.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078130919486,1.847129027510164e-08,0.0011077946983277,-0.0474010519683361,0.0,0.0,0.0,-0.0139698125422,60.0,-12.909701347351074,-0.0,-8.367415205157158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,0.0001037236506817,291.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,0.0001092259772121,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3508605957031,0.0,0.0,8.06739553809166e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,0.0001092260135919,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,0.0005181209999136,290.0713195800781,294.1499938964844,272.1092529296875,271.14215087890625,272.2991943359375,272.0951538085937,289.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105161034502,1.816113659458552e-08,0.0011051428737118,-0.0465909540653228,0.0,0.0,0.0,-0.013816057704389,60.0,-12.870746612548828,-0.0,-8.327399569907359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,0.0001032139844028,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,0.0001086892734747,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,8.027754665818065e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001086893098545,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,0.0005155751132406,290.0628662109375,294.1499938964844,272.1236267089844,271.1558532714844,272.2956237792969,272.1073608398437,289.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.790985107421877,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,0.0001032139844028,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,0.0001086892734747,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,8.027754665818065e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001086893098545,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,0.0005155751132406,290.0628662109375,294.1499938964844,272.1236267089844,271.1558532714844,272.2956237792969,272.1073608398437,289.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.790985107421877,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,0.0001026893369271,291.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,0.0001081367954611,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,7.98694891273044e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215637207031,0.0,0.0,0.000108136824565,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,0.0005129543715156,290.054443359375,294.1499938964844,272.13922119140625,271.17071533203125,272.29248046875,272.1207580566406,289.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.708328247070312,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,0.0001026893369271,291.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,0.0001081367954611,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,7.98694891273044e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215637207031,0.0,0.0,0.000108136824565,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,0.0005129543715156,290.054443359375,294.1499938964844,272.13922119140625,271.17071533203125,272.29248046875,272.1207580566406,289.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.708328247070312,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0001021524876705,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,0.0001075714681064,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217468261719,0.0,0.0,7.945193647174165e-05,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,0.0001075714972103,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,0.0005102726863697,290.0460510253906,294.1499938964844,272.1559143066406,271.1866149902344,272.2897033691406,272.1352844238281,289.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.6233549118042,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0001021524876705,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,0.0001075714681064,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217468261719,0.0,0.0,7.945193647174165e-05,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,0.0001075714972103,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,0.0005102726863697,290.0460510253906,294.1499938964844,272.1559143066406,271.1866149902344,272.2897033691406,272.1352844238281,289.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.6233549118042,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,0.0001016068927128,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,0.0001069969293894,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,7.902758807176724e-05,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,0.0001069969584932,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,0.000507547345478,290.0376892089844,294.1499938964844,272.17364501953125,271.2034912109375,272.287353515625,272.1507568359375,289.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523646368365007e-08,0.0010825919453054,-0.0396985039114952,0.0,0.0,0.0,-0.012508550658822,60.0,-12.53654956817627,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,0.0001016068927128,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,0.0001069969293894,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,7.902758807176724e-05,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,0.0001069969584932,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,0.000507547345478,290.0376892089844,294.1499938964844,272.17364501953125,271.2034912109375,272.287353515625,272.1507568359375,289.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523646368365007e-08,0.0010825919453054,-0.0396985039114952,0.0,0.0,0.0,-0.012508550658822,60.0,-12.53654956817627,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243713378906,0.0,0.0,0.0001013322471408,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776428222656,0.0,0.0,0.0001067077173502,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,7.881397323217243e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978820800781,0.0,0.0,0.000106707746454,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,0.000506175449118,290.03350830078125,294.1499938964844,272.1828308105469,271.2122802734375,272.2863464355469,272.1588134765625,289.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038158416748,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.492624282836914,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,0.0001010572741506,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,0.000106418156065,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026428222656,0.0,0.0,7.860010373406112e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931823730469,0.0,0.0,0.0001064181851688,291.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869873046875,0.0,0.0,0.0005048019229434,290.0293273925781,294.1499938964844,272.1922607421875,271.22125244140625,272.28546142578125,272.1670837402344,289.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.44848918914795,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,0.0001005089434329,291.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,0.0001058407433447,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,7.817363075446337e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838439941406,0.0,0.0,0.0001058407724485,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,0.0005020629032514,290.0210266113281,294.1499938964844,272.211669921875,271.23974609375,272.2839050292969,272.18408203125,289.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.359914779663086,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,0.0001005089434329,291.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,0.0001058407433447,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,7.817363075446337e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838439941406,0.0,0.0,0.0001058407724485,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,0.0005020629032514,290.0210266113281,294.1499938964844,272.211669921875,271.23974609375,272.2839050292969,272.18408203125,289.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.359914779663086,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,9.996898006647824e-05,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.0001052721272571,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,7.775365520501509e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,0.000105272156361,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,0.0004993656184524,290.0127258300781,294.1499938964844,272.2318115234375,271.2589416503906,272.28277587890625,272.2017517089844,289.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.271597862243652,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,9.996898006647824e-05,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,0.0001052721272571,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,7.775365520501509e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,0.000105272156361,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,0.0004993656184524,290.0127258300781,294.1499938964844,272.2318115234375,271.2589416503906,272.28277587890625,272.2017517089844,289.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.271597862243652,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,9.944412886397912e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,0.0001047194309649,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,7.734543760307133e-05,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652893066406,0.0,0.0,0.0001047194600687,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,0.0004967438871972,290.0044860839844,294.1499938964844,272.2525634765625,271.2786865234375,272.2820739746094,272.219970703125,288.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18449878692627,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,9.944412886397912e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,0.0001047194309649,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,7.734543760307133e-05,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652893066406,0.0,0.0,0.0001047194600687,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593078613281,0.0,0.0,0.0004967438871972,290.0044860839844,294.1499938964844,272.2525634765625,271.2786865234375,272.2820739746094,272.219970703125,288.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18449878692627,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,9.893831156659871e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,0.0001041867872118,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650451660156,0.0,0.0,7.695201929891482e-05,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560729980469,0.0,0.0,0.0001041868163156,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25018310546875,0.0,0.0,0.0004942172672599,289.9962463378906,294.1499938964844,272.2738037109375,271.2989501953125,272.2817687988281,272.2386169433594,288.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.099161148071287,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,9.893831156659871e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,0.0001041867872118,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650451660156,0.0,0.0,7.695201929891482e-05,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560729980469,0.0,0.0,0.0001041868163156,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25018310546875,0.0,0.0,0.0004942172672599,289.9962463378906,294.1499938964844,272.2738037109375,271.2989501953125,272.2817687988281,272.2386169433594,288.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.099161148071287,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762756347656,0.0,0.0,9.869516361504792e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,0.0001039307389874,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,7.676290988456458e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,0.0001039307680912,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,0.0004930027062073,289.9921264648437,294.1499938964844,272.2845764160156,271.3092041015625,272.2817687988281,272.24810791015625,288.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895750162693732e-08,0.0010515715694054,-0.0302089732140302,0.0,0.0,0.0,-0.010710054077208,60.0,-12.057599067687988,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27154541015625,0.0,0.0,9.84572252491489e-05,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,0.000103680176835,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,7.657784590264782e-05,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,0.0001036802059388,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411193847656,0.0,0.0,0.0004918141057714,289.988037109375,294.1499938964844,272.2954406738281,271.319580078125,272.2818603515625,272.2576904296875,288.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490480344742,1.1599290417052543e-08,0.001049036392942,-0.0294331312179565,0.0,0.0,0.0,-0.0105630857869982,60.0,-12.016599655151367,-0.0,-7.503245313955631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,9.800550469662994e-05,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.000103204496554,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,7.622650446137413e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378234863281,0.0,0.0,0.0001032045256579,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320861816406,0.0,0.0,0.0004895576857961,289.9798278808594,294.1499938964844,272.3174133300781,271.3404846191406,272.2823791503906,272.2770080566406,288.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036481950554844e-08,0.0010442241327837,-0.0279601048678159,0.0,0.0,0.0,-0.0102840783074498,60.0,-11.937275886535645,-0.0,-7.434555016061496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,9.800550469662994e-05,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.000103204496554,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,7.622650446137413e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378234863281,0.0,0.0,0.0001032045256579,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320861816406,0.0,0.0,0.0004895576857961,289.9798278808594,294.1499938964844,272.3174133300781,271.3404846191406,272.2823791503906,272.2770080566406,288.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036481950554844e-08,0.0010442241327837,-0.0279601048678159,0.0,0.0,0.0,-0.0102840783074498,60.0,-11.937275886535645,-0.0,-7.434555016061496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25274658203125,0.0,0.0,9.758527448866516e-05,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.000102761972812,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,7.58996611693874e-05,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,0.0001027620019158,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,0.0004874585720244,289.9716796875,294.1499938964844,272.3395690917969,271.3616027832031,272.2832946777344,272.29656982421875,288.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.05129043248553e-08,0.0010397470323368,-0.0265895947813987,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.861600875854492,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25274658203125,0.0,0.0,9.758527448866516e-05,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.000102761972812,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,7.58996611693874e-05,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,0.0001027620019158,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,0.0004874585720244,289.9716796875,294.1499938964844,272.3395690917969,271.3616027832031,272.2832946777344,272.29656982421875,288.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.05129043248553e-08,0.0010397470323368,-0.0265895947813987,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.861600875854492,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,9.719977242639288e-05,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.0001023560253088,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,7.559982623206452e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,0.0001023560544126,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0004855329170823,289.9635314941406,294.1499938964844,272.36181640625,271.3827819824219,272.2846069335937,272.3163146972656,288.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604969012482e-08,0.0010356400161981,-0.0253322403877973,0.0,0.0,0.0,-0.0097864139825105,60.0,-11.790080070495604,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,9.719977242639288e-05,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.0001023560253088,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,7.559982623206452e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,0.0001023560544126,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0004855329170823,289.9635314941406,294.1499938964844,272.36181640625,271.3827819824219,272.2846069335937,272.3163146972656,288.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604969012482e-08,0.0010356400161981,-0.0253322403877973,0.0,0.0,0.0,-0.0097864139825105,60.0,-11.790080070495604,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
