time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787380,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,9.68508902587928e-05,291.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.000101988633105,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,7.532847666880116e-05,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,0.0001019886622088,291.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,0.0004837901797145,289.9554138183594,294.1499938964844,272.3840637207031,271.40399169921875,272.2862854003906,272.33612060546875,288.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.5979286740544e-09,0.0010319231078028,-0.0241942182183265,0.0,0.0,0.0,-0.0095709254965186,60.0,-11.72305965423584,-0.0,-7.260413070753202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,9.68508902587928e-05,291.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.000101988633105,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,7.532847666880116e-05,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,0.0001019886622088,291.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,0.0004837901797145,289.9554138183594,294.1499938964844,272.3840637207031,271.40399169921875,272.2862854003906,272.33612060546875,288.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.5979286740544e-09,0.0010319231078028,-0.0241942182183265,0.0,0.0,0.0,-0.0095709254965186,60.0,-11.72305965423584,-0.0,-7.260413070753202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294616699219,0.0,0.0,9.669097926234826e-05,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.000101820238342,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145690917969,0.0,0.0,7.520409417338669e-05,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0001018202601699,291.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,0.00048299136688,289.9513244628906,294.1499938964844,272.3951721191406,271.41455078125,272.2872619628906,272.3460693359375,288.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302286827936,9.39868805005517e-09,0.0010302193695679,-0.0236725565046072,0.0,0.0,0.0,-0.0094721531495451,60.0,-11.691347122192385,-0.0,-7.23645712241705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,9.654025052441284e-05,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,0.0001016615206026,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,7.508686394430697e-05,290.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,0.0001016615424305,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962890625,0.0,0.0,0.0004822384798899,289.947265625,294.1499938964844,272.4062194824219,271.42510986328125,272.288330078125,272.35601806640625,288.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210901374956393e-09,0.0010286135366186,-0.0231808666139841,0.0,0.0,0.0,-0.0093790590763092,60.0,-11.660836219787598,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,9.626612882129848e-05,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893859863281,0.0,0.0,0.0001013728542602,291.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,7.487365655833855e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,0.0001013728760881,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,0.0004808691737707,289.9391784667969,294.1499938964844,272.4281921386719,271.4460144042969,272.2907409667969,272.3758850097656,288.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869372791764363e-09,0.0010256930254399,-0.0222865864634513,0.0,0.0,0.0,-0.0092097483575344,60.0,-11.60325050354004,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,9.626612882129848e-05,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893859863281,0.0,0.0,0.0001013728542602,291.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,7.487365655833855e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,0.0001013728760881,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,0.0004808691737707,289.9391784667969,294.1499938964844,272.4281921386719,271.4460144042969,272.2907409667969,272.3758850097656,288.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869372791764363e-09,0.0010256930254399,-0.0222865864634513,0.0,0.0,0.0,-0.0092097483575344,60.0,-11.60325050354004,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,9.60288743954152e-05,291.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,0.0001011230124277,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,7.468912372132763e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,0.0001011230342555,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785888671875,0.0,0.0,0.0004796840366907,289.9310607910156,294.1499938964844,272.4498291015625,271.4666442871094,272.2934875488281,272.3957214355469,288.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231739142909,8.573777243725544e-09,0.0010231652995571,-0.0215125363320112,0.0,0.0,0.0,-0.0090632084757089,60.0,-11.550352096557615,-0.0,-7.137692392689132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,9.60288743954152e-05,291.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,0.0001011230124277,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,7.468912372132763e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,0.0001011230342555,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785888671875,0.0,0.0,0.0004796840366907,289.9310607910156,294.1499938964844,272.4498291015625,271.4666442871094,272.2934875488281,272.3957214355469,288.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231739142909,8.573777243725544e-09,0.0010231652995571,-0.0215125363320112,0.0,0.0,0.0,-0.0090632084757089,60.0,-11.550352096557615,-0.0,-7.137692392689132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972351074219,0.0,0.0,9.582508209859952e-05,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,0.0001009084080578,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,7.453062426066026e-05,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,0.0001009084298857,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.000478666042909,289.9229736328125,294.1499938964844,272.4710693359375,271.48687744140625,272.29656982421875,272.4154663085937,288.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210024192929,8.319874567064291e-09,0.001020994153805,-0.0208476353436708,0.0,0.0,0.0,-0.0089373374357819,60.0,-11.502286911010742,-0.0,-7.10743037757311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972351074219,0.0,0.0,9.582508209859952e-05,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,0.0001009084080578,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,7.453062426066026e-05,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,0.0001009084298857,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.000478666042909,289.9229736328125,294.1499938964844,272.4710693359375,271.48687744140625,272.29656982421875,272.4154663085937,288.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210024192929,8.319874567064291e-09,0.001020994153805,-0.0208476353436708,0.0,0.0,0.0,-0.0089373374357819,60.0,-11.502286911010742,-0.0,-7.10743037757311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,9.565313666826114e-05,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665588378906,0.0,0.0,0.0001007273458526,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,7.439688488375396e-05,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0001007273676805,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,0.0004778071597684,289.9148864746094,294.1499938964844,272.4918212890625,271.5066223144531,272.2999572753906,272.43505859375,288.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191703913733,8.105654814016816e-09,0.0010191622423008,-0.0202866308391094,0.0,0.0,0.0,-0.0088311396539211,60.0,-11.458391189575195,-0.0,-7.08194747289781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,9.565313666826114e-05,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665588378906,0.0,0.0,0.0001007273458526,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,7.439688488375396e-05,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0001007273676805,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,0.0004778071597684,289.9148864746094,294.1499938964844,272.4918212890625,271.5066223144531,272.2999572753906,272.43505859375,288.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191703913733,8.105654814016816e-09,0.0010191622423008,-0.0202866308391094,0.0,0.0,0.0,-0.0088311396539211,60.0,-11.458391189575195,-0.0,-7.08194747289781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835021972656,0.0,0.0,9.557789599057288e-05,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627746582031,0.0,0.0,0.0001006481033982,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,7.433836435666308e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0001006481325021,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,0.000477431283798,289.91082763671875,294.1499938964844,272.501953125,271.51629638671875,272.3017578125,272.4447937011719,288.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.011907581817468e-09,0.0010183606063947,-0.0200411174446344,0.0,0.0,0.0,-0.0087846647948026,60.0,-11.43817138671875,-0.0,-7.07080971551477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789245605469,0.0,0.0,9.550917457090692e-05,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,0.0001005757439997,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,7.428491517202929e-05,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572570800781,0.0,0.0,0.0001005757731036,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,0.0004770880332216,289.9067687988281,294.1499938964844,272.511962890625,271.5258178710937,272.3036499023437,272.4544677734375,288.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926297840299412e-09,0.001017628586851,-0.0198169108480215,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.41886043548584,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,9.53893395490013e-05,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,0.0001004495497909,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,7.41917101549916e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,0.0001004495788947,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,0.0004764894256368,289.898681640625,294.1499938964844,272.5313720703125,271.5443115234375,272.3076171875,272.4736022949219,288.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.77699771248308e-09,0.0010163517436012,-0.0194258969277143,0.0,0.0,0.0,-0.008668209426105,60.0,-11.382685661315918,-0.0,-7.042940097790051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,9.53893395490013e-05,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,0.0001004495497909,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,7.41917101549916e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,0.0001004495788947,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,0.0004764894256368,289.898681640625,294.1499938964844,272.5313720703125,271.5443115234375,272.3076171875,272.4736022949219,288.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.77699771248308e-09,0.0010163517436012,-0.0194258969277143,0.0,0.0,0.0,-0.008668209426105,60.0,-11.382685661315918,-0.0,-7.042940097790051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,9.529148519504815e-05,291.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437316894531,0.0,0.0,0.0001003465076792,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14715576171875,0.0,0.0,7.411560363834724e-05,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,0.000100346529507,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13458251953125,0.0,0.0,0.0004760006268043,289.8905639648437,294.1499938964844,272.54998779296875,271.5620422363281,272.3118896484375,272.4923400878906,288.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153169278055,7.655086342595041e-09,0.0010153093608096,-0.0191066078841686,0.0,0.0,0.0,-0.0086077721789479,60.0,-11.350255966186523,-0.0,-7.028498316685727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,9.529148519504815e-05,291.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437316894531,0.0,0.0,0.0001003465076792,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14715576171875,0.0,0.0,7.411560363834724e-05,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,0.000100346529507,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13458251953125,0.0,0.0,0.0004760006268043,289.8905639648437,294.1499938964844,272.54998779296875,271.5620422363281,272.3118896484375,272.4923400878906,288.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153169278055,7.655086342595041e-09,0.0010153093608096,-0.0191066078841686,0.0,0.0,0.0,-0.0086077721789479,60.0,-11.350255966186523,-0.0,-7.028498316685727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,9.520838648313656e-05,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,0.0001002589997369,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,7.405097130686045e-05,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0001002590215648,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,0.0004755855188705,289.8824462890625,294.1499938964844,272.5683288574219,271.5790100097656,272.3163757324219,272.5107727050781,288.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144314728677,7.551554048745857e-09,0.0010144239058718,-0.018835449591279,0.0,0.0,0.0,-0.0085564469918608,60.0,-11.320199012756348,-0.0,-7.016245007207544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,9.520838648313656e-05,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,0.0001002589997369,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,7.405097130686045e-05,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0001002590215648,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,0.0004755855188705,289.8824462890625,294.1499938964844,272.5683288574219,271.5790100097656,272.3163757324219,272.5107727050781,288.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144314728677,7.551554048745857e-09,0.0010144239058718,-0.018835449591279,0.0,0.0,0.0,-0.0085564469918608,60.0,-11.320199012756348,-0.0,-7.016245007207544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425170898437,0.0,0.0,9.513912664260717e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284729003906,0.0,0.0,0.0001001860655378,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,7.399710011668503e-05,290.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,0.0001001860873657,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,0.000475239532534,289.87432861328125,294.1499938964844,272.58697509765625,271.5953063964844,272.3210754394531,272.5290222167969,288.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136935161426,7.46526485073673e-09,0.001013686065562,-0.0186094492673873,0.0,0.0,0.0,-0.0085136694833636,60.0,-11.291950225830078,-0.0,-7.006040902979295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425170898437,0.0,0.0,9.513912664260717e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284729003906,0.0,0.0,0.0001001860655378,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,7.399710011668503e-05,290.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,0.0001001860873657,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,0.000475239532534,289.87432861328125,294.1499938964844,272.58697509765625,271.5953063964844,272.3210754394531,272.5290222167969,288.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136935161426,7.46526485073673e-09,0.001013686065562,-0.0186094492673873,0.0,0.0,0.0,-0.0085136694833636,60.0,-11.291950225830078,-0.0,-7.006040902979295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379699707031,0.0,0.0,9.510817471891642e-05,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.024658203125,0.0,0.0,0.0001001534692477,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,7.39730239729397e-05,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,0.0001001534910756,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0004750849329866,289.8702697753906,294.1499938964844,272.5964050292969,271.60321044921875,272.32354736328125,272.5381164550781,288.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133637115359,7.426705472823869e-09,0.0010133563773706,-0.018508456647396,0.0,0.0,0.0,-0.008494553156197,60.0,-11.278411865234377,-0.0,-7.001483481872128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,9.508017683401704e-05,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,0.0001001239870674,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,7.395124703180045e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,0.0001001240088953,291.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,0.0004749450890813,289.8662109375,294.1499938964844,272.6058959960937,271.6109619140625,272.3260803222656,272.5472412109375,288.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130654554814,7.391824485836196e-09,0.0010130580049008,-0.0184170976281166,0.0,0.0,0.0,-0.0084772612899541,60.0,-11.265162467956545,-0.0,-6.99736233400472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,9.503166802460328e-05,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.000100072909845,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,7.391352119157091e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,0.0001000729316729,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995483398437,0.0,0.0,0.0004747027996927,289.85809326171875,294.1499938964844,272.62506103515625,271.62603759765625,272.3313293457031,272.5655517578125,288.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125485714524,7.331395934784268e-09,0.0010125412372872,-0.0182588249444961,0.0,0.0,0.0,-0.0084473043680191,60.0,-11.239483833312988,-0.0,-6.99022493222401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,9.503166802460328e-05,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.000100072909845,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,7.391352119157091e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,0.0001000729316729,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995483398437,0.0,0.0,0.0004747027996927,289.85809326171875,294.1499938964844,272.62506103515625,271.62603759765625,272.3313293457031,272.5655517578125,288.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125485714524,7.331395934784268e-09,0.0010125412372872,-0.0182588249444961,0.0,0.0,0.0,-0.0084473043680191,60.0,-11.239483833312988,-0.0,-6.99022493222401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11529541015625,0.0,0.0,9.499133011559024e-05,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,0.0001000304255285,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,7.388214726233855e-05,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.0001000304473564,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0004745012847706,289.8499450683594,294.1499938964844,272.6444702148437,271.6405639648437,272.3367919921875,272.583984375,288.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121187660843,7.281138802994745e-09,0.0010121115483343,-0.0181271936744451,0.0,0.0,0.0,-0.0084223896265029,60.0,-11.214703559875488,-0.0,-6.984291900380414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11529541015625,0.0,0.0,9.499133011559024e-05,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,0.0001000304255285,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,7.388214726233855e-05,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.0001000304473564,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0004745012847706,289.8499450683594,294.1499938964844,272.6444702148437,271.6405639648437,272.3367919921875,272.583984375,288.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121187660843,7.281138802994745e-09,0.0010121115483343,-0.0181271936744451,0.0,0.0,0.0,-0.0084223896265029,60.0,-11.214703559875488,-0.0,-6.984291900380414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,9.495836275164038e-05,291.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978332519531,0.0,0.0,9.999571921071038e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,7.385650678770617e-05,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,9.999574103858322e-05,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,0.0004743366152979,289.841796875,294.1499938964844,272.6640930175781,271.65460205078125,272.3424987792969,272.60260009765625,288.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.24007653829517e-09,0.0010117603233084,-0.0180196426808834,0.0,0.0,0.0,-0.008402032777667,60.0,-11.190786361694336,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,9.495836275164038e-05,291.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978332519531,0.0,0.0,9.999571921071038e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,7.385650678770617e-05,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,9.999574103858322e-05,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,0.0004743366152979,289.841796875,294.1499938964844,272.6640930175781,271.65460205078125,272.3424987792969,272.60260009765625,288.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.24007653829517e-09,0.0010117603233084,-0.0180196426808834,0.0,0.0,0.0,-0.008402032777667,60.0,-11.190786361694336,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,9.493283869232982e-05,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,9.996883454732596e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,7.383665797533467e-05,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.077880859375,0.0,0.0,9.99688563751988e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07330322265625,0.0,0.0,0.0004742091114167,289.8336486816406,294.1499938964844,272.68389892578125,271.66815185546875,272.3485412597656,272.6214599609375,288.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208276642245437e-09,0.0010114883771166,-0.0179363526403903,0.0,0.0,0.0,-0.0083862682804465,60.0,-11.167720794677734,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,9.493283869232982e-05,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,9.996883454732596e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,7.383665797533467e-05,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.077880859375,0.0,0.0,9.99688563751988e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07330322265625,0.0,0.0,0.0004742091114167,289.8336486816406,294.1499938964844,272.68389892578125,271.66815185546875,272.3485412597656,272.6214599609375,288.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114955948665,7.208276642245437e-09,0.0010114883771166,-0.0179363526403903,0.0,0.0,0.0,-0.0083862682804465,60.0,-11.167720794677734,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,9.492161188973114e-05,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,9.995701111620292e-05,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,7.382791955024004e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0734558105469,0.0,0.0,9.995703294407576e-05,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,0.0004741530283354,289.8295593261719,294.1499938964844,272.6938781738281,271.6748046875,272.35162353515625,272.6309509277344,288.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.19428694395674e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.156370162963867,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,9.491221862845124e-05,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,9.994712308980525e-05,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.075927734375,0.0,0.0,7.382062176475301e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690612792969,0.0,0.0,9.994714491767807e-05,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,0.0004741061129607,289.8254699707031,294.1499938964844,272.70391845703125,271.68133544921875,272.3547668457031,272.6405029296875,288.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.145183563232422,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,9.489778312854467e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747314453125,0.0,0.0,9.99319163383916e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,7.380938768619671e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,9.993193816626444e-05,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,0.0004740339936688,289.8172912597656,294.1499938964844,272.7240905761719,271.6941223144531,272.3612670898437,272.6597900390625,288.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.123284339904783,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,9.489778312854467e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747314453125,0.0,0.0,9.99319163383916e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,7.380938768619671e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,9.993193816626444e-05,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,0.0004740339936688,289.8172912597656,294.1499938964844,272.7240905761719,271.6941223144531,272.3612670898437,272.6597900390625,288.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.123284339904783,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,9.488764044363052e-05,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670104980469,0.0,0.0,9.99212425085716e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,7.380150054814294e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,9.992126433644444e-05,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,0.0004739833530038,289.8091125488281,294.1499938964844,272.744384765625,271.70660400390625,272.3680114746094,272.6792297363281,288.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.101853370666504,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,9.488764044363052e-05,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670104980469,0.0,0.0,9.99212425085716e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,7.380150054814294e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,9.992126433644444e-05,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,0.0004739833530038,289.8091125488281,294.1499938964844,272.744384765625,271.70660400390625,272.3680114746094,272.6792297363281,288.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.101853370666504,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,9.488241630606352e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,9.991574188461529e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492553710937,0.0,0.0,7.379744056379423e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,9.991576371248811e-05,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0004739572759717,289.8009033203125,294.1499938964844,272.7648010253906,271.71881103515625,272.375,272.6989440917969,288.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145473990277651e-09,0.001010951353237,-0.0177718568593263,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.080988883972168,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
