time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789720,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,9.488241630606352e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,9.991574188461529e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492553710937,0.0,0.0,7.379744056379423e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,9.991576371248811e-05,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0004739572759717,289.8009033203125,294.1499938964844,272.7648010253906,271.71881103515625,272.375,272.6989440917969,288.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145473990277651e-09,0.001010951353237,-0.0177718568593263,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.080988883972168,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.052001953125,0.0,0.0,9.488038631388918e-05,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,9.991359547711907e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403747558594,0.0,0.0,7.379585440503433e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03387451171875,0.0,0.0,9.991361730499192e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,0.0004739470896311,289.7926940917969,294.1499938964844,272.78533935546875,271.73077392578125,272.3822326660156,272.71881103515625,288.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.060477256774902,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.052001953125,0.0,0.0,9.488038631388918e-05,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,9.991359547711907e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403747558594,0.0,0.0,7.379585440503433e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03387451171875,0.0,0.0,9.991361730499192e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,0.0004739470896311,289.7926940917969,294.1499938964844,272.78533935546875,271.73077392578125,272.3822326660156,272.71881103515625,288.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.060477256774902,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,9.488075011176988e-05,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476318359375,0.0,0.0,9.991398837883024e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03594970703125,0.0,0.0,7.37961454433389e-05,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,9.991400293074548e-05,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.0004739489522762,289.7886047363281,294.1499938964844,272.795654296875,271.7366943359375,272.38592529296875,272.72882080078125,288.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.050374984741213,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429992675781,0.0,0.0,9.488200885243714e-05,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,9.991531260311604e-05,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.031494140625,0.0,0.0,7.37971204216592e-05,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02508544921875,0.0,0.0,9.991533443098888e-05,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,0.0004739552387036,289.78448486328125,294.1499938964844,272.80596923828125,271.7425842285156,272.3896789550781,272.7388610839844,288.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.040367126464844,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,9.488694922765716e-05,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,9.992051491281018e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,7.380096212727949e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,9.992053674068302e-05,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,0.000473979889648,289.7762756347656,294.1499938964844,272.8266296386719,271.7542419433594,272.3973999023437,272.75909423828125,288.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.020638465881348,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,9.488694922765716e-05,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,9.992051491281018e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,7.380096212727949e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,9.992053674068302e-05,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,0.000473979889648,289.7762756347656,294.1499938964844,272.8266296386719,271.7542419433594,272.3973999023437,272.75909423828125,288.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.020638465881348,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,9.489406511420384e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281921386719,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,7.380649185506627e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,9.9928023701068e-05,291.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033569335937,0.0,0.0,0.000474015425425,289.7680358886719,294.1499938964844,272.84735107421875,271.76580810546875,272.40533447265625,272.7794494628906,288.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.001169204711914,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,9.489406511420384e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281921386719,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,7.380649185506627e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,9.9928023701068e-05,291.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033569335937,0.0,0.0,0.000474015425425,289.7680358886719,294.1499938964844,272.84735107421875,271.76580810546875,272.40533447265625,272.7794494628906,288.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.001169204711914,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,9.490372030995786e-05,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,9.99381736619398e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,7.381400064332411e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,9.993818821385504e-05,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945983886719,0.0,0.0,0.000474063650472,289.759765625,294.1499938964844,272.8681030273437,271.7773132324219,272.4135131835937,272.7999267578125,288.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026972313006e-09,0.0010111783631145,-0.0178414061665534,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.982019424438477,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01593017578125,0.0,0.0,9.490372030995786e-05,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,9.99381736619398e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,7.381400064332411e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,9.993818821385504e-05,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945983886719,0.0,0.0,0.000474063650472,289.759765625,294.1499938964844,272.8681030273437,271.7773132324219,272.4135131835937,272.7999267578125,288.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026972313006e-09,0.0010111783631145,-0.0178414061665534,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.982019424438477,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069274902344,0.0,0.0,9.49148743529804e-05,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125671386719,0.0,0.0,9.99499243334867e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,7.382268086075783e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,9.994993888540192e-05,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,0.0004741193843074,289.75152587890625,294.1499938964844,272.8888244628906,271.7888488769531,272.4219055175781,272.82049560546875,288.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185932737741041e-09,0.0010112972231581,-0.0178778283298015,0.0,0.0,0.0,-0.008375191129744,60.0,-10.963075637817385,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069274902344,0.0,0.0,9.49148743529804e-05,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125671386719,0.0,0.0,9.99499243334867e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,7.382268086075783e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,9.994993888540192e-05,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,0.0004741193843074,289.75152587890625,294.1499938964844,272.8888244628906,271.7888488769531,272.4219055175781,272.82049560546875,288.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185932737741041e-09,0.0010112972231581,-0.0178778283298015,0.0,0.0,0.0,-0.008375191129744,60.0,-10.963075637817385,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,9.492101526120678e-05,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,9.99563853838481e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915771484375,0.0,0.0,7.382746116491035e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,9.995640721172094e-05,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98150634765625,0.0,0.0,0.0004741500597447,289.74737548828125,294.1499938964844,272.8992004394531,271.79461669921875,272.4261779785156,272.8308410644531,288.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.953688621520996,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,9.492742537986489e-05,291.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,9.996313747251406e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,7.383244519587606e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,9.996315202442928e-05,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97711181640625,0.0,0.0,0.0004741820739582,289.7432556152344,294.1499938964844,272.9095764160156,271.8004150390625,272.4305114746094,272.8411560058594,288.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.944344520568848,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,9.494084952166304e-05,291.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,9.997727465815842e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,7.384288619505242e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,9.997729648603126e-05,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683837890625,0.0,0.0,0.0004742491582874,289.7349853515625,294.1499938964844,272.9302673339844,271.8121032714844,272.4393615722656,272.86187744140625,288.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.925769805908203,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,9.494084952166304e-05,291.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,9.997727465815842e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,7.384288619505242e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,9.997729648603126e-05,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683837890625,0.0,0.0,0.0004742491582874,289.7349853515625,294.1499938964844,272.9302673339844,271.8121032714844,272.4393615722656,272.86187744140625,288.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.925769805908203,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,9.495479753240944e-05,291.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,9.999196481658146e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,7.385373464785516e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,9.999197936849669e-05,291.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.0004743188328575,289.7266845703125,294.1499938964844,272.9508972167969,271.82391357421875,272.44842529296875,272.8825988769531,288.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.907323837280272,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,9.495479753240944e-05,291.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,9.999196481658146e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,7.385373464785516e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,9.999197936849669e-05,291.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.0004743188328575,289.7266845703125,294.1499938964844,272.9508972167969,271.82391357421875,272.44842529296875,272.8825988769531,288.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.907323837280272,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,9.49689347180538e-05,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0001000068441499,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,7.38647286198102e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,0.0001000068659777,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,0.0004743894096463,289.7184143066406,294.1499938964844,272.9714660644531,271.8359375,272.45770263671875,272.9033508300781,288.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.888973236083984,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,9.49689347180538e-05,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0001000068441499,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,7.38647286198102e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,0.0001000068659777,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,0.0004743894096463,289.7184143066406,294.1499938964844,272.9714660644531,271.8359375,272.45770263671875,272.9033508300781,288.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.888973236083984,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,9.498293366050348e-05,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,0.0001000215925159,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,7.387562072835863e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458923339844,0.0,0.0,0.0001000216070679,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,0.0004744593752548,289.7100830078125,294.1499938964844,272.991943359375,271.84820556640625,272.4671630859375,272.924072265625,288.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.870697975158691,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,9.498293366050348e-05,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,0.0001000215925159,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,7.387562072835863e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458923339844,0.0,0.0,0.0001000216070679,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,0.0004744593752548,289.7100830078125,294.1499938964844,272.991943359375,271.84820556640625,272.4671630859375,272.924072265625,288.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.870697975158691,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,9.498980944044888e-05,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8693542480469,0.0,0.0,0.0001000288320938,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472045898437,0.0,0.0,7.388096128124744e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,0.0001000288466457,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,0.0004744936886709,289.7059326171875,294.1499938964844,273.00213623046875,271.8544616699219,272.4719543457031,272.9344177246094,288.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.861583709716797,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,9.49965324252844e-05,291.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.0001000359116005,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427795410156,0.0,0.0,7.388619269477203e-05,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371032714844,0.0,0.0,0.0001000359261524,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333801269531,0.0,0.0,0.000474527303595,289.7017822265625,294.1499938964844,273.0122985839844,271.8607788085937,272.4768371582031,272.9447631835937,288.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.8524808883667,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,9.50094618019648e-05,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575134277344,0.0,0.0,0.0001000495249172,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,7.389624806819484e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283142089844,0.0,0.0,0.0001000495394691,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.000474591855891,289.6934509277344,294.1499938964844,273.03253173828125,271.8736877441406,272.4866638183594,272.9653625488281,288.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.834298133850098,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,9.50094618019648e-05,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575134277344,0.0,0.0,0.0001000495249172,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,7.389624806819484e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283142089844,0.0,0.0,0.0001000495394691,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.000474591855891,289.6934509277344,294.1499938964844,273.03253173828125,271.8736877441406,272.4866638183594,272.9653625488281,288.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.834298133850098,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,9.502156171947718e-05,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,0.000100062265119,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.925048828125,0.0,0.0,7.390565588138998e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91949462890625,0.0,0.0,0.0001000622796709,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,0.0004746523045469,289.6851501464844,294.1499938964844,273.0525817871094,271.8869934082031,272.4967041015625,272.98590087890625,288.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.816143035888672,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,9.502156171947718e-05,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,0.000100062265119,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.925048828125,0.0,0.0,7.390565588138998e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91949462890625,0.0,0.0,0.0001000622796709,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,0.0004746523045469,289.6851501464844,294.1499938964844,273.0525817871094,271.8869934082031,272.4967041015625,272.98590087890625,288.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.816143035888672,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,9.503262845100836e-05,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.0001000739212031,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,7.391427061520517e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91070556640625,0.0,0.0,0.000100073935755,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,0.0004747076018247,289.67681884765625,294.1499938964844,273.072509765625,271.9007263183594,272.5069274902344,273.0063171386719,288.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.798008918762209,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,9.503262845100836e-05,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.0001000739212031,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,7.391427061520517e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91070556640625,0.0,0.0,0.000100073935755,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,0.0004747076018247,289.67681884765625,294.1499938964844,273.072509765625,271.9007263183594,272.5069274902344,273.0063171386719,288.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.798008918762209,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169311523437,0.0,0.0,9.504257468506694e-05,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,0.0001000843913061,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90728759765625,0.0,0.0,7.392200495814905e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90191650390625,0.0,0.0,0.000100084405858,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983764648437,0.0,0.0,0.0004747572820633,289.66845703125,294.1499938964844,273.0922241210937,271.9149780273437,272.5173034667969,273.026611328125,288.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.779892921447754,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169311523437,0.0,0.0,9.504257468506694e-05,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.833740234375,0.0,0.0,0.0001000843913061,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90728759765625,0.0,0.0,7.392200495814905e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90191650390625,0.0,0.0,0.000100084405858,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983764648437,0.0,0.0,0.0004747572820633,289.66845703125,294.1499938964844,273.0922241210937,271.9149780273437,272.5173034667969,273.026611328125,288.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.779892921447754,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,9.504707850283012e-05,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82977294921875,0.0,0.0,0.0001000891425064,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,7.392551196971908e-05,290.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,0.0001000891570583,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0004747797793243,289.664306640625,294.1499938964844,273.1019897460937,271.9223022460937,272.5225524902344,273.03668212890625,288.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.77084255218506,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,9.505129128228872e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,0.0001000935735646,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984375,0.0,0.0,7.392877887468785e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.0001000935881165,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,0.0004748008213937,289.6601257324219,294.1499938964844,273.1116943359375,271.9297790527344,272.52783203125,273.0467224121094,288.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926534557966e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.761797904968262,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,9.505874913884328e-05,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,0.0001001014315988,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,7.393458508886397e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843078613281,0.0,0.0,0.0001001014461508,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,0.0004748380742967,289.6517639160156,294.1499938964844,273.1309814453125,271.9451599121094,272.5385437011719,273.0666809082031,288.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222209898547e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.743729591369627,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,9.505874913884328e-05,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,0.0001001014315988,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,7.393458508886397e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843078613281,0.0,0.0,0.0001001014461508,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,0.0004748380742967,289.6517639160156,294.1499938964844,273.1309814453125,271.9451599121094,272.5385437011719,273.0666809082031,288.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222209898547e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.743729591369627,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,9.506550850346684e-05,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.0001001085474854,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,7.393984560621902e-05,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.0001001085620373,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,0.0004748718638438,289.6434020996094,294.1499938964844,273.1499938964844,271.9612121582031,272.54937744140625,273.08642578125,288.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373650579012292e-09,0.0010129024740308,-0.018369497731328,0.0,0.0,0.0,-0.0084682507440447,60.0,-10.725738525390623,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,9.506550850346684e-05,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.0001001085474854,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,7.393984560621902e-05,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.0001001085620373,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,0.0004748718638438,289.6434020996094,294.1499938964844,273.1499938964844,271.9612121582031,272.54937744140625,273.08642578125,288.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373650579012292e-09,0.0010129024740308,-0.018369497731328,0.0,0.0,0.0,-0.0084682507440447,60.0,-10.725738525390623,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
