time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792060,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810119628906,0.0,0.0,9.507387585472316e-05,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,0.0001001173586701,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,7.39463503123261e-05,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,0.000100117373222,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633728027344,0.0,0.0,0.0004749136278405,289.6350402832031,294.1499938964844,273.1685485839844,271.9773864746094,272.56036376953125,273.10595703125,288.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129988659173,7.384071576410633e-09,0.001012991531752,-0.0183967929333448,0.0,0.0,0.0,-0.0084734167903661,60.0,-10.708026885986328,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810119628906,0.0,0.0,9.507387585472316e-05,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,0.0001001173586701,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,7.39463503123261e-05,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,0.000100117373222,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633728027344,0.0,0.0,0.0004749136278405,289.6350402832031,294.1499938964844,273.1685485839844,271.9773864746094,272.56036376953125,273.10595703125,288.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129988659173,7.384071576410633e-09,0.001012991531752,-0.0183967929333448,0.0,0.0,0.0,-0.0084734167903661,60.0,-10.708026885986328,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,9.508884977549314e-05,291.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939453125,0.0,0.0,0.0001001331256702,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,7.39579918445088e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8579406738281,0.0,0.0,0.0001001331402221,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546142578125,0.0,0.0,0.0004749884246848,289.6266784667969,294.1499938964844,273.1864318847656,271.9931335449219,272.57147216796875,273.1251220703125,288.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131584713235,7.402731316830113e-09,0.0010131510207429,-0.0184456650167703,0.0,0.0,0.0,-0.0084826676174998,60.0,-10.691277503967283,-0.0,-6.998650547984654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,9.508884977549314e-05,291.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939453125,0.0,0.0,0.0001001331256702,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,7.39579918445088e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8579406738281,0.0,0.0,0.0001001331402221,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546142578125,0.0,0.0,0.0004749884246848,289.6266784667969,294.1499938964844,273.1864318847656,271.9931335449219,272.57147216796875,273.1251220703125,288.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131584713235,7.402731316830113e-09,0.0010131510207429,-0.0184456650167703,0.0,0.0,0.0,-0.0084826676174998,60.0,-10.691277503967283,-0.0,-6.998650547984654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,9.509814117336646e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899475097656,0.0,0.0,0.0001001429118332,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85858154296875,0.0,0.0,7.39652241463773e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,0.0001001429263851,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0004750348743982,289.6224975585937,294.1499938964844,273.1950988769531,272.0008239746094,272.5770568847656,273.1345520019531,288.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132575407624,7.414312719333793e-09,0.0010132500901818,-0.0184759981930255,0.0,0.0,0.0,-0.0084884092211723,60.0,-10.683279991149902,-0.0,-7.000019053293728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,9.510903328191488e-05,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78594970703125,0.0,0.0,0.0001001543787424,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,7.39736933610402e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8491516113281,0.0,0.0,0.0001001543932943,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,0.0004750892694573,289.6182861328125,294.1499938964844,273.2035522460937,272.00836181640625,272.58270263671875,273.1438903808594,288.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427884085586811e-09,0.0010133661562576,-0.0185115449130535,0.0,0.0,0.0,-0.0084951361641287,60.0,-10.675581932067873,-0.0,-7.001622748248337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,9.51348411035724e-05,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,0.0001001815544441,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,7.399376772809774e-05,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,0.000100181568996,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,0.0004752181703224,289.60992431640625,294.1499938964844,273.2198486328125,272.02301025390625,272.593994140625,273.1621398925781,288.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460037032558375e-09,0.0010136410128325,-0.0185957551002502,0.0,0.0,0.0,-0.0085110757499933,60.0,-10.661018371582031,-0.0,-7.005422730799182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,9.51348411035724e-05,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,0.0001001815544441,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,7.399376772809774e-05,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,0.000100181568996,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,0.0004752181703224,289.60992431640625,294.1499938964844,273.2198486328125,272.02301025390625,272.593994140625,273.1621398925781,288.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460037032558375e-09,0.0010136410128325,-0.0185957551002502,0.0,0.0,0.0,-0.0085110757499933,60.0,-10.661018371582031,-0.0,-7.005422730799182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451538085937,0.0,0.0,9.516530553810298e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699584960937,0.0,0.0,0.0001002136414172,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83642578125,0.0,0.0,7.401746552204713e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315734863281,0.0,0.0,0.0001002136559691,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.0004753703542519,289.6015319824219,294.1499938964844,273.2352600097656,272.0370178222656,272.6054077148437,273.1798095703125,288.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.497999554573198e-09,0.001013965695165,-0.0186951830983161,0.0,0.0,0.0,-0.0085298949852585,60.0,-10.647615432739258,-0.0,-7.00991122926098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451538085937,0.0,0.0,9.516530553810298e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699584960937,0.0,0.0,0.0001002136414172,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83642578125,0.0,0.0,7.401746552204713e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315734863281,0.0,0.0,0.0001002136559691,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.0004753703542519,289.6015319824219,294.1499938964844,273.2352600097656,272.0370178222656,272.6054077148437,273.1798095703125,288.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.497999554573198e-09,0.001013965695165,-0.0186951830983161,0.0,0.0,0.0,-0.0085298949852585,60.0,-10.647615432739258,-0.0,-7.00991122926098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.836181640625,0.0,0.0,9.520128514850512e-05,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619323730469,0.0,0.0,0.0001002515273285,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275756835937,0.0,0.0,7.404544885503128e-05,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,0.0001002515418804,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,0.0004755500995088,289.5931396484375,294.1499938964844,273.2497253417969,272.0502624511719,272.6168518066406,273.19677734375,288.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542828583950723e-09,0.0010143489344045,-0.0188125967979431,0.0,0.0,0.0,-0.0085521191358566,60.0,-10.635491371154783,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.836181640625,0.0,0.0,9.520128514850512e-05,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619323730469,0.0,0.0,0.0001002515273285,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275756835937,0.0,0.0,7.404544885503128e-05,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,0.0001002515418804,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196105957031,0.0,0.0,0.0004755500995088,289.5931396484375,294.1499938964844,273.2497253417969,272.0502624511719,272.6168518066406,273.19677734375,288.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542828583950723e-09,0.0010143489344045,-0.0188125967979431,0.0,0.0,0.0,-0.0085521191358566,60.0,-10.635491371154783,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,9.524168854113668e-05,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,0.0001002940698526,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187255859375,0.0,0.0,7.407686644000933e-05,290.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139953613281,0.0,0.0,0.0001002940844045,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81085205078125,0.0,0.0,0.0004757519054692,289.584716796875,294.1499938964844,273.26318359375,272.0627136230469,272.6283569335937,273.2130432128906,288.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.62449073791504,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,9.524168854113668e-05,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,0.0001002940698526,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187255859375,0.0,0.0,7.407686644000933e-05,290.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139953613281,0.0,0.0,0.0001002940844045,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81085205078125,0.0,0.0,0.0004757519054692,289.584716796875,294.1499938964844,273.26318359375,272.0627136230469,272.6283569335937,273.2130432128906,288.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.62449073791504,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,9.526372741675004e-05,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,0.0001003172874334,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,7.409401587210596e-05,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001003173019853,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,0.0004758620052598,289.5805053710937,294.1499938964844,273.26953125,272.0686340332031,272.6341247558594,273.22088623046875,288.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620631237159614e-09,0.0010150142479687,-0.0190163683146238,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.619466781616213,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,9.528703230898829e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,0.0001003418219625,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,7.411213300656527e-05,290.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.0001003418365144,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020935058594,0.0,0.0,0.0004759783914778,289.5763244628906,294.1499938964844,273.2756042480469,272.0743103027344,272.639892578125,273.2284851074219,288.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.614774703979492,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,9.533709089737386e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378234863281,0.0,0.0,0.0001003945362754,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.801025390625,0.0,0.0,7.415107393171638e-05,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,0.0001003945508273,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933349609375,0.0,0.0,0.0004762284806929,289.5679016113281,294.1499938964844,273.286865234375,272.0849304199219,272.65142822265625,273.2430114746094,288.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712038119223052e-09,0.0010157958604395,-0.0192557666450738,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.606383323669434,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,9.533709089737386e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378234863281,0.0,0.0,0.0001003945362754,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.801025390625,0.0,0.0,7.415107393171638e-05,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,0.0001003945508273,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933349609375,0.0,0.0,0.0004762284806929,289.5679016113281,294.1499938964844,273.286865234375,272.0849304199219,272.65142822265625,273.2430114746094,288.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712038119223052e-09,0.0010157958604395,-0.0192557666450738,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.606383323669434,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003234863281,0.0,0.0,9.539127495372668e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,0.000100451594335,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,7.419321627821773e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78759765625,0.0,0.0,0.0001004516088869,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,0.0004764991172123,289.5594787597656,294.1499938964844,273.2969055175781,272.09454345703125,272.6629638671875,273.2566223144531,288.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.599181175231934,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003234863281,0.0,0.0,9.539127495372668e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,0.000100451594335,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,7.419321627821773e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78759765625,0.0,0.0,0.0001004516088869,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,0.0004764991172123,289.5594787597656,294.1499938964844,273.2969055175781,272.09454345703125,272.6629638671875,273.2566223144531,288.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.599181175231934,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7913818359375,0.0,0.0,9.544936619931832e-05,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,0.0001005127633106,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,7.42383926990442e-05,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,0.0001005127778626,291.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.000476789282402,289.551025390625,294.1499938964844,273.30572509765625,272.10308837890625,272.6744384765625,273.26910400390625,288.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59336757659912,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7913818359375,0.0,0.0,9.544936619931832e-05,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,0.0001005127633106,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,7.42383926990442e-05,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,0.0001005127778626,291.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.000476789282402,289.551025390625,294.1499938964844,273.30572509765625,272.10308837890625,272.6744384765625,273.26910400390625,288.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59336757659912,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,9.55112773226574e-05,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135925292969,0.0,0.0,0.0001005779631668,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,7.428655226249248e-05,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.0001005779777187,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,0.0004770985688082,289.5426025390625,294.1499938964844,273.3132019042969,272.1104431152344,272.6858825683594,273.2803649902344,288.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929061851541519e-09,0.0010176515206694,-0.0198241490870714,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.588953018188477,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,9.55112773226574e-05,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135925292969,0.0,0.0,0.0001005779631668,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,7.428655226249248e-05,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.0001005779777187,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,0.0004770985688082,289.5426025390625,294.1499938964844,273.3132019042969,272.1104431152344,272.6858825683594,273.2803649902344,288.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929061851541519e-09,0.0010176515206694,-0.0198241490870714,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.588953018188477,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779235839844,0.0,0.0,9.554316784488036e-05,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70953369140625,0.0,0.0,0.0001006115489872,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,7.431135600199923e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,0.0001006115562631,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,0.0004772578540723,289.53839111328125,294.1499938964844,273.3164367675781,272.1136474609375,272.6915588378906,273.2855834960937,288.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.587145805358888,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,9.557596786180512e-05,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055053710937,0.0,0.0,0.000100646087958,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,7.433686550939456e-05,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,0.0001006460952339,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.0004774217086378,289.5341491699219,294.1499938964844,273.3193054199219,272.1165466308594,272.6972045898437,273.2904968261719,288.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.585704803466797,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644958496094,0.0,0.0,9.564330684952438e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,0.0001007169994409,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,7.438924512825906e-05,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001007170139928,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,0.0004777580907102,289.52569580078125,294.1499938964844,273.3239440917969,272.1213684082031,272.7084350585937,273.2992248535156,288.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.583822250366213,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644958496094,0.0,0.0,9.564330684952438e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,0.0001007169994409,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,7.438924512825906e-05,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001007170139928,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,0.0004777580907102,289.52569580078125,294.1499938964844,273.3239440917969,272.1213684082031,272.7084350585937,273.2992248535156,288.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.583822250366213,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,9.571234841132537e-05,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,0.0001007897008094,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74786376953125,0.0,0.0,7.444294169545174e-05,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435607910156,0.0,0.0,0.0001007897153613,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,0.0004781029419973,289.5172424316406,294.1499938964844,273.3270874023437,272.12481689453125,272.71954345703125,273.3066711425781,288.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.583139419555664,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,9.571234841132537e-05,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,0.0001007897008094,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74786376953125,0.0,0.0,7.444294169545174e-05,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435607910156,0.0,0.0,0.0001007897153613,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,0.0004781029419973,289.5172424316406,294.1499938964844,273.3270874023437,272.12481689453125,272.71954345703125,273.3066711425781,288.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.583139419555664,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,9.578243043506518e-05,291.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,0.0001008635008474,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,7.449744589393958e-05,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347412109375,0.0,0.0,0.0001008635153993,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,0.0004784530319739,289.5087585449219,294.1499938964844,273.3286437988281,272.1268005371094,272.7304992675781,273.3125305175781,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.00891107134521,60.0,-10.583785057067873,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,9.578243043506518e-05,291.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,0.0001008635008474,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,7.449744589393958e-05,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347412109375,0.0,0.0,0.0001008635153993,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,0.0004784530319739,289.5087585449219,294.1499938964844,273.3286437988281,272.1268005371094,272.7304992675781,273.3125305175781,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.00891107134521,60.0,-10.583785057067873,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,9.585270890966058e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730041503906,0.0,0.0,0.0001009375046123,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301025390625,0.0,0.0,7.455211016349494e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259216308594,0.0,0.0,0.0001009375191642,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231750488281,0.0,0.0,0.0004788040823768,289.5002746582031,294.1499938964844,273.3285827636719,272.12725830078125,272.7412414550781,273.3169860839844,288.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.585489273071287,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,9.585270890966058e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730041503906,0.0,0.0,0.0001009375046123,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301025390625,0.0,0.0,7.455211016349494e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259216308594,0.0,0.0,0.0001009375191642,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231750488281,0.0,0.0,0.0004788040823768,289.5002746582031,294.1499938964844,273.3285827636719,272.12725830078125,272.7412414550781,273.3169860839844,288.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.585489273071287,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,9.588768443791196e-05,291.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689453125,0.0,0.0,0.0001009743355098,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,7.457930769305676e-05,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215270996094,0.0,0.0,0.0001009743500617,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187805175781,0.0,0.0,0.0004789787926711,289.4960327148437,294.1499938964844,273.3279113769531,272.1268920898437,272.7465515136719,273.31866455078125,288.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.586762428283691,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286071777344,0.0,0.0,9.592229616828264e-05,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,0.0001010107880574,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,7.460622873622924e-05,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71710205078125,0.0,0.0,0.0001010108026093,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,0.0004791516985278,289.4917907714844,294.1499938964844,273.3268127441406,272.1260986328125,272.7518005371094,273.31988525390625,288.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.588329315185549,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196350097656,0.0,0.0,9.598991891834884e-05,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,0.0001010819978546,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123718261719,0.0,0.0,7.465882663382217e-05,290.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,0.0001010820124065,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055969238281,0.0,0.0,0.0004794894775841,289.4833068847656,294.1499938964844,273.3232727050781,272.123291015625,272.7621154785156,273.32098388671875,288.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.5923433303833,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196350097656,0.0,0.0,9.598991891834884e-05,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,0.0001010819978546,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123718261719,0.0,0.0,7.465882663382217e-05,290.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,0.0001010820124065,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055969238281,0.0,0.0,0.0004794894775841,289.4833068847656,294.1499938964844,273.3232727050781,272.123291015625,272.7621154785156,273.32098388671875,288.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.5923433303833,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106628417969,0.0,0.0,9.605541708879171e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,0.0001011509739328,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034912109375,0.0,0.0,7.470977288903669e-05,290.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.699462890625,0.0,0.0,0.0001011509812087,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968078613281,0.0,0.0,0.0004798166628461,289.4748229980469,294.1499938964844,273.3179016113281,272.1187438964844,272.7721862792969,273.320556640625,288.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996094048023,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.597241401672363,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
