time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794400,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106628417969,0.0,0.0,9.605541708879171e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,0.0001011509739328,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034912109375,0.0,0.0,7.470977288903669e-05,290.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.699462890625,0.0,0.0,0.0001011509812087,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968078613281,0.0,0.0,0.0004798166628461,289.4748229980469,294.1499938964844,273.3179016113281,272.1187438964844,272.7721862792969,273.320556640625,288.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996094048023,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.597241401672363,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70172119140625,0.0,0.0,9.61170662776567e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6403503417969,0.0,0.0,0.0001012158900266,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946105957031,0.0,0.0,7.475771417375654e-05,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6906433105469,0.0,0.0,0.0001012158973026,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,0.0004801245813723,289.46630859375,294.1499938964844,273.3106384277344,272.11236572265625,272.78192138671875,273.3180847167969,288.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683833208067426e-09,0.0010241055861115,-0.0218007359653711,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.603281021118164,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70172119140625,0.0,0.0,9.61170662776567e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6403503417969,0.0,0.0,0.0001012158900266,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946105957031,0.0,0.0,7.475771417375654e-05,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6906433105469,0.0,0.0,0.0001012158973026,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,0.0004801245813723,289.46630859375,294.1499938964844,273.3106384277344,272.11236572265625,272.78192138671875,273.3180847167969,288.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683833208067426e-09,0.0010241055861115,-0.0218007359653711,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.603281021118164,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,9.617541218176484e-05,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63214111328125,0.0,0.0,0.0001012773282127,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,7.480310159735382e-05,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,0.0001012773427646,291.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792297363281,0.0,0.0,0.0004804160562343,289.4577941894531,294.1499938964844,273.30145263671875,272.1040954589844,272.7913513183594,273.3138732910156,288.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756530611719882e-09,0.0010247271275147,-0.0219911020249128,0.0,0.0,0.0,-0.0091538028791546,60.0,-10.610150337219238,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,9.617541218176484e-05,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63214111328125,0.0,0.0,0.0001012773282127,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,7.480310159735382e-05,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,0.0001012773427646,291.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792297363281,0.0,0.0,0.0004804160562343,289.4577941894531,294.1499938964844,273.30145263671875,272.1040954589844,272.7913513183594,273.3138732910156,288.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756530611719882e-09,0.0010247271275147,-0.0219911020249128,0.0,0.0,0.0,-0.0091538028791546,60.0,-10.610150337219238,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882629394531,0.0,0.0,9.620275523047894e-05,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,0.0001013061264529,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,7.482436922146007e-05,290.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773986816406,0.0,0.0,0.0001013061410048,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,0.0004805526405107,289.4535522460937,294.1499938964844,273.29608154296875,272.0992126464844,272.7958984375,273.31103515625,288.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790603800434837e-09,0.0010250185150653,-0.0220803245902061,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.61396312713623,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68377685546875,0.0,0.0,9.622890502214432e-05,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239624023437,0.0,0.0,0.0001013336586765,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,7.484470552299172e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,0.0001013336732285,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67041015625,0.0,0.0,0.0004806832585018,289.44927978515625,294.1499938964844,273.29022216796875,272.0938720703125,272.8003845214844,273.30767822265625,288.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823181296691018e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.61800479888916,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748046875,0.0,0.0,9.627699182601646e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,0.0001013842993415,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,7.488210394512862e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641540527344,0.0,0.0,0.0001013843138935,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,0.0004809234815184,289.4407653808594,294.1499938964844,273.2769470214844,272.08160400390625,272.8090515136719,273.2995300292969,288.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883096924705569e-09,0.0010258094407618,-0.0223225243389606,0.0,0.0,0.0,-0.0092165470123291,60.0,-10.626753807067873,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748046875,0.0,0.0,9.627699182601646e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,0.0001013842993415,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,7.488210394512862e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641540527344,0.0,0.0,0.0001013843138935,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,0.0004809234815184,289.4407653808594,294.1499938964844,273.2769470214844,272.08160400390625,272.8090515136719,273.2995300292969,288.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883096924705569e-09,0.0010258094407618,-0.0223225243389606,0.0,0.0,0.0,-0.0092165470123291,60.0,-10.626753807067873,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,9.632000728743152e-05,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075439453125,0.0,0.0,0.0001014295994536,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,7.491556607419625e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,0.0001014296140056,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.0,0.0,0.0004811383550986,289.4322509765625,294.1499938964844,273.2615051269531,272.0672302246094,272.8173217773437,273.28936767578125,288.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694051442373e-09,0.0010262677678838,-0.0224628690630197,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.636361122131348,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,9.632000728743152e-05,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075439453125,0.0,0.0,0.0001014295994536,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,7.491556607419625e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,0.0001014296140056,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.0,0.0,0.0004811383550986,289.4322509765625,294.1499938964844,273.2615051269531,272.0672302246094,272.8173217773437,273.28936767578125,288.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694051442373e-09,0.0010262677678838,-0.0224628690630197,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.636361122131348,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,9.635581955080852e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,0.000101467310742,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,7.494341843994334e-05,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,0.0001014673180179,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64404296875,0.0,0.0,0.0004813172272406,289.4237365722656,294.1499938964844,273.2438659667969,272.0506591796875,272.8250732421875,273.2769470214844,288.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309917999171e-09,0.0010266492608934,-0.0225796960294246,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.64689826965332,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,9.635581955080852e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,0.000101467310742,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,7.494341843994334e-05,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,0.0001014673180179,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64404296875,0.0,0.0,0.0004813172272406,289.4237365722656,294.1499938964844,273.2438659667969,272.0506591796875,272.8250732421875,273.2769470214844,288.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309917999171e-09,0.0010266492608934,-0.0225796960294246,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.64689826965332,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479187011719,0.0,0.0,9.638548363000154e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,0.000101498546428,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,7.496649050153792e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,0.0001014985609799,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,0.0004814654239453,289.41522216796875,294.1499938964844,273.22393798828125,272.0318603515625,272.8323974609375,273.2625427246094,288.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018274127470253e-09,0.0010269654449075,-0.0226764865219593,0.0,0.0,0.0,-0.0092835603281855,60.0,-10.658191680908203,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479187011719,0.0,0.0,9.638548363000154e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,0.000101498546428,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,7.496649050153792e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,0.0001014985609799,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,0.0004814654239453,289.41522216796875,294.1499938964844,273.22393798828125,272.0318603515625,272.8323974609375,273.2625427246094,288.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018274127470253e-09,0.0010269654449075,-0.0226764865219593,0.0,0.0,0.0,-0.0092835603281855,60.0,-10.658191680908203,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434326171875,0.0,0.0,9.639733616495504e-05,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58697509765625,0.0,0.0,0.0001015110319713,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,7.497570913983509e-05,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,0.0001015110392472,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.630859375,0.0,0.0,0.0004815246211364,289.41094970703125,294.1499938964844,273.213134765625,272.0216064453125,272.8358459472656,273.2545166015625,288.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.664161682128906,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,9.640722419135273e-05,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,0.0001015214365907,290.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,7.498339255107567e-05,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288452148437,0.0,0.0,0.0001015214511426,291.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264343261719,0.0,0.0,0.0004815739812329,289.4066772460937,294.1499938964844,273.20172119140625,272.0107421875,272.83917236328125,273.24591064453125,288.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045357352022164e-09,0.0010271969949826,-0.0227474030107259,0.0,0.0,0.0,-0.0092969872057437,60.0,-10.670327186584473,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,9.642025543143971e-05,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,0.0001015351663227,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236267089844,0.0,0.0,7.499353523598984e-05,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,0.0001015351808746,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176452636719,0.0,0.0,0.0004816391156055,289.3981628417969,294.1499938964844,273.1770935058594,271.9872131347656,272.84539794921875,273.2269592285156,288.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.06160213531848e-09,0.0010273359948769,-0.0227899402379989,0.0,0.0,0.0,-0.0093050403520464,60.0,-10.683274269104004,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,9.642025543143971e-05,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,0.0001015351663227,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236267089844,0.0,0.0,7.499353523598984e-05,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,0.0001015351808746,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176452636719,0.0,0.0,0.0004816391156055,289.3981628417969,294.1499938964844,273.1770935058594,271.9872131347656,272.84539794921875,273.2269592285156,288.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.06160213531848e-09,0.0010273359948769,-0.0227899402379989,0.0,0.0,0.0,-0.0093050403520464,60.0,-10.683274269104004,-0.0,-7.196016582611264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62109375,0.0,0.0,9.642515942687167e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,0.0001015403322526,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61474609375,0.0,0.0,7.499734783777967e-05,290.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,0.0001015403395285,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.60888671875,0.0,0.0,0.0004816636210307,289.3896484375,294.1499938964844,273.1499938964844,271.9612121582031,272.8510437011719,273.205810546875,288.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273973457515,9.067713691024435e-09,0.0010273882653564,-0.022805942222476,0.0,0.0,0.0,-0.0093080708757042,60.0,-10.69694709777832,-0.0,-7.196749152171833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62109375,0.0,0.0,9.642515942687167e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,0.0001015403322526,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61474609375,0.0,0.0,7.499734783777967e-05,290.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,0.0001015403395285,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.60888671875,0.0,0.0,0.0004816636210307,289.3896484375,294.1499938964844,273.1499938964844,271.9612121582031,272.8510437011719,273.205810546875,288.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273973457515,9.067713691024435e-09,0.0010273882653564,-0.022805942222476,0.0,0.0,0.0,-0.0093080708757042,60.0,-10.69694709777832,-0.0,-7.196749152171833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,9.64187493082136e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,0.0001015335801639,290.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058959960937,0.0,0.0,7.499236380681396e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,0.0001015335947158,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,0.0004816316068172,289.3811340332031,294.1499938964844,273.1194152832031,271.93170166015625,272.8560791015625,273.1822509765625,288.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.059728078852912e-09,0.0010273200459778,-0.0227850321680307,0.0,0.0,0.0,-0.0093041118234395,60.0,-10.711587905883787,-0.0,-7.195792051106764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,9.64187493082136e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,0.0001015335801639,290.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058959960937,0.0,0.0,7.499236380681396e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,0.0001015335947158,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,0.0004816316068172,289.3811340332031,294.1499938964844,273.1194152832031,271.93170166015625,272.8560791015625,273.1822509765625,288.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.059728078852912e-09,0.0010273200459778,-0.0227850321680307,0.0,0.0,0.0,-0.0093041118234395,60.0,-10.711587905883787,-0.0,-7.195792051106764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,9.639984637033194e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0001015136731439,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970458984375,0.0,0.0,7.497765909647569e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935974121094,0.0,0.0,0.0001015136876958,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,0.0004815371648874,289.3725891113281,294.1499938964844,273.08453369140625,271.8978576660156,272.8604431152344,273.15576171875,288.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271277278661,9.036178028054564e-09,0.001027118647471,-0.0227233674377203,0.0,0.0,0.0,-0.0092924376949667,60.0,-10.727667808532717,-0.0,-7.192971196445799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,9.639984637033194e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0001015136731439,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970458984375,0.0,0.0,7.497765909647569e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935974121094,0.0,0.0,0.0001015136876958,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,0.0004815371648874,289.3725891113281,294.1499938964844,273.08453369140625,271.8978576660156,272.8604431152344,273.15576171875,288.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271277278661,9.036178028054564e-09,0.001027118647471,-0.0227233674377203,0.0,0.0,0.0,-0.0092924376949667,60.0,-10.727667808532717,-0.0,-7.192971196445799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987548828125,0.0,0.0,9.6386436780449e-05,291.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458068847656,0.0,0.0,0.0001014995505101,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926208496094,0.0,0.0,7.496723264921457e-05,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,0.0001014995650621,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,0.0004814701678697,289.36834716796875,294.1499938964844,273.0655212402344,271.8794250488281,272.8623352050781,273.1412353515625,288.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269848862662,9.019468727444746e-09,0.0010269758058711,-0.02267961576581,0.0,0.0,0.0,-0.0092841545119881,60.0,-10.736323356628418,-0.0,-7.190970308101896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,9.63697166298516e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54168701171875,0.0,0.0,0.0001014819499687,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58819580078125,0.0,0.0,7.49542232370004e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,0.0001014819572446,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5825500488281,0.0,0.0,0.0004813866689801,289.36407470703125,294.1499938964844,273.0455627441406,271.8599853515625,272.864013671875,273.12579345703125,288.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268066544085,8.998640055324358e-09,0.0010267976904287,-0.0226250756531953,0.0,0.0,0.0,-0.0092738280072808,60.0,-10.745376586914062,-0.0,-7.188475592556642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,9.632854926167056e-05,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,0.0001014385998132,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,7.4922209023498e-05,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,0.0001014386070892,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0004811810213141,289.3555908203125,294.1499938964844,273.0028381347656,271.8183288574219,272.8668518066406,273.0926818847656,288.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263681178912,8.947352192478775e-09,0.0010263591539114,-0.0224907770752906,0.0,0.0,0.0,-0.0092484029009938,60.0,-10.764455795288086,-0.0,-7.18233579277694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,9.632854926167056e-05,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,0.0001014385998132,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,7.4922209023498e-05,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,0.0001014386070892,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0004811810213141,289.3555908203125,294.1499938964844,273.0028381347656,271.8183288574219,272.8668518066406,273.0926818847656,288.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263681178912,8.947352192478775e-09,0.0010263591539114,-0.0224907770752906,0.0,0.0,0.0,-0.0092484029009938,60.0,-10.764455795288086,-0.0,-7.18233579277694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,9.627818508306518e-05,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,0.0001013855580822,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.570556640625,0.0,0.0,7.488303526770324e-05,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,0.0001013855726341,291.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,0.0004809294478036,289.3470764160156,294.1499938964844,272.95660400390625,271.77313232421875,272.8688049316406,273.0561218261719,288.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258315596729,8.88460238712696e-09,0.0010258225956931,-0.0223264656960964,0.0,0.0,0.0,-0.0092172948643565,60.0,-10.784969329833984,-0.0,-7.174827487688162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,9.627818508306518e-05,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,0.0001013855580822,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.570556640625,0.0,0.0,7.488303526770324e-05,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,0.0001013855726341,291.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,0.0004809294478036,289.3470764160156,294.1499938964844,272.95660400390625,271.77313232421875,272.8688049316406,273.0561218261719,288.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258315596729,8.88460238712696e-09,0.0010258225956931,-0.0223264656960964,0.0,0.0,0.0,-0.0092172948643565,60.0,-10.784969329833984,-0.0,-7.174827487688162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,9.62181220529601e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,0.0001013223154586,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,7.483632361982018e-05,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,0.0001013223227346,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563049316406,0.0,0.0,0.0004806294164154,289.3385925292969,294.1499938964844,272.9071350097656,271.7247619628906,272.8697509765625,273.01593017578125,288.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251916246488,8.809773355267225e-09,0.0010251827770844,-0.0221305210143327,0.0,0.0,0.0,-0.009180199354887,60.0,-10.806878089904783,-0.0,-7.165878912474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,9.62181220529601e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,0.0001013223154586,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,7.483632361982018e-05,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,0.0001013223227346,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563049316406,0.0,0.0,0.0004806294164154,289.3385925292969,294.1499938964844,272.9071350097656,271.7247619628906,272.8697509765625,273.01593017578125,288.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251916246488,8.809773355267225e-09,0.0010251827770844,-0.0221305210143327,0.0,0.0,0.0,-0.009180199354887,60.0,-10.806878089904783,-0.0,-7.165878912474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,9.615038288757204e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,0.0001012509746942,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,7.478363113477826e-05,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,0.0001012509892461,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,0.0004802910261787,289.3301086425781,294.1499938964844,272.8547058105469,271.67340087890625,272.8698425292969,272.9730224609375,288.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244698496535,8.725373312756801e-09,0.0010244611185044,-0.021909512579441,0.0,0.0,0.0,-0.0091383587568998,60.0,-10.829795837402344,-0.0,-7.155792047797149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,9.615038288757204e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,0.0001012509746942,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,7.478363113477826e-05,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,0.0001012509892461,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,0.0004802910261787,289.3301086425781,294.1499938964844,272.8547058105469,271.67340087890625,272.8698425292969,272.9730224609375,288.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244698496535,8.725373312756801e-09,0.0010244611185044,-0.021909512579441,0.0,0.0,0.0,-0.0091383587568998,60.0,-10.829795837402344,-0.0,-7.155792047797149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,9.611375571694224e-05,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.504638671875,0.0,0.0,0.0001012124048429,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,7.475513848476112e-05,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,0.0001012124121189,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,0.0004801080503966,289.32586669921875,294.1499938964844,272.82745361328125,271.6466979980469,272.8695068359375,272.9503173828125,288.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240796254947,8.679736041017351e-09,0.0010240708943456,-0.0217900071293115,0.0,0.0,0.0,-0.0091157350689172,60.0,-10.841726303100586,-0.0,-7.150340763928399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,9.607520041754468e-05,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,0.0001011718049994,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,7.472515426343307e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,0.0001011718122754,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5388488769531,0.0,0.0,0.0004799154703505,289.3216247558594,294.1499938964844,272.799560546875,271.6193542480469,272.868896484375,272.9268798828125,288.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023668795824,8.631703352079967e-09,0.0010236601810902,-0.0216642264276742,0.0,0.0,0.0,-0.0090919230133295,60.0,-10.85390853881836,-0.0,-7.144605973508078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5410461425781,0.0,0.0,9.599360782885924e-05,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923095703125,0.0,0.0,0.0001010858904919,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.535400390625,0.0,0.0,7.466170063707978e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,0.0001010858977679,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,0.0004795079294126,289.31317138671875,294.1499938964844,272.74200439453125,271.5628967285156,272.866943359375,272.878173828125,288.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227996390312,8.530053108302127e-09,0.0010227910242974,-0.0213980376720428,0.0,0.0,0.0,-0.0090415310114622,60.0,-10.878915786743164,-0.0,-7.132477009008653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5410461425781,0.0,0.0,9.599360782885924e-05,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923095703125,0.0,0.0,0.0001010858904919,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.535400390625,0.0,0.0,7.466170063707978e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,0.0001010858977679,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,0.0004795079294126,289.31317138671875,294.1499938964844,272.74200439453125,271.5628967285156,272.866943359375,272.878173828125,288.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227996390312,8.530053108302127e-09,0.0010227910242974,-0.0213980376720428,0.0,0.0,0.0,-0.0090415310114622,60.0,-10.878915786743164,-0.0,-7.132477009008653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
