time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796740,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321960449219,0.0,0.0,9.590634726919234e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,0.0001009939951472,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,7.459382322849706e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,0.0001009940024232,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,0.00047907201224,289.3047180175781,294.1499938964844,272.6822814941406,271.5043334960937,272.8639221191406,272.8268737792969,288.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218698298558,8.421329411589795e-09,0.0010218613315373,-0.021113321185112,0.0,0.0,0.0,-0.0089876316487789,60.0,-10.90484619140625,-0.0,-7.119514577880184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321960449219,0.0,0.0,9.590634726919234e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,0.0001009939951472,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,7.459382322849706e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,0.0001009940024232,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,0.00047907201224,289.3047180175781,294.1499938964844,272.6822814941406,271.5043334960937,272.8639221191406,272.8268737792969,288.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218698298558,8.421329411589795e-09,0.0010218613315373,-0.021113321185112,0.0,0.0,0.0,-0.0089876316487789,60.0,-10.90484619140625,-0.0,-7.119514577880184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,9.58153250394389e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0001008981416816,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51788330078125,0.0,0.0,7.452302816091105e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51483154296875,0.0,0.0,0.0001008981489576,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,0.0004786173522006,289.2962646484375,294.1499938964844,272.62066650390625,271.4438781738281,272.8598937988281,272.77349853515625,288.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307926790962483e-09,0.0010208917083218,-0.0208163447678089,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.931509971618652,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,9.58153250394389e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0001008981416816,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51788330078125,0.0,0.0,7.452302816091105e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51483154296875,0.0,0.0,0.0001008981489576,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127868652344,0.0,0.0,0.0004786173522006,289.2962646484375,294.1499938964844,272.62066650390625,271.4438781738281,272.8598937988281,272.77349853515625,288.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307926790962483e-09,0.0010208917083218,-0.0208163447678089,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.931509971618652,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145874023437,0.0,0.0,9.572176350047812e-05,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676818847656,0.0,0.0,0.0001007996179396,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,7.44502613088116e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,0.0001007996252155,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,0.0004781499737873,289.287841796875,294.1499938964844,272.55743408203125,271.3818359375,272.8547058105469,272.7179870605469,288.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.19135692609052e-09,0.001019894843921,-0.020511070266366,0.0,0.0,0.0,-0.0088736247271299,60.0,-10.959062576293944,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145874023437,0.0,0.0,9.572176350047812e-05,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676818847656,0.0,0.0,0.0001007996179396,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,7.44502613088116e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,0.0001007996252155,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,0.0004781499737873,289.287841796875,294.1499938964844,272.55743408203125,271.3818359375,272.8547058105469,272.7179870605469,288.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.19135692609052e-09,0.001019894843921,-0.020511070266366,0.0,0.0,0.0,-0.0088736247271299,60.0,-10.959062576293944,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,9.56746080191806e-05,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635925292969,0.0,0.0,0.0001007499595289,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048217773437,0.0,0.0,7.44135832064785e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,0.0001007499668048,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997863769531,0.0,0.0,0.0004779144364874,289.2836303710937,294.1499938964844,272.5252990722656,271.3503112792969,272.85174560546875,272.6895751953125,288.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132605699984197e-09,0.0010193925118073,-0.0203572120517492,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.9730863571167,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,9.562743071001024e-05,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595031738281,0.0,0.0,0.0001007002792903,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,7.437689055223018e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,0.0001007002938422,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,0.0004776787827722,289.2794189453125,294.1499938964844,272.49285888671875,271.3184814453125,272.8485107421875,272.6607971191406,288.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383226941738e-09,0.001018889946863,-0.0202032905071973,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.987296104431152,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,9.553389099892227e-05,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,0.0001006017773761,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49176025390625,0.0,0.0,7.430413825204596e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888000488281,0.0,0.0,0.000100601791928,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4868469238281,0.0,0.0,0.0004772115207742,289.27099609375,294.1499938964844,272.4271850585937,271.2540588378906,272.8412475585937,272.6021423339844,288.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.01630687713623,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,9.553389099892227e-05,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,0.0001006017773761,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49176025390625,0.0,0.0,7.430413825204596e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888000488281,0.0,0.0,0.000100601791928,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4868469238281,0.0,0.0,0.0004772115207742,289.27099609375,294.1499938964844,272.4271850585937,271.2540588378906,272.8412475585937,272.6021423339844,288.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.01630687713623,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,9.544218482915312e-05,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,0.0001005052108666,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830627441406,0.0,0.0,7.423281203955412e-05,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,0.0001005052181426,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,0.0004767534264829,289.2626037597656,294.1499938964844,272.3607177734375,271.1889038085937,272.8330383300781,272.5422668457031,288.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988472551107,0.0,0.0,0.0,-0.0087009463459253,60.0,-11.046005249023438,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,9.544218482915312e-05,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,0.0001005052108666,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830627441406,0.0,0.0,7.423281203955412e-05,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,0.0001005052181426,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,0.0004767534264829,289.2626037597656,294.1499938964844,272.3607177734375,271.1889038085937,272.8330383300781,272.5422668457031,288.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988472551107,0.0,0.0,0.0,-0.0087009463459253,60.0,-11.046005249023438,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830627441406,0.0,0.0,9.538885205984116e-05,291.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,0.0001004490477498,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778747558594,0.0,0.0,7.419133180519566e-05,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749755859375,0.0,0.0,0.0001004490550258,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730529785156,0.0,0.0,0.0004764870391227,289.257568359375,294.1499938964844,272.320556640625,271.1495361328125,272.8275146484375,272.5057373046875,288.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776591814945277e-09,0.0010163482511416,-0.0194248352199792,0.0,0.0,0.0,-0.0086680073291063,60.0,-11.064209938049316,-0.0,-7.04289178088402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,9.53540875343606e-05,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349670410156,0.0,0.0,0.0001004124351311,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743957519531,0.0,0.0,7.416428707074374e-05,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,0.0001004124424071,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696044921875,0.0,0.0,0.0004763133765663,289.2542419433594,294.1499938964844,272.293701171875,271.12322998046875,272.8236389160156,272.481201171875,288.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733275353416502e-09,0.0010159778175875,-0.0193113889545202,0.0,0.0,0.0,-0.0086465338245034,60.0,-11.076478004455566,-0.0,-7.03775882016089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,9.526962094241752e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,0.0001003234938252,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,7.409859244944528e-05,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,0.0001003235011012,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,0.0004758914583362,289.245849609375,294.1499938964844,272.2264099121094,271.05731201171875,272.8133850097656,272.4193725585937,288.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628042197893592e-09,0.0010150780435651,-0.0190357789397239,0.0,0.0,0.0,-0.0085943657904863,60.0,-11.107479095458984,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,9.526962094241752e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,0.0001003234938252,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,7.409859244944528e-05,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,0.0001003235011012,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,0.0004758914583362,289.245849609375,294.1499938964844,272.2264099121094,271.05731201171875,272.8133850097656,272.4193725585937,288.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628042197893592e-09,0.0010150780435651,-0.0190357789397239,0.0,0.0,0.0,-0.0085943657904863,60.0,-11.107479095458984,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,9.522919572191312e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227294921875,0.0,0.0,0.0001002809221972,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46142578125,0.0,0.0,7.406715303659439e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585876464844,0.0,0.0,0.0001002809294732,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,0.0004756895359605,289.2416687011719,294.1499938964844,272.1927795410156,271.0243530273437,272.8078308105469,272.3881530761719,288.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146548738703,7.577680705139755e-09,0.0010146473068743,-0.0189038757234811,0.0,0.0,0.0,-0.008569398894906,60.0,-11.123230934143066,-0.0,-7.019335868108102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,9.519012382952496e-05,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,0.0001002397766569,290.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45709228515625,0.0,0.0,7.403676136163995e-05,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,0.0001002397839329,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,0.0004754943365696,289.23748779296875,294.1499938964844,272.1591491699219,270.991455078125,272.8020324707031,272.3567810058594,288.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528997869599152e-09,0.0010142311220988,-0.018776373937726,0.0,0.0,0.0,-0.0085452646017074,60.0,-11.139098167419434,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,9.51156034716405e-05,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105224609375,0.0,0.0,0.000100161305454,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,7.397880835924298e-05,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,0.00010016131273,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,0.0004751221276819,289.2291259765625,294.1499938964844,272.0921325683594,270.9258728027344,272.7896728515625,272.29376220703125,288.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436159243923157e-09,0.001013437169604,-0.0185332167893648,0.0,0.0,0.0,-0.0084992405027151,60.0,-11.17109489440918,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,9.51156034716405e-05,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105224609375,0.0,0.0,0.000100161305454,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,7.397880835924298e-05,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,0.00010016131273,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,0.0004751221276819,289.2291259765625,294.1499938964844,272.0921325683594,270.9258728027344,272.7896728515625,272.29376220703125,288.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436159243923157e-09,0.001013437169604,-0.0185332167893648,0.0,0.0,0.0,-0.0084992405027151,60.0,-11.17109489440918,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,9.504451736574993e-05,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,0.0001000864504021,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398498535156,0.0,0.0,7.39235183573328e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371032714844,0.0,0.0,0.0001000864576781,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.435302734375,0.0,0.0,0.0004747670318465,289.2207946777344,294.1499938964844,272.0256652832031,270.86090087890625,272.7763366699219,272.23052978515625,288.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347595420981179e-09,0.0010126798879355,-0.0183012541383504,0.0,0.0,0.0,-0.00845533516258,60.0,-11.20322322845459,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,9.504451736574993e-05,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,0.0001000864504021,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398498535156,0.0,0.0,7.39235183573328e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371032714844,0.0,0.0,0.0001000864576781,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.435302734375,0.0,0.0,0.0004747670318465,289.2207946777344,294.1499938964844,272.0256652832031,270.86090087890625,272.7763366699219,272.23052978515625,288.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347595420981179e-09,0.0010126798879355,-0.0183012541383504,0.0,0.0,0.0,-0.00845533516258,60.0,-11.20322322845459,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,9.497553401160984e-05,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0001000138072413,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,7.386985816992819e-05,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,0.0001000138145172,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,0.0004744224133901,289.21246337890625,294.1499938964844,271.9599914550781,270.7967834472656,272.76202392578125,272.16729736328125,288.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261647283485217e-09,0.0010119449580088,-0.0180761404335498,0.0,0.0,0.0,-0.0084127271547913,60.0,-11.235142707824709,-0.0,-6.981991873544757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,9.497553401160984e-05,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0001000138072413,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,7.386985816992819e-05,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,0.0001000138145172,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,0.0004744224133901,289.21246337890625,294.1499938964844,271.9599914550781,270.7967834472656,272.76202392578125,272.16729736328125,288.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261647283485217e-09,0.0010119449580088,-0.0180761404335498,0.0,0.0,0.0,-0.0084127271547913,60.0,-11.235142707824709,-0.0,-6.981991873544757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,9.49079476413317e-05,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861083984375,0.0,0.0,9.99426338239573e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42266845703125,0.0,0.0,7.381729665212333e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,9.994264109991492e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.418212890625,0.0,0.0,0.0004740848380606,289.2041320800781,294.1499938964844,271.8954162597656,270.7337951660156,272.7468566894531,272.1043395996094,288.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177447081119226e-09,0.0010112249292433,-0.0178556032478809,0.0,0.0,0.0,-0.008370985276997,60.0,-11.266592979431152,-0.0,-6.972058486098831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,9.49079476413317e-05,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861083984375,0.0,0.0,9.99426338239573e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42266845703125,0.0,0.0,7.381729665212333e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,9.994264109991492e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.418212890625,0.0,0.0,0.0004740848380606,289.2041320800781,294.1499938964844,271.8954162597656,270.7337951660156,272.7468566894531,272.1043395996094,288.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177447081119226e-09,0.0010112249292433,-0.0178556032478809,0.0,0.0,0.0,-0.008370985276997,60.0,-11.266592979431152,-0.0,-6.972058486098831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231262207031,0.0,0.0,9.487461647950111e-05,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3820495605469,0.0,0.0,9.990753460442647e-05,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183654785156,0.0,0.0,7.3791372415144e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41571044921875,0.0,0.0,9.990754188038407e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139709472656,0.0,0.0,0.0004739183350466,289.1999816894531,294.1499938964844,271.8636169433594,270.70281982421875,272.73895263671875,272.0730285644531,288.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135919855016937e-09,0.0010108698625117,-0.0177468322217464,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.28208065032959,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188232421875,0.0,0.0,9.484173642704263e-05,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,9.987290832214056e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,7.376579742413014e-05,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,9.98729155980982e-05,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,0.0004737541021313,289.1958312988281,294.1499938964844,271.8321838378906,270.67218017578125,272.7308349609375,272.0418701171875,288.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094955734032737e-09,0.0010105195688083,-0.0176395382732152,0.0,0.0,0.0,-0.0083300909027457,60.0,-11.297358512878418,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101867675781,0.0,0.0,9.477791900280864e-05,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,9.980570757761598e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.405517578125,0.0,0.0,7.371616084128618e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,9.98057148535736e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,0.0004734352987725,289.1875305175781,294.1499938964844,271.77056884765625,270.6122436523437,272.7139587402344,271.980224609375,288.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015445113722762e-09,0.0010098397033289,-0.0174312777817249,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.327178955078123,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101867675781,0.0,0.0,9.477791900280864e-05,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,9.980570757761598e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.405517578125,0.0,0.0,7.371616084128618e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,9.98057148535736e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,0.0004734352987725,289.1875305175781,294.1499938964844,271.77056884765625,270.6122436523437,272.7139587402344,271.980224609375,288.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015445113722762e-09,0.0010098397033289,-0.0174312777817249,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.327178955078123,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015808105469,0.0,0.0,9.471702651353552e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617858886719,0.0,0.0,9.974158456316218e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,7.366879435721785e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,9.97415918391198e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927001953125,0.0,0.0,0.0004731311346404,289.1792297363281,294.1499938964844,271.7108459472656,270.55426025390625,272.6963806152344,271.9194641113281,288.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091977892443,6.939579577647237e-09,0.0010091909207403,-0.0172325633466243,0.0,0.0,0.0,-0.008253064006567,60.0,-11.356160163879396,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015808105469,0.0,0.0,9.471702651353552e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617858886719,0.0,0.0,9.974158456316218e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,7.366879435721785e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,9.97415918391198e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927001953125,0.0,0.0,0.0004731311346404,289.1792297363281,294.1499938964844,271.7108459472656,270.55426025390625,272.6963806152344,271.9194641113281,288.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091977892443,6.939579577647237e-09,0.0010091909207403,-0.0172325633466243,0.0,0.0,0.0,-0.008253064006567,60.0,-11.356160163879396,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929748535156,0.0,0.0,9.466194751439616e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536682128906,0.0,0.0,9.968358062906192e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,7.362596079474315e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,9.968358790501952e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,0.0004728559870272,289.17095947265625,294.1499938964844,271.6532897949219,270.4984436035156,272.6781005859375,271.85986328125,288.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.38420867919922,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929748535156,0.0,0.0,9.466194751439616e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536682128906,0.0,0.0,9.968358062906192e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,7.362596079474315e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,9.968358790501952e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,0.0004728559870272,289.17095947265625,294.1499938964844,271.6532897949219,270.4984436035156,272.6781005859375,271.85986328125,288.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.38420867919922,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,9.963240881916136e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,7.358816219493747e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,9.963241609511896e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,0.0004726132610812,289.1626892089844,294.1499938964844,271.59814453125,270.44512939453125,272.6591491699219,271.8016967773437,288.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810416675051556e-09,0.0010080863721668,-0.0168942417949438,0.0,0.0,0.0,-0.0081890327855944,60.0,-11.411346435546877,-0.0,-6.928843276909903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,9.963240881916136e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,7.358816219493747e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,9.963241609511896e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,0.0004726132610812,289.1626892089844,294.1499938964844,271.59814453125,270.44512939453125,272.6591491699219,271.8016967773437,288.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810416675051556e-09,0.0010080863721668,-0.0168942417949438,0.0,0.0,0.0,-0.0081890327855944,60.0,-11.411346435546877,-0.0,-6.928843276909903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,9.459193825023247e-05,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,9.9609860626515e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,7.35715075279586e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,9.960986790247262e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714904785156,0.0,0.0,0.0004725062754005,289.1585388183594,294.1499938964844,271.5715637207031,270.4194641113281,272.6494445800781,271.773193359375,288.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783735795323764e-09,0.001007858198136,-0.0168243534862995,0.0,0.0,0.0,-0.0081758052110672,60.0,-11.424582481384276,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,9.457278792979196e-05,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33746337890625,0.0,0.0,9.958969167200848e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713684082031,0.0,0.0,7.355661364272237e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,9.95896989479661e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,0.0004724106111098,289.1544189453125,294.1499938964844,271.54571533203125,270.39453125,272.6395874023437,271.7451171875,288.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759878434792199e-09,0.0010076542384922,-0.0167618636041879,0.0,0.0,0.0,-0.0081639783456921,60.0,-11.437579154968262,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,9.454158862354234e-05,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293762207031,0.0,0.0,9.955684072338045e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,7.353234832407907e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603820800781,0.0,0.0,9.955684799933806e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,0.0004722547892015,289.1461486816406,294.1499938964844,271.4962463378906,270.3469543457031,272.6195068359375,271.6903686523437,288.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073286248371,6.72101618803822e-09,0.0010073218727484,-0.0166600663214921,0.0,0.0,0.0,-0.008144712075591,60.0,-11.462814331054688,-0.0,-6.91833790256169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
