time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799080,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,9.454158862354234e-05,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293762207031,0.0,0.0,9.955684072338045e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,7.353234832407907e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603820800781,0.0,0.0,9.955684799933806e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,0.0004722547892015,289.1461486816406,294.1499938964844,271.4962463378906,270.3469543457031,272.6195068359375,271.6903686523437,288.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073286248371,6.72101618803822e-09,0.0010073218727484,-0.0166600663214921,0.0,0.0,0.0,-0.008144712075591,60.0,-11.462814331054688,-0.0,-6.91833790256169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.050000000745058,9.451934602111578e-05,291.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3212890625,0.0,0.050000000745058,9.953341213986278e-05,290.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.050000000745058,7.351504609687254e-05,290.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3518981933594,0.0,0.050000000745058,9.95334194158204e-05,291.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.050000000745058,0.0004721436707768,289.13787841796875,291.1499938964844,271.45001220703125,270.3026428222656,272.5989685058594,271.63751220703125,288.1424560546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.487070083618164,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.050000000745058,9.451934602111578e-05,291.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3212890625,0.0,0.050000000745058,9.953341213986278e-05,290.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.050000000745058,7.351504609687254e-05,290.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3518981933594,0.0,0.050000000745058,9.95334194158204e-05,291.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.050000000745058,0.0004721436707768,289.13787841796875,291.1499938964844,271.45001220703125,270.3026428222656,272.5989685058594,271.63751220703125,288.1424560546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.487070083618164,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5227355957031,0.6368855237960815,0.050000000745058,0.0408311896026134,291.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5150146484375,0.6368855237960815,0.050000000745058,0.0429972112178802,290.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218505859375,0.6368855237960815,0.050000000745058,0.0317575931549072,290.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213317871094,0.6368855237960815,0.050000000745058,0.0429972112178802,291.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5210266113281,0.6368855237960815,0.050000000745058,0.2039602547883987,288.3738098144531,291.1499938964844,271.42779541015625,270.2817687988281,284.9789428710937,287.76715087890625,288.0378112792969,1.0,0.1097086146473884,0.1320408880710601,0.1320408880710601,1.0,1.0,-0.4350460469722748,0.0058018607087433,0.429244190454483,-0.102959394454956,0.0,0.0,0.0,10.194809913635254,60.0,-238.21340942382807,-0.0,12.27641773223877,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.969970703125,0.6335847973823547,0.050000000745058,0.0452269427478313,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.96954345703125,0.6335847973823547,0.050000000745058,0.0476261489093303,291.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96990966796875,0.6335847973823547,0.050000000745058,0.0351765118539333,290.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96990966796875,0.6335847973823547,0.050000000745058,0.0476261489093303,291.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9698791503906,0.6335847973823547,0.050000000745058,0.2259179353713989,287.92877197265625,291.1499938964844,271.4056701660156,270.2616271972656,286.5564880371094,291.459716796875,287.8009033203125,1.0,0.1210848093032836,0.2640817761421203,0.2640817761421203,1.0,1.0,-0.4819022715091705,0.0366149432957172,0.4452873170375824,-0.083734281361103,0.0,0.0,0.0,12.51971435546875,60.0,-376.6614379882813,-0.0,16.675905227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.572309136390686,0.050000000745058,0.0456730425357818,291.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.572309136390686,0.050000000745058,0.0480959117412567,291.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.572309136390686,0.050000000745058,0.0355234779417514,290.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.572309136390686,0.050000000745058,0.0480959117412567,291.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.572309136390686,0.050000000745058,0.2281462997198104,287.57666015625,291.1499938964844,271.3617858886719,270.2235412597656,285.8697204589844,291.61279296875,287.5115966796875,1.0,0.1405710279941558,0.5281635522842407,0.5281635522842407,1.0,1.0,-0.4866565763950348,0.1492682546377182,0.3373883068561554,0.0269925277680158,0.0,0.0,0.0,20.06390380859375,60.0,-420.8442077636719,-0.0,23.177032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.572309136390686,0.050000000745058,0.0456730425357818,291.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.572309136390686,0.050000000745058,0.0480959117412567,291.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.572309136390686,0.050000000745058,0.0355234779417514,290.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.572309136390686,0.050000000745058,0.0480959117412567,291.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.572309136390686,0.050000000745058,0.2281462997198104,287.57666015625,291.1499938964844,271.3617858886719,270.2235412597656,285.8697204589844,291.61279296875,287.5115966796875,1.0,0.1405710279941558,0.5281635522842407,0.5281635522842407,1.0,1.0,-0.4866565763950348,0.1492682546377182,0.3373883068561554,0.0269925277680158,0.0,0.0,0.0,20.06390380859375,60.0,-420.8442077636719,-0.0,23.177032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.5502939820289612,0.050000000745058,0.0458104349672794,291.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.5502939820289612,0.050000000745058,0.0482405945658683,291.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.5502939820289612,0.050000000745058,0.0356303378939628,290.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.5502939820289612,0.050000000745058,0.0482405945658683,291.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.5502939820289612,0.050000000745058,0.2288326174020767,287.3938293457031,291.1499938964844,271.3399963378906,270.2055358886719,284.1382751464844,291.6082458496094,287.23712158203125,1.0,0.1489642858505249,0.6602044105529785,0.6602044105529785,1.0,1.0,-0.4881205260753631,0.1866027116775512,0.3015178143978119,0.0636949092149734,0.0,0.0,0.0,23.73723793029785,60.0,-803.42578125,-0.0,26.32464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.047119140625,297.1499938964844,293.1499938964844,0.0007422113558277,-65.24812316894531,287.9073486328125,0.5333401560783386,0.050000000745058,0.0459414720535278,291.3609924316406,297.1499938964844,293.1499938964844,0.0005863521946594,-54.28092575073242,287.7001342773437,0.5333401560783386,0.050000000745058,0.0483785793185234,291.0341186523437,297.1499938964844,293.1499938964844,0.0004726309271063,-26.84458923339844,287.3569641113281,0.5333401560783386,0.050000000745058,0.0357322543859481,290.7957763671875,297.1499938964844,293.1499938964844,0.0004965928965248,-41.960243225097656,287.4232788085937,0.5333401560783386,0.050000000745058,0.0483785793185234,291.60302734375,297.1499938964844,293.1499938964844,0.0004886038368567,-190.3542633056641,287.49462890625,0.5333401560783386,0.050000000745058,0.2294871509075164,287.0169982910156,291.1499938964844,271.3183288574219,270.188232421875,283.542236328125,291.60400390625,286.7957763671875,1.0,0.1565226912498474,0.7272799611091614,0.7272799611091614,1.0,1.0,-0.4895167350769043,0.1963593810796737,0.2931573688983917,0.0729738771915435,0.0,0.0,1.0,27.241504669189453,60.0,-1036.646728515625,-0.0,29.352659225463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,303.78863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,3.017537832260132,18000.0,0.0,0.0,5.486640930030262e-06,0.0,0.0,0.0,0.0,1.0,0.0001943575916811,0.0,-0.0,-0.0,0.0,0.0,0.0,4.284437636670191e-06,4.301796252548229e-06,-1.7358789961008373e-08,0.0,5.568243199860491e-09,0.0,0.0,1.3712043767100113e-07,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0549621582031,297.1499938964844,293.1499938964844,0.0017274230485782,-146.2044677734375,290.1244812011719,0.5102593302726746,0.050000000745058,0.0461803115904331,291.360107421875,297.1499938964844,293.1499938964844,0.0014766191598027,-131.60755920410156,289.7543334960937,0.5102593302726746,0.050000000745058,0.048630092293024,291.04425048828125,297.1499938964844,293.1499938964844,0.0014100079424679,-92.81995391845705,289.6253356933594,0.5102593302726746,0.050000000745058,0.0359180197119712,290.8141174316406,297.1499938964844,293.1499938964844,0.0015484465984627,-138.00927734375,289.8215637207031,0.5102593302726746,0.050000000745058,0.048630092293024,291.6073913574219,297.1499938964844,293.1499938964844,0.001221461687237,-516.4136352539062,289.3824768066406,0.5102593302726746,0.050000000745058,0.2306802123785019,287.7661437988281,291.1499938964844,271.2752990722656,270.15545654296875,283.1618957519531,291.6052551269531,288.4614562988281,1.0,0.1693507879972458,0.8614311218261719,0.8614311218261719,1.0,1.0,-0.4920617938041687,0.2050090730190277,0.287052720785141,0.0808137133717536,0.0,0.0,1.0,33.628055572509766,60.0,2531.093017578125,-6794.6611328125,34.91768264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7481994628906,309.0026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,8589.25,18000.0,0.0,0.0,0.0271094143390655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405075907707214,0.9405149221420288,-7.313904006878147e-06,0.0,2.751260944933165e-05,0.0,0.0,92.59298706054688,0.0,0.0,0.0,0.531558096408844,4.0,0.0,1.0
799680,291.0549621582031,297.1499938964844,293.1499938964844,0.0017274230485782,-146.2044677734375,290.1244812011719,0.5102593302726746,0.050000000745058,0.0461803115904331,291.360107421875,297.1499938964844,293.1499938964844,0.0014766191598027,-131.60755920410156,289.7543334960937,0.5102593302726746,0.050000000745058,0.048630092293024,291.04425048828125,297.1499938964844,293.1499938964844,0.0014100079424679,-92.81995391845705,289.6253356933594,0.5102593302726746,0.050000000745058,0.0359180197119712,290.8141174316406,297.1499938964844,293.1499938964844,0.0015484465984627,-138.00927734375,289.8215637207031,0.5102593302726746,0.050000000745058,0.048630092293024,291.6073913574219,297.1499938964844,293.1499938964844,0.001221461687237,-516.4136352539062,289.3824768066406,0.5102593302726746,0.050000000745058,0.2306802123785019,287.7661437988281,291.1499938964844,271.2752990722656,270.15545654296875,283.1618957519531,291.6052551269531,288.4614562988281,1.0,0.1693507879972458,0.8614311218261719,0.8614311218261719,1.0,1.0,-0.4920617938041687,0.2050090730190277,0.287052720785141,0.0808137133717536,0.0,0.0,1.0,33.628055572509766,60.0,2531.093017578125,-6794.6611328125,34.91768264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7481994628906,309.0026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,8589.25,18000.0,0.0,0.0,0.0271094143390655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405075907707214,0.9405149221420288,-7.313904006878147e-06,0.0,2.751260944933165e-05,0.0,0.0,92.59298706054688,0.0,0.0,0.0,0.531558096408844,4.0,0.0,1.0
799740,291.0952453613281,297.1499938964844,293.1499938964844,0.0022621508687734,-178.83279418945312,292.90875244140625,0.4959981441497803,0.050000000745058,0.0463842302560806,291.3834228515625,297.1499938964844,293.1499938964844,0.0019606896676123,-163.23880004882812,292.4917297363281,0.4959981441497803,0.050000000745058,0.0488448292016983,291.07989501953125,297.1499938964844,293.1499938964844,0.0019852051045745,-122.07464599609376,292.50653076171875,0.4959981441497803,0.050000000745058,0.0360766239464283,290.8526916503906,297.1499938964844,293.1499938964844,0.0021904807072132,-182.35919189453125,292.7825927734375,0.4959981441497803,0.050000000745058,0.0488448292016983,291.6363525390625,297.1499938964844,293.1499938964844,0.0016245514852926,-641.5988159179688,292.0329895019531,0.4959981441497803,0.050000000745058,0.2316988408565521,289.8945007324219,291.1499938964844,271.2327575683594,270.12506103515625,283.0386657714844,291.6311950683594,290.24658203125,1.0,0.1795160919427871,0.9955822825431824,0.9955822825431824,1.0,1.0,-0.4942347407341003,0.2084994465112686,0.2857353091239929,0.0836565643548965,0.0,0.0,1.0,39.08063125610352,60.0,2301.879150390625,-6573.1884765625,39.71467208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7709350585937,307.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,14924.5166015625,19080.0,0.0,0.0,0.0606966353952884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425464391708374,1.2425591945648191,-1.2750622772728091e-05,0.0,6.159937038319185e-05,0.0,0.0,213.30116271972656,0.0,0.0,0.0,0.6985899806022644,4.0,0.0,1.0
799800,291.0952453613281,297.1499938964844,293.1499938964844,0.0022621508687734,-178.83279418945312,292.90875244140625,0.4959981441497803,0.050000000745058,0.0463842302560806,291.3834228515625,297.1499938964844,293.1499938964844,0.0019606896676123,-163.23880004882812,292.4917297363281,0.4959981441497803,0.050000000745058,0.0488448292016983,291.07989501953125,297.1499938964844,293.1499938964844,0.0019852051045745,-122.07464599609376,292.50653076171875,0.4959981441497803,0.050000000745058,0.0360766239464283,290.8526916503906,297.1499938964844,293.1499938964844,0.0021904807072132,-182.35919189453125,292.7825927734375,0.4959981441497803,0.050000000745058,0.0488448292016983,291.6363525390625,297.1499938964844,293.1499938964844,0.0016245514852926,-641.5988159179688,292.0329895019531,0.4959981441497803,0.050000000745058,0.2316988408565521,289.8945007324219,291.1499938964844,271.2327575683594,270.12506103515625,283.0386657714844,291.6311950683594,290.24658203125,1.0,0.1795160919427871,0.9955822825431824,0.9955822825431824,1.0,1.0,-0.4942347407341003,0.2084994465112686,0.2857353091239929,0.0836565643548965,0.0,0.0,1.0,39.08063125610352,60.0,2301.879150390625,-6573.1884765625,39.71467208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7709350585937,307.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,14924.5166015625,19080.0,0.0,0.0,0.0606966353952884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425464391708374,1.2425591945648191,-1.2750622772728091e-05,0.0,6.159937038319185e-05,0.0,0.0,213.30116271972656,0.0,0.0,0.0,0.6985899806022644,4.0,0.0,1.0
799860,291.14031982421875,297.1499938964844,293.1499938964844,0.0027060580905526,-205.8084259033203,294.51641845703125,0.4871037602424621,0.050000000745058,0.046537660062313,291.4120788574219,297.1499938964844,293.1499938964844,0.0023655055556446,-189.53094482421875,294.0633239746094,0.4871037602424621,0.050000000745058,0.0490063950419425,291.1199645996094,297.1499938964844,293.1499938964844,0.0024591253604739,-145.51560974121094,294.1744689941406,0.4871037602424621,0.050000000745058,0.0361959561705589,290.8939514160156,297.1499938964844,293.1499938964844,0.002722725039348,-218.0542449951172,294.5180358886719,0.4871037602424621,0.050000000745058,0.0490063950419425,291.67095947265625,297.1499938964844,293.1499938964844,0.0019570679869502,-743.9365234375,293.5254211425781,0.4871037602424621,0.050000000745058,0.2324652373790741,290.99395751953125,291.1499938964844,271.19482421875,270.0995788574219,283.03155517578125,291.6649475097656,291.25201416015625,1.0,0.186770960688591,0.9955388307571412,0.9955388307571412,1.0,1.0,-0.4958696365356445,0.2092620730400085,0.2866075932979584,0.0839637368917465,0.0,0.0,0.99105566740036,43.183082580566406,60.0,1766.410888671875,-6355.57421875,43.35153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6214904785156,306.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17857.55859375,19080.0,0.0,0.0,0.0901975035667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358798861503601,1.3588141202926636,-1.5250326214300005e-05,0.0,9.153899736702442e-05,0.0,0.0,278.97393798828125,0.0,0.0,0.0,0.743748664855957,4.0,0.0,1.0
799920,291.1454772949219,297.1499938964844,293.1499938964844,0.0027516577392816,-208.4740295410156,294.6703796386719,0.486258864402771,0.050000000745058,0.0465530380606651,291.4154357910156,297.1499938964844,293.1499938964844,0.0024071992374956,-192.142578125,294.2139587402344,0.486258864402771,0.050000000745058,0.04902258887887,291.1246032714844,297.1499938964844,293.1499938964844,0.0025077871978282,-147.8315887451172,294.3343200683594,0.486258864402771,0.050000000745058,0.0362079180777072,290.8986511230469,297.1499938964844,293.1499938964844,0.0027776316273957,-221.59341430664065,294.68475341796875,0.486258864402771,0.050000000745058,0.04902258887887,291.67498779296875,297.1499938964844,293.1499938964844,0.0019909553229808,-753.97802734375,293.667724609375,0.486258864402771,0.050000000745058,0.2325420528650283,291.0983581542969,291.1499938964844,271.1906433105469,270.0968322753906,283.0320129394531,291.6689453125,291.349853515625,1.0,0.1874814331531524,0.9955340027809144,0.9955340027809144,1.0,1.0,-0.4960335195064544,0.2093334347009658,0.2867000997066498,0.0839909687638282,0.0,0.0,0.9785082936286926,43.59429550170898,48.0,1712.3243408203125,-6335.3740234375,43.71736145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.52862548828125,306.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.1875,19080.0,0.0,0.0,0.0933583974838256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363370060920715,1.3633854389190674,-1.5369678294518963e-05,0.0,9.474690159549937e-05,0.0,0.0,282.0037536621094,0.0,0.0,0.0,0.7457554340362549,4.0,0.0,1.0
799980,291.1965637207031,297.1499938964844,293.1499938964844,0.0031666881404817,-231.7494506835937,296.0162353515625,0.4839658439159393,0.050000000745058,0.0465951971709728,291.4493713378906,297.1499938964844,293.1499938964844,0.0027859974652528,-214.9680938720703,295.5308532714844,0.4839658439159393,0.050000000745058,0.049066986888647,291.1710205078125,297.1499938964844,293.1499938964844,0.0029497062787413,-168.0331573486328,295.7306823730469,0.4839658439159393,0.050000000745058,0.0362407080829143,290.94549560546875,297.1499938964844,293.1499938964844,0.003279935568571,-252.6338653564453,296.1444396972656,0.4839658439159393,0.050000000745058,0.049066986888647,291.7160339355469,297.1499938964844,293.1499938964844,0.0022946165408939,-840.3876953125,294.9062194824219,0.4839658439159393,0.050000000745058,0.2327526658773422,292.008056640625,291.1499938964844,271.1490173339844,270.07061767578125,283.03790283203125,291.7098388671875,292.2023620605469,1.0,0.1889288872480392,0.995485782623291,0.995485782623291,1.0,1.0,-0.4964830875396728,0.2095242738723755,0.2869588136672973,0.0840751528739929,0.0,0.0,0.8008387684822083,44.72183990478516,36.0,1240.76171875,-6141.8779296875,44.721656799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9522399902344,305.7910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,20884.921875,19080.0,0.0,0.0,0.1229685097932815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261403203010559,1.2614176273345947,-1.4385286704055034e-05,0.0,0.0001247974141733,0.0,0.0,237.3926239013672,0.0,0.0,0.0,0.6955483555793762,4.0,0.0,1.0
800040,291.1965637207031,297.1499938964844,293.1499938964844,0.0031666881404817,-231.7494506835937,296.0162353515625,0.4839658439159393,0.050000000745058,0.0465951971709728,291.4493713378906,297.1499938964844,293.1499938964844,0.0027859974652528,-214.9680938720703,295.5308532714844,0.4839658439159393,0.050000000745058,0.049066986888647,291.1710205078125,297.1499938964844,293.1499938964844,0.0029497062787413,-168.0331573486328,295.7306823730469,0.4839658439159393,0.050000000745058,0.0362407080829143,290.94549560546875,297.1499938964844,293.1499938964844,0.003279935568571,-252.6338653564453,296.1444396972656,0.4839658439159393,0.050000000745058,0.049066986888647,291.7160339355469,297.1499938964844,293.1499938964844,0.0022946165408939,-840.3876953125,294.9062194824219,0.4839658439159393,0.050000000745058,0.2327526658773422,292.008056640625,291.1499938964844,271.1490173339844,270.07061767578125,283.03790283203125,291.7098388671875,292.2023620605469,1.0,0.1889288872480392,0.995485782623291,0.995485782623291,1.0,1.0,-0.4964830875396728,0.2095242738723755,0.2869588136672973,0.0840751528739929,0.0,0.0,0.8008387684822083,44.72183990478516,36.0,1240.76171875,-6141.8779296875,44.721656799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9522399902344,305.7910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,20884.921875,19080.0,0.0,0.0,0.1229685097932815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261403203010559,1.2614176273345947,-1.4385286704055034e-05,0.0,0.0001247974141733,0.0,0.0,237.3926239013672,0.0,0.0,0.0,0.6955483555793762,4.0,0.0,1.0
800100,291.220947265625,297.1499938964844,293.1499938964844,0.0033539677970111,-241.8448486328125,296.57763671875,0.485179603099823,0.050000000745058,0.0465728119015693,291.46612548828125,297.1499938964844,293.1499938964844,0.0029558695387095,-224.8343811035156,296.0790710449219,0.485179603099823,0.050000000745058,0.0490434132516384,291.193603515625,297.1499938964844,293.1499938964844,0.003148159943521,-176.7408447265625,296.3123779296875,0.485179603099823,0.050000000745058,0.0362232998013496,290.9681701660156,297.1499938964844,293.1499938964844,0.0035076995845884,-266.0863037109375,296.7547912597656,0.485179603099823,0.050000000745058,0.0490434132516384,291.7363586425781,297.1499938964844,293.1499938964844,0.0024281598161906,-876.9642333984375,295.41754150390625,0.485179603099823,0.050000000745058,0.2326408475637436,292.3792419433594,291.1499938964844,271.1283874511719,270.0581970214844,283.041259765625,291.7302551269531,292.5461120605469,1.0,0.187738612294197,0.995461642742157,0.995461642742157,1.0,1.0,-0.4962446689605713,0.2094152867794037,0.2868293821811676,0.0840456485748291,0.0,0.0,0.6814674735069275,44.12343978881836,36.0,1035.79443359375,-6011.81494140625,44.18844223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8885192871094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,22962.60546875,18000.0,0.0,0.0,0.1360882371664047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0711047649383545,1.071116924285889,-1.2159741345385555e-05,0.0,0.0001381122565362,0.0,0.0,162.69943237304688,0.0,0.0,0.0,0.5928988456726074,4.0,0.0,1.0
800160,291.2441711425781,297.1499938964844,293.1499938964844,0.0035339370369911,-251.57669067382807,297.07330322265625,0.4876881241798401,0.050000000745058,0.0465270802378654,291.4823608398437,297.1499938964844,293.1499938964844,0.0031180102378129,-234.28668212890625,296.5611877441406,0.4876881241798401,0.050000000745058,0.0489952564239501,291.2152404785156,297.1499938964844,293.1499938964844,0.0033379585947841,-185.05294799804688,296.8255920410156,0.4876881241798401,0.050000000745058,0.0361877307295799,290.98980712890625,297.1499938964844,293.1499938964844,0.0037271517794579,-278.9697265625,297.2959289550781,0.4876881241798401,0.050000000745058,0.0489952564239501,291.756103515625,297.1499938964844,293.1499938964844,0.0025540965143591,-911.6488037109376,295.863037109375,0.4876881241798401,0.050000000745058,0.2324124127626419,292.6914367675781,291.1499938964844,271.10791015625,270.04620361328125,283.0445556640625,291.75018310546875,292.8243713378906,1.0,0.1854611188173294,0.9955800175666808,0.9955800175666808,1.0,1.0,-0.4957574605941772,0.2091975659132003,0.2865598797798157,0.0839798897504806,0.0,0.0,0.5471188426017761,42.900821685791016,25.0,812.2740478515625,-5756.2841796875,43.10054397583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9704895019531,305.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,23557.703125,18000.0,0.0,0.0,0.1477341502904892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7640109658241272,0.7640198469161987,-8.87215446709888e-06,0.0,0.0001499313802924,0.0,0.0,77.64314270019531,0.0,0.0,0.0,0.4777850210666656,4.0,0.0,1.0
800220,291.2861022949219,297.1499938964844,293.1499938964844,0.0039117573760449,-274.2700500488281,297.8416748046875,0.4958694577217102,0.050000000745058,0.0463863164186477,291.512451171875,297.1499938964844,293.1499938964844,0.0034530982375144,-255.96676635742188,297.2935791015625,0.4958694577217102,0.050000000745058,0.0488470233976841,291.25469970703125,297.1499938964844,293.1499938964844,0.0037302596028894,-203.78944396972656,297.6202392578125,0.4958694577217102,0.050000000745058,0.0360782444477081,291.02880859375,297.1499938964844,293.1499938964844,0.0041859420016407,-308.0375671386719,298.15216064453125,0.4958694577217102,0.050000000745058,0.0488470233976841,291.79266357421875,297.1499938964844,293.1499938964844,0.0028105264063924,-990.9727783203124,296.5130920410156,0.4958694577217102,0.050000000745058,0.2317092418670654,293.0415344238281,291.1499938964844,271.0672607421875,270.0234069824219,283.0502624511719,291.7873840332031,293.05377197265625,1.0,0.178500160574913,0.9958168268203736,0.9958168268203736,1.0,1.0,-0.4942575991153717,0.2085284888744354,0.2857291102409363,0.0837717950344085,0.0,0.0,0.2664280831813812,39.1373291015625,25.0,147.55299377441406,-4628.9658203125,39.76473236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5840148925781,303.62371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,21127.4609375,18000.0,0.0,0.0,0.1652900874614715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668247818946838,0.2668300569057464,-5.273887836665381e-06,0.0,0.0001677484251558,0.0,0.0,13.445579528808594,0.0,0.0,0.0,0.3150745034217834,4.0,0.0,1.0
800280,291.2861022949219,297.1499938964844,293.1499938964844,0.0039117573760449,-274.2700500488281,297.8416748046875,0.4958694577217102,0.050000000745058,0.0463863164186477,291.512451171875,297.1499938964844,293.1499938964844,0.0034530982375144,-255.96676635742188,297.2935791015625,0.4958694577217102,0.050000000745058,0.0488470233976841,291.25469970703125,297.1499938964844,293.1499938964844,0.0037302596028894,-203.78944396972656,297.6202392578125,0.4958694577217102,0.050000000745058,0.0360782444477081,291.02880859375,297.1499938964844,293.1499938964844,0.0041859420016407,-308.0375671386719,298.15216064453125,0.4958694577217102,0.050000000745058,0.0488470233976841,291.79266357421875,297.1499938964844,293.1499938964844,0.0028105264063924,-990.9727783203124,296.5130920410156,0.4958694577217102,0.050000000745058,0.2317092418670654,293.0415344238281,291.1499938964844,271.0672607421875,270.0234069824219,283.0502624511719,291.7873840332031,293.05377197265625,1.0,0.178500160574913,0.9958168268203736,0.9958168268203736,1.0,1.0,-0.4942575991153717,0.2085284888744354,0.2857291102409363,0.0837717950344085,0.0,0.0,0.2664280831813812,39.1373291015625,25.0,147.55299377441406,-4628.9658203125,39.76473236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5840148925781,303.62371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,21127.4609375,18000.0,0.0,0.0,0.1652900874614715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668247818946838,0.2668300569057464,-5.273887836665381e-06,0.0,0.0001677484251558,0.0,0.0,13.445579528808594,0.0,0.0,0.0,0.3150745034217834,4.0,0.0,1.0
800340,291.3200378417969,297.1499938964844,293.1499938964844,0.0044168685562908,-311.5738220214844,298.25006103515625,0.5032514929771423,0.050000000745058,0.0462738908827304,291.5374450683594,297.1499938964844,293.1499938964844,0.003890921594575,-291.0521240234375,297.63555908203125,0.5032514929771423,0.050000000745058,0.0487286336719989,291.28717041015625,297.1499938964844,293.1499938964844,0.0042395214550197,-233.22457885742188,298.04010009765625,0.5032514929771423,0.050000000745058,0.0359908044338226,291.0607604980469,297.1499938964844,293.1499938964844,0.0047881002537906,-353.335693359375,298.66015625,0.5032514929771423,0.050000000745058,0.0487286336719989,291.82305908203125,297.1499938964844,293.1499938964844,0.0031441610772162,-1121.7232666015625,296.7337341308594,0.5032514929771423,0.050000000745058,0.2311476618051529,292.7908020019531,291.1499938964844,271.02716064453125,270.0020446777344,283.0530090332031,291.81884765625,292.6433410644531,1.0,0.1731171607971191,0.9960535764694214,0.9960535764694214,1.0,1.0,-0.4930595159530639,0.2079840302467346,0.2850754857063293,0.0836288928985595,0.0,0.0,0.0569168590009212,36.131935119628906,25.0,-696.854248046875,-3353.69091796875,37.11491012573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7271728515625,301.3705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18801.859375,18000.0,0.0,0.0,0.1739779263734817,0.0,0.0,0.0,0.0,1.0,0.0006208791746757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010543182492256,0.101897083222866,-0.0008427689317613,0.0,0.0001765654742484,0.0,0.0,4.099255084991455,0.0,0.0,0.0,0.2743361294269562,4.0,0.0,1.0
800400,291.3200378417969,297.1499938964844,293.1499938964844,0.0044168685562908,-311.5738220214844,298.25006103515625,0.5032514929771423,0.050000000745058,0.0462738908827304,291.5374450683594,297.1499938964844,293.1499938964844,0.003890921594575,-291.0521240234375,297.63555908203125,0.5032514929771423,0.050000000745058,0.0487286336719989,291.28717041015625,297.1499938964844,293.1499938964844,0.0042395214550197,-233.22457885742188,298.04010009765625,0.5032514929771423,0.050000000745058,0.0359908044338226,291.0607604980469,297.1499938964844,293.1499938964844,0.0047881002537906,-353.335693359375,298.66015625,0.5032514929771423,0.050000000745058,0.0487286336719989,291.82305908203125,297.1499938964844,293.1499938964844,0.0031441610772162,-1121.7232666015625,296.7337341308594,0.5032514929771423,0.050000000745058,0.2311476618051529,292.7908020019531,291.1499938964844,271.02716064453125,270.0020446777344,283.0530090332031,291.81884765625,292.6433410644531,1.0,0.1731171607971191,0.9960535764694214,0.9960535764694214,1.0,1.0,-0.4930595159530639,0.2079840302467346,0.2850754857063293,0.0836288928985595,0.0,0.0,0.0569168590009212,36.131935119628906,25.0,-696.854248046875,-3353.69091796875,37.11491012573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7271728515625,301.3705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18801.859375,18000.0,0.0,0.0,0.1739779263734817,0.0,0.0,0.0,0.0,1.0,0.0006208791746757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010543182492256,0.101897083222866,-0.0008427689317613,0.0,0.0001765654742484,0.0,0.0,4.099255084991455,0.0,0.0,0.0,0.2743361294269562,4.0,0.0,1.0
800460,291.3453674316406,297.1499938964844,293.1499938964844,0.0050528324209153,-361.47802734375,298.47857666015625,0.5095686316490173,0.050000000745058,0.0461890026926994,291.5563049316406,297.1499938964844,293.1499938964844,0.0044332914985716,-337.9903564453125,297.7699279785156,0.5095686316490173,0.050000000745058,0.0486392453312873,291.311767578125,297.1499938964844,293.1499938964844,0.0048722252249717,-272.153076171875,298.27130126953125,0.5095686316490173,0.050000000745058,0.0359247811138629,291.0853271484375,297.1499938964844,293.1499938964844,0.0055463453754782,-412.78021240234375,299.0047912597656,0.5095686316490173,0.050000000745058,0.0486392453312873,291.845947265625,297.1499938964844,293.1499938964844,0.0035569760948419,-1299.645751953125,296.7094421386719,0.5095686316490173,0.050000000745058,0.2307236343622207,292.12939453125,291.1499938964844,270.9875793457031,269.98193359375,283.0517272949219,291.84283447265625,291.947021484375,1.0,0.1688169836997985,0.9963266253471376,0.9963266253471376,1.0,1.0,-0.4921549558639526,0.2075607180595398,0.2845942378044128,0.0835505723953247,0.0,0.0,0.0,33.86309814453125,25.0,-1223.337158203125,-969.55029296875,35.12276077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2796936035156,297.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.419921875,18000.0,0.0,0.0,0.173088863492012,0.0,0.0,0.0,0.0,1.0,0.0077224848791956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0085639581084251,0.0603680796921253,-0.0518041253089904,0.0,0.0001756631972966,0.0,0.0,2.282770872116089,0.0,0.0,0.0,0.2632600665092468,4.0,0.0,1.0
800520,291.3453674316406,297.1499938964844,293.1499938964844,0.0050528324209153,-361.47802734375,298.47857666015625,0.5095686316490173,0.050000000745058,0.0461890026926994,291.5563049316406,297.1499938964844,293.1499938964844,0.0044332914985716,-337.9903564453125,297.7699279785156,0.5095686316490173,0.050000000745058,0.0486392453312873,291.311767578125,297.1499938964844,293.1499938964844,0.0048722252249717,-272.153076171875,298.27130126953125,0.5095686316490173,0.050000000745058,0.0359247811138629,291.0853271484375,297.1499938964844,293.1499938964844,0.0055463453754782,-412.78021240234375,299.0047912597656,0.5095686316490173,0.050000000745058,0.0486392453312873,291.845947265625,297.1499938964844,293.1499938964844,0.0035569760948419,-1299.645751953125,296.7094421386719,0.5095686316490173,0.050000000745058,0.2307236343622207,292.12939453125,291.1499938964844,270.9875793457031,269.98193359375,283.0517272949219,291.84283447265625,291.947021484375,1.0,0.1688169836997985,0.9963266253471376,0.9963266253471376,1.0,1.0,-0.4921549558639526,0.2075607180595398,0.2845942378044128,0.0835505723953247,0.0,0.0,0.0,33.86309814453125,25.0,-1223.337158203125,-969.55029296875,35.12276077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2796936035156,297.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.419921875,18000.0,0.0,0.0,0.173088863492012,0.0,0.0,0.0,0.0,1.0,0.0077224848791956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0085639581084251,0.0603680796921253,-0.0518041253089904,0.0,0.0001756631972966,0.0,0.0,2.282770872116089,0.0,0.0,0.0,0.2632600665092468,4.0,0.0,1.0
800580,291.3622131347656,297.1499938964844,293.1499938964844,0.0060060401447117,-444.7703247070313,298.4008483886719,0.5150659680366516,0.050000000745058,0.0461227186024189,291.5685729980469,297.1499938964844,293.1499938964844,0.0052200104109942,-415.93994140625,297.53515625,0.5150659680366516,0.050000000745058,0.0485694408416748,291.3284606933594,297.1499938964844,293.1499938964844,0.005804649554193,-336.3500061035156,298.1817932128906,0.5150659680366516,0.050000000745058,0.0358732230961322,291.102783203125,297.1499938964844,293.1499938964844,0.0066992421634495,-510.5872802734375,299.0917053222656,0.5150659680366516,0.050000000745058,0.0485694408416748,291.8607788085937,297.1499938964844,293.1499938964844,0.0041385372169315,-1596.1029052734375,296.22467041015625,0.5150659680366516,0.050000000745058,0.2303925305604934,290.6026611328125,291.1499938964844,270.9485168457031,269.9629211425781,283.0462951660156,291.85906982421875,290.3074035644531,1.0,0.1653751134872436,0.9965997338294984,0.9965997338294984,1.0,1.0,-0.4914486110210418,0.2072184234857559,0.2842301726341247,0.08351681381464,0.0,0.0,0.1281743049621582,32.09184265136719,25.0,-1264.9287109375,-3676.282958984375,33.57244110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639953613281,300.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17774.166015625,18000.0,0.0,0.0,0.1521412283182144,0.0,0.0,0.0,0.0,1.0,0.0054666469804942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839272141456604,0.1223082840442657,-0.038381066173315,0.0,0.0001544039987493,0.0,0.0,4.65265417098999,0.0,0.0,0.0,0.2703080177307129,4.0,0.0,1.0
800640,291.3622131347656,297.1499938964844,293.1499938964844,0.0060060401447117,-444.7703247070313,298.4008483886719,0.5150659680366516,0.050000000745058,0.0461227186024189,291.5685729980469,297.1499938964844,293.1499938964844,0.0052200104109942,-415.93994140625,297.53515625,0.5150659680366516,0.050000000745058,0.0485694408416748,291.3284606933594,297.1499938964844,293.1499938964844,0.005804649554193,-336.3500061035156,298.1817932128906,0.5150659680366516,0.050000000745058,0.0358732230961322,291.102783203125,297.1499938964844,293.1499938964844,0.0066992421634495,-510.5872802734375,299.0917053222656,0.5150659680366516,0.050000000745058,0.0485694408416748,291.8607788085937,297.1499938964844,293.1499938964844,0.0041385372169315,-1596.1029052734375,296.22467041015625,0.5150659680366516,0.050000000745058,0.2303925305604934,290.6026611328125,291.1499938964844,270.9485168457031,269.9629211425781,283.0462951660156,291.85906982421875,290.3074035644531,1.0,0.1653751134872436,0.9965997338294984,0.9965997338294984,1.0,1.0,-0.4914486110210418,0.2072184234857559,0.2842301726341247,0.08351681381464,0.0,0.0,0.1281743049621582,32.09184265136719,25.0,-1264.9287109375,-3676.282958984375,33.57244110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639953613281,300.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17774.166015625,18000.0,0.0,0.0,0.1521412283182144,0.0,0.0,0.0,0.0,1.0,0.0054666469804942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839272141456604,0.1223082840442657,-0.038381066173315,0.0,0.0001544039987493,0.0,0.0,4.65265417098999,0.0,0.0,0.0,0.2703080177307129,4.0,0.0,1.0
800700,291.3688049316406,297.1499938964844,293.1499938964844,0.0063199009746313,-462.3185729980469,298.6514892578125,0.5175255537033081,0.050000000745058,0.0460950843989849,291.5731201171875,297.1499938964844,293.1499938964844,0.0054844482801854,-433.1341857910156,297.74237060546875,0.5175255537033081,0.050000000745058,0.0485403463244438,291.3349304199219,297.1499938964844,293.1499938964844,0.0061194896697998,-350.4333801269531,298.4369812011719,0.5175255537033081,0.050000000745058,0.0358517318964004,291.10968017578125,297.1499938964844,293.1499938964844,0.0070880712009966,-531.4297485351562,299.3988342285156,0.5175255537033081,0.050000000745058,0.0485403463244438,291.8662109375,297.1499938964844,293.1499938964844,0.0043428265489637,-1666.324462890625,296.3593139648437,0.5175255537033081,0.050000000745058,0.2302545011043548,290.4404296875,291.1499938964844,270.92919921875,269.9537658691406,283.0422058105469,291.8644714355469,290.58807373046875,1.0,0.1639173030853271,0.996736228466034,0.996736228466034,1.0,1.0,-0.4911541640758514,0.2070712596178054,0.2840829193592071,0.0835131406784057,0.0,0.0,0.197369784116745,31.35361862182617,25.0,-159.2178955078125,-4421.68408203125,32.927574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9805908203125,305.224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.443359375,18000.0,0.0,0.0,0.1420879960060119,0.0,0.0,0.0,0.0,1.0,0.0015170316910371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289232075214386,0.1333376467227935,-0.0044144392013549,0.0,0.000144201243529,0.0,0.0,5.183773040771484,0.0,0.0,0.0,0.2739356458187103,4.0,0.0,1.0
800760,291.3769226074219,297.1499938964844,293.1499938964844,0.0065134963952004,-467.6287841796875,299.0829772949219,0.5198028087615967,0.050000000745058,0.0460705161094665,291.57879638671875,297.1499938964844,293.1499938964844,0.0056430636905133,-438.3504028320313,298.1643981933594,0.5198028087615967,0.050000000745058,0.048514474183321,291.34246826171875,297.1499938964844,293.1499938964844,0.0063188886269927,-355.1562194824219,298.88140869140625,0.5198028087615967,0.050000000745058,0.0358326248824596,291.1171569824219,297.1499938964844,293.1499938964844,0.0073462952859699,-538.76220703125,299.86187744140625,0.5198028087615967,0.050000000745058,0.048514474183321,291.8729248046875,297.1499938964844,293.1499938964844,0.0044547487050294,-1685.51220703125,296.75762939453125,0.5198028087615967,0.050000000745058,0.2301317751407623,290.7597045898437,291.1499938964844,270.9100036621094,269.94482421875,283.0387878417969,291.8708190917969,290.91363525390625,1.0,0.1626093089580536,0.996871292591095,0.996871292591095,1.0,1.0,-0.4908923804759979,0.2069374620914459,0.283954918384552,0.0835167169570922,0.0,0.0,0.1917705833911895,30.69735717773437,25.0,321.88140869140625,-4661.70947265625,32.35493469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4241943359375,306.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17900.546875,18000.0,0.0,0.0,0.1355088949203491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425532549619674,0.1425575166940689,-4.258695753378561e-06,0.0,0.0001375243009533,0.0,0.0,5.609283924102783,0.0,0.0,0.0,0.2759309113025665,4.0,0.0,1.0
800820,291.3954162597656,297.1499938964844,293.1499938964844,0.006967132911086,-485.44970703125,299.815673828125,0.5238444209098816,0.050000000745058,0.0460291244089603,291.5921630859375,297.1499938964844,293.1499938964844,0.0060060615651309,-455.2994079589844,298.8690185546875,0.5238444209098816,0.050000000745058,0.0484708845615386,291.359375,297.1499938964844,293.1499938964844,0.0067811962217092,-369.9849548339844,299.63726806640625,0.5238444209098816,0.050000000745058,0.0358004309237003,291.1333312988281,297.1499938964844,293.1499938964844,0.0079629244282841,-561.9969482421875,300.6680603027344,0.5238444209098816,0.050000000745058,0.0484708845615386,291.8887023925781,297.1499938964844,293.1499938964844,0.004699794575572,-1746.3714599609375,297.3969421386719,0.5238444209098816,0.050000000745058,0.2299250066280365,291.1789245605469,291.1499938964844,270.8720397949219,269.92742919921875,283.03375244140625,291.88623046875,291.2307434082031,1.0,0.1603796631097793,0.9971414804458618,0.9971414804458618,1.0,1.0,-0.49045130610466,0.2067038863897323,0.2837474048137665,0.0835416689515113,0.0,0.0,0.1551769524812698,29.591943740844727,25.0,380.7228088378906,-4516.115234375,31.39170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95184326171875,306.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.109375,18000.0,0.0,0.0,0.1240047886967659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267981678247451,0.1268024295568466,-4.264646577212261e-06,0.0,0.0001258490956388,0.0,0.0,4.977580547332764,0.0,0.0,0.0,0.2741136848926544,4.0,0.0,1.0
