time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800880,291.3954162597656,297.1499938964844,293.1499938964844,0.006967132911086,-485.44970703125,299.815673828125,0.5238444209098816,0.050000000745058,0.0460291244089603,291.5921630859375,297.1499938964844,293.1499938964844,0.0060060615651309,-455.2994079589844,298.8690185546875,0.5238444209098816,0.050000000745058,0.0484708845615386,291.359375,297.1499938964844,293.1499938964844,0.0067811962217092,-369.9849548339844,299.63726806640625,0.5238444209098816,0.050000000745058,0.0358004309237003,291.1333312988281,297.1499938964844,293.1499938964844,0.0079629244282841,-561.9969482421875,300.6680603027344,0.5238444209098816,0.050000000745058,0.0484708845615386,291.8887023925781,297.1499938964844,293.1499938964844,0.004699794575572,-1746.3714599609375,297.3969421386719,0.5238444209098816,0.050000000745058,0.2299250066280365,291.1789245605469,291.1499938964844,270.8720397949219,269.92742919921875,283.03375244140625,291.88623046875,291.2307434082031,1.0,0.1603796631097793,0.9971414804458618,0.9971414804458618,1.0,1.0,-0.49045130610466,0.2067038863897323,0.2837474048137665,0.0835416689515113,0.0,0.0,0.1551769524812698,29.591943740844727,25.0,380.7228088378906,-4516.115234375,31.39170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95184326171875,306.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.109375,18000.0,0.0,0.0,0.1240047886967659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267981678247451,0.1268024295568466,-4.264646577212261e-06,0.0,0.0001258490956388,0.0,0.0,4.977580547332764,0.0,0.0,0.0,0.2741136848926544,4.0,0.0,1.0
800940,291.4144897460937,297.1499938964844,293.1499938964844,0.0075333919376134,-511.3406982421875,300.41796875,0.5272635221481323,0.050000000745058,0.0459961183369159,291.6063232421875,297.1499938964844,293.1499938964844,0.0064516644924879,-479.8997192382813,299.42657470703125,0.5272635221481323,0.050000000745058,0.048436127603054,291.3768615722656,297.1499938964844,293.1499938964844,0.0073532187379896,-390.9378051757813,300.25860595703125,0.5272635221481323,0.050000000745058,0.0357747599482536,291.14990234375,297.1499938964844,293.1499938964844,0.0087444763630628,-594.4990844726562,301.3590393066406,0.5272635221481323,0.050000000745058,0.048436127603054,291.9052124023437,297.1499938964844,293.1499938964844,0.004995618481189,-1836.79833984375,297.86138916015625,0.5272635221481323,0.050000000745058,0.2297601401805877,291.3155212402344,291.1499938964844,270.83465576171875,269.9106140136719,283.0295715332031,291.9027099609375,291.3358459472656,1.0,0.1585777848958969,0.997411608695984,0.997411608695984,1.0,1.0,-0.4900996088981628,0.2065077871084213,0.2835918068885803,0.0835845991969108,0.0,0.0,0.1225347444415092,28.71085548400879,25.0,226.6647491455078,-4339.81787109375,30.625152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3263244628906,306.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.2109375,18000.0,0.0,0.0,0.1122593358159065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11143808811903,0.1114423274993896,-4.240912858222146e-06,0.0,0.0001139289524871,0.0,0.0,4.336845397949219,0.0,0.0,0.0,0.2717316746711731,4.0,0.0,1.0
801000,291.4144897460937,297.1499938964844,293.1499938964844,0.0075333919376134,-511.3406982421875,300.41796875,0.5272635221481323,0.050000000745058,0.0459961183369159,291.6063232421875,297.1499938964844,293.1499938964844,0.0064516644924879,-479.8997192382813,299.42657470703125,0.5272635221481323,0.050000000745058,0.048436127603054,291.3768615722656,297.1499938964844,293.1499938964844,0.0073532187379896,-390.9378051757813,300.25860595703125,0.5272635221481323,0.050000000745058,0.0357747599482536,291.14990234375,297.1499938964844,293.1499938964844,0.0087444763630628,-594.4990844726562,301.3590393066406,0.5272635221481323,0.050000000745058,0.048436127603054,291.9052124023437,297.1499938964844,293.1499938964844,0.004995618481189,-1836.79833984375,297.86138916015625,0.5272635221481323,0.050000000745058,0.2297601401805877,291.3155212402344,291.1499938964844,270.83465576171875,269.9106140136719,283.0295715332031,291.9027099609375,291.3358459472656,1.0,0.1585777848958969,0.997411608695984,0.997411608695984,1.0,1.0,-0.4900996088981628,0.2065077871084213,0.2835918068885803,0.0835845991969108,0.0,0.0,0.1225347444415092,28.71085548400879,25.0,226.6647491455078,-4339.81787109375,30.625152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3263244628906,306.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.2109375,18000.0,0.0,0.0,0.1122593358159065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11143808811903,0.1114423274993896,-4.240912858222146e-06,0.0,0.0001139289524871,0.0,0.0,4.336845397949219,0.0,0.0,0.0,0.2717316746711731,4.0,0.0,1.0
801060,291.4332275390625,297.1499938964844,293.1499938964844,0.0081712557002902,-539.5503540039062,300.97906494140625,0.5301369428634644,0.050000000745058,0.0459696725010871,291.6205444335937,297.1499938964844,293.1499938964844,0.0069429795257747,-506.7006530761719,299.9380798339844,0.5301369428634644,0.050000000745058,0.048408281058073,291.3940734863281,297.1499938964844,293.1499938964844,0.0079964734613895,-413.6501159667969,300.8375244140625,0.5301369428634644,0.050000000745058,0.0357541888952255,291.1662902832031,297.1499938964844,293.1499938964844,0.0096530755981802,-629.6883544921875,302.0135803222656,0.5301369428634644,0.050000000745058,0.048408281058073,291.921630859375,297.1499938964844,293.1499938964844,0.0053120274096727,-1935.489501953125,298.2708740234375,0.5301369428634644,0.050000000745058,0.2296280413866043,291.3670654296875,291.1499938964844,270.7978515625,269.8941955566406,283.02557373046875,291.9191589355469,291.3706970214844,1.0,0.1571181565523147,0.9976793527603148,0.9976793527603148,1.0,1.0,-0.4898177981376648,0.2063419371843338,0.2834758758544922,0.0836394652724266,0.0,0.0,0.0894346162676811,28.00515937805176,25.0,84.54353332519531,-4160.0576171875,30.01194953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5693664550781,305.551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.4140625,18000.0,0.0,0.0,0.1005946695804596,0.0,0.0,0.0,0.0,1.0,0.0002916758239734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978864505887031,0.0980953276157379,-0.0002088778564939,0.0,0.0001020908021018,0.0,0.0,3.787975788116455,0.0,0.0,0.0,0.2696269750595093,4.0,0.0,1.0
801120,291.4332275390625,297.1499938964844,293.1499938964844,0.0081712557002902,-539.5503540039062,300.97906494140625,0.5301369428634644,0.050000000745058,0.0459696725010871,291.6205444335937,297.1499938964844,293.1499938964844,0.0069429795257747,-506.7006530761719,299.9380798339844,0.5301369428634644,0.050000000745058,0.048408281058073,291.3940734863281,297.1499938964844,293.1499938964844,0.0079964734613895,-413.6501159667969,300.8375244140625,0.5301369428634644,0.050000000745058,0.0357541888952255,291.1662902832031,297.1499938964844,293.1499938964844,0.0096530755981802,-629.6883544921875,302.0135803222656,0.5301369428634644,0.050000000745058,0.048408281058073,291.921630859375,297.1499938964844,293.1499938964844,0.0053120274096727,-1935.489501953125,298.2708740234375,0.5301369428634644,0.050000000745058,0.2296280413866043,291.3670654296875,291.1499938964844,270.7978515625,269.8941955566406,283.02557373046875,291.9191589355469,291.3706970214844,1.0,0.1571181565523147,0.9976793527603148,0.9976793527603148,1.0,1.0,-0.4898177981376648,0.2063419371843338,0.2834758758544922,0.0836394652724266,0.0,0.0,0.0894346162676811,28.00515937805176,25.0,84.54353332519531,-4160.0576171875,30.01194953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5693664550781,305.551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.4140625,18000.0,0.0,0.0,0.1005946695804596,0.0,0.0,0.0,0.0,1.0,0.0002916758239734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978864505887031,0.0980953276157379,-0.0002088778564939,0.0,0.0001020908021018,0.0,0.0,3.787975788116455,0.0,0.0,0.0,0.2696269750595093,4.0,0.0,1.0
801180,291.4514465332031,297.1499938964844,293.1499938964844,0.0088976398110389,-570.06298828125,301.5155639648437,0.5325382351875305,0.050000000745058,0.0459484048187732,291.6345520019531,297.1499938964844,293.1499938964844,0.0074886535294353,-535.6691284179688,300.4207763671875,0.5325382351875305,0.050000000745058,0.0483858846127986,291.410888671875,297.1499938964844,293.1499938964844,0.0087284352630376,-438.1302185058594,301.3913269042969,0.5325382351875305,0.050000000745058,0.0357376486063003,291.18231201171875,297.1499938964844,293.1499938964844,0.0107283163815736,-667.6079711914062,302.6485595703125,0.5325382351875305,0.050000000745058,0.0483858846127986,291.9376525878906,297.1499938964844,293.1499938964844,0.0056511228904128,-2042.1383056640625,298.64337158203125,0.5325382351875305,0.050000000745058,0.2295217961072921,291.3539428710937,291.1499938964844,270.7616577148437,269.8779602050781,283.02154541015625,291.93524169921875,291.34259033203125,1.0,0.1559339314699173,0.997947096824646,0.997947096824646,1.0,1.0,-0.4895911812782287,0.2062012255191803,0.2833899557590484,0.0837010741233825,0.0,0.0,0.0624527111649513,27.43790054321289,25.0,-30.83182144165039,-4001.58251953125,29.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6859130859375,304.86260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.048828125,18000.0,0.0,0.0,0.0894775688648223,0.0,0.0,0.0,0.0,1.0,0.0017972809728235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872984305024147,0.093389980494976,-0.0060915490612387,0.0,9.080836025532336e-05,0.0,0.0,3.5846471786499023,0.0,0.0,0.0,0.2685293853282928,4.0,0.0,1.0
801240,291.4514465332031,297.1499938964844,293.1499938964844,0.0088976398110389,-570.06298828125,301.5155639648437,0.5325382351875305,0.050000000745058,0.0459484048187732,291.6345520019531,297.1499938964844,293.1499938964844,0.0074886535294353,-535.6691284179688,300.4207763671875,0.5325382351875305,0.050000000745058,0.0483858846127986,291.410888671875,297.1499938964844,293.1499938964844,0.0087284352630376,-438.1302185058594,301.3913269042969,0.5325382351875305,0.050000000745058,0.0357376486063003,291.18231201171875,297.1499938964844,293.1499938964844,0.0107283163815736,-667.6079711914062,302.6485595703125,0.5325382351875305,0.050000000745058,0.0483858846127986,291.9376525878906,297.1499938964844,293.1499938964844,0.0056511228904128,-2042.1383056640625,298.64337158203125,0.5325382351875305,0.050000000745058,0.2295217961072921,291.3539428710937,291.1499938964844,270.7616577148437,269.8779602050781,283.02154541015625,291.93524169921875,291.34259033203125,1.0,0.1559339314699173,0.997947096824646,0.997947096824646,1.0,1.0,-0.4895911812782287,0.2062012255191803,0.2833899557590484,0.0837010741233825,0.0,0.0,0.0624527111649513,27.43790054321289,25.0,-30.83182144165039,-4001.58251953125,29.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6859130859375,304.86260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.048828125,18000.0,0.0,0.0,0.0894775688648223,0.0,0.0,0.0,0.0,1.0,0.0017972809728235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872984305024147,0.093389980494976,-0.0060915490612387,0.0,9.080836025532336e-05,0.0,0.0,3.5846471786499023,0.0,0.0,0.0,0.2685293853282928,4.0,0.0,1.0
801300,291.4603576660156,297.1499938964844,293.1499938964844,0.0093004237860441,-586.1339721679688,301.7781677246094,0.533583402633667,0.050000000745058,0.0459393747150898,291.6414489746094,297.1499938964844,293.1499938964844,0.0077851582318544,-550.9246215820312,300.655029296875,0.533583402633667,0.050000000745058,0.0483763739466667,291.4190673828125,297.1499938964844,293.1499938964844,0.0091343903914093,-451.0030212402344,301.6625366210937,0.533583402633667,0.050000000745058,0.0357306227087974,291.190185546875,297.1499938964844,293.1499938964844,0.011344370432198,-687.5432739257812,302.9623718261719,0.533583402633667,0.050000000745058,0.0483763739466667,291.94549560546875,297.1499938964844,293.1499938964844,0.0058301435783505,-2098.298583984375,298.8195495605469,0.533583402633667,0.050000000745058,0.2294766753911972,291.3272399902344,291.1499938964844,270.7437744140625,269.8699035644531,283.0194702148437,291.943115234375,291.31072998046875,1.0,0.1554280966520309,0.9980809092521667,0.9980809092521667,1.0,1.0,-0.4894949197769165,0.2061391174793243,0.2833558022975921,0.083732932806015,0.0,0.0,0.0532557182013988,27.1970443725586,25.0,-72.14376831054688,-3941.403076171875,29.310585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6952209472656,304.5474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.705078125,18000.0,0.0,0.0,0.0842979624867439,0.0,0.0,0.0,0.0,1.0,0.0023709111846983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836776345968246,0.094022125005722,-0.0103444922715425,0.0,8.555171370971948e-05,0.0,0.0,3.602494478225708,0.0,0.0,0.0,0.268373966217041,4.0,0.0,1.0
801360,291.4691162109375,297.1499938964844,293.1499938964844,0.0097312945872545,-602.5773315429688,302.0390014648437,0.5345357656478882,0.050000000745058,0.0459312535822391,291.6482849121094,297.1499938964844,293.1499938964844,0.0080978441983461,-566.5409545898438,300.88677978515625,0.5345357656478882,0.050000000745058,0.0483678244054317,291.4271545410156,297.1499938964844,293.1499938964844,0.0095689380541443,-464.1683654785156,301.9320068359375,0.5345357656478882,0.050000000745058,0.0357243083417415,291.19793701171875,297.1499938964844,293.1499938964844,0.012019669637084,-707.9237670898438,303.27545166015625,0.5345357656478882,0.050000000745058,0.0483678244054317,291.9532165527344,297.1499938964844,293.1499938964844,0.0060151387006044,-2155.801025390625,298.9917297363281,0.5345357656478882,0.050000000745058,0.2294361293315887,291.2917175292969,291.1499938964844,270.7260437011719,269.86181640625,283.01739501953125,291.95086669921875,291.2718811035156,1.0,0.1549720466136932,0.9982141852378844,0.9982141852378844,1.0,1.0,-0.4894084334373474,0.2060820162296295,0.2833264172077179,0.083764761686325,0.0,0.0,0.0473352633416652,26.980636596679688,25.0,-101.1862335205078,-3895.70166015625,29.122913360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66961669921875,304.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53515625,18000.0,0.0,0.0,0.0794838592410087,0.0,0.0,0.0,0.0,1.0,0.002788410289213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812149718403816,0.0952346473932266,-0.0140196764841675,0.0,8.066601003520191e-05,0.0,0.0,3.64513087272644,0.0,0.0,0.0,0.2683524787425995,4.0,0.0,1.0
801420,291.4863586425781,297.1499938964844,293.1499938964844,0.0106810117140412,-635.9888916015625,302.5591735839844,0.5361925959587097,0.050000000745058,0.0459173806011676,291.66180419921875,297.1499938964844,293.1499938964844,0.0087709240615367,-598.2838745117188,301.347900390625,0.5361925959587097,0.050000000745058,0.0483532138168811,291.4430236816406,297.1499938964844,293.1499938964844,0.0105284973978996,-490.9233093261719,302.4698486328125,0.5361925959587097,0.050000000745058,0.0357135199010372,291.2132263183594,297.1499938964844,293.1499938964844,0.0135718258097767,-749.3541870117188,303.90240478515625,0.5361925959587097,0.050000000745058,0.0483532138168811,291.9683532714844,297.1499938964844,293.1499938964844,0.0064000412821769,-2272.559326171875,299.33074951171875,0.5361925959587097,0.050000000745058,0.2293668389320373,291.2079772949219,291.1499938964844,270.6910705566406,269.8455505371094,283.0130615234375,291.966064453125,291.1863098144531,1.0,0.1541894525289535,0.9984807968139648,0.9984807968139648,1.0,1.0,-0.4892606139183044,0.2059817016124725,0.2832788825035095,0.083826258778572,0.0,0.0,0.0451024249196052,26.61091041564941,25.0,-125.62406158447266,-3845.500732421875,28.80242729187012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51397705078125,303.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0712288171052932,0.0,0.0,0.0,0.0,1.0,0.0032285689376294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794824957847595,0.0977733731269836,-0.0182908754795789,0.0,7.228819595184177e-05,0.0,0.0,3.7402520179748535,0.0,0.0,0.0,0.2685070335865021,4.0,0.0,1.0
801480,291.4863586425781,297.1499938964844,293.1499938964844,0.0106810117140412,-635.9888916015625,302.5591735839844,0.5361925959587097,0.050000000745058,0.0459173806011676,291.66180419921875,297.1499938964844,293.1499938964844,0.0087709240615367,-598.2838745117188,301.347900390625,0.5361925959587097,0.050000000745058,0.0483532138168811,291.4430236816406,297.1499938964844,293.1499938964844,0.0105284973978996,-490.9233093261719,302.4698486328125,0.5361925959587097,0.050000000745058,0.0357135199010372,291.2132263183594,297.1499938964844,293.1499938964844,0.0135718258097767,-749.3541870117188,303.90240478515625,0.5361925959587097,0.050000000745058,0.0483532138168811,291.9683532714844,297.1499938964844,293.1499938964844,0.0064000412821769,-2272.559326171875,299.33074951171875,0.5361925959587097,0.050000000745058,0.2293668389320373,291.2079772949219,291.1499938964844,270.6910705566406,269.8455505371094,283.0130615234375,291.966064453125,291.1863098144531,1.0,0.1541894525289535,0.9984807968139648,0.9984807968139648,1.0,1.0,-0.4892606139183044,0.2059817016124725,0.2832788825035095,0.083826258778572,0.0,0.0,0.0451024249196052,26.61091041564941,25.0,-125.62406158447266,-3845.500732421875,28.80242729187012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51397705078125,303.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0712288171052932,0.0,0.0,0.0,0.0,1.0,0.0032285689376294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794824957847595,0.0977733731269836,-0.0182908754795789,0.0,7.228819595184177e-05,0.0,0.0,3.7402520179748535,0.0,0.0,0.0,0.2685070335865021,4.0,0.0,1.0
801540,291.5033874511719,297.1499938964844,293.1499938964844,0.0117494584992527,-669.0505981445312,303.08013916015625,0.5413190126419067,0.050000000745058,0.0458762906491756,291.67529296875,297.1499938964844,293.1499938964844,0.009502506814897,-629.7161865234375,301.8099060058594,0.5413190126419067,0.050000000745058,0.0483099445700645,291.45867919921875,297.1499938964844,293.1499938964844,0.0116120893508195,-517.4345703125,303.00909423828125,0.5413190126419067,0.050000000745058,0.0356815606355667,291.23651123046875,297.1499938964844,293.1499938964844,0.0240597110241651,-1007.74853515625,304.1241149902344,0.6057330369949341,0.0769872292876243,0.0640380978584289,291.9834289550781,297.1499938964844,293.1499938964844,0.0067968284711241,-2387.59912109375,299.6688842773437,0.5413190126419067,0.050000000745058,0.2291615754365921,291.1237487792969,291.1499938964844,270.6567077636719,269.8290100097656,282.9999084472656,291.98114013671875,291.1014404296875,1.0,0.1537872850894928,0.9987473487854004,0.9987473487854004,1.0,1.0,-0.5076898336410522,0.2139798253774643,0.2937099933624267,0.0869888588786125,0.0,0.0,0.0542437359690666,25.65140724182129,28.0,-139.64358520507812,-3891.458984375,29.58863067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2281799316406,303.80108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3515625,18000.0,0.0,0.0,0.0651621297001838,0.0,0.0,0.0,0.0,1.0,0.0032427369151264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081450916826725,0.0998930558562278,-0.0184421390295028,0.0,6.613128061871976e-05,0.0,0.0,3.8246586322784415,0.0,0.0,0.0,0.2688061594963074,4.0,0.0,1.0
801600,291.5033874511719,297.1499938964844,293.1499938964844,0.0117494584992527,-669.0505981445312,303.08013916015625,0.5413190126419067,0.050000000745058,0.0458762906491756,291.67529296875,297.1499938964844,293.1499938964844,0.009502506814897,-629.7161865234375,301.8099060058594,0.5413190126419067,0.050000000745058,0.0483099445700645,291.45867919921875,297.1499938964844,293.1499938964844,0.0116120893508195,-517.4345703125,303.00909423828125,0.5413190126419067,0.050000000745058,0.0356815606355667,291.23651123046875,297.1499938964844,293.1499938964844,0.0240597110241651,-1007.74853515625,304.1241149902344,0.6057330369949341,0.0769872292876243,0.0640380978584289,291.9834289550781,297.1499938964844,293.1499938964844,0.0067968284711241,-2387.59912109375,299.6688842773437,0.5413190126419067,0.050000000745058,0.2291615754365921,291.1237487792969,291.1499938964844,270.6567077636719,269.8290100097656,282.9999084472656,291.98114013671875,291.1014404296875,1.0,0.1537872850894928,0.9987473487854004,0.9987473487854004,1.0,1.0,-0.5076898336410522,0.2139798253774643,0.2937099933624267,0.0869888588786125,0.0,0.0,0.0542437359690666,25.65140724182129,28.0,-139.64358520507812,-3891.458984375,29.58863067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2281799316406,303.80108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3515625,18000.0,0.0,0.0,0.0651621297001838,0.0,0.0,0.0,0.0,1.0,0.0032427369151264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081450916826725,0.0998930558562278,-0.0184421390295028,0.0,6.613128061871976e-05,0.0,0.0,3.8246586322784415,0.0,0.0,0.0,0.2688061594963074,4.0,0.0,1.0
801660,291.5207824707031,297.1499938964844,293.1499938964844,0.0130374375730752,-705.164306640625,303.59820556640625,0.5475606918334961,0.050000000745058,0.0458295941352844,291.6891174316406,297.1499938964844,293.1499938964844,0.010350932367146,-664.0365600585938,302.2643737792969,0.5475606918334961,0.050000000745058,0.0482607670128345,291.47491455078125,297.1499938964844,293.1499938964844,0.0129203125834465,-546.3095703125,303.5453491210937,0.5475606918334961,0.050000000745058,0.0356452390551567,291.3162536621094,297.1499938964844,293.1499938964844,0.0539376512169837,-1543.741455078125,304.0837097167969,0.704605758190155,0.1093906164169311,0.0972912311553955,292.0011901855469,297.1499938964844,293.1499938964844,0.0072221043519675,-2510.510009765625,299.981689453125,0.5475606918334961,0.050000000745058,0.2289282977581024,290.985595703125,291.1499938964844,270.6229553222656,269.81201171875,282.9736328125,291.99853515625,290.9457397460937,1.0,0.1554486006498336,0.9989008903503418,0.9989008903503418,1.0,1.0,-0.5471594333648682,0.2311649769544601,0.3159944713115692,0.0937973335385322,0.0,0.0,0.0842964872717857,24.70463180541992,25.0,-217.7798614501953,-4067.92431640625,32.30043029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80816650390625,303.7628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.181640625,18000.0,0.0,0.0,0.0618433877825737,0.0,0.0,0.0,0.0,1.0,0.0027418374083936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089089922606945,0.1026992201805114,-0.0136092994362115,0.0,6.276317435549572e-05,0.0,0.0,3.942480564117432,0.0,0.0,0.0,0.2694232761859894,4.0,0.0,1.0
801720,291.5207824707031,297.1499938964844,293.1499938964844,0.0130374375730752,-705.164306640625,303.59820556640625,0.5475606918334961,0.050000000745058,0.0458295941352844,291.6891174316406,297.1499938964844,293.1499938964844,0.010350932367146,-664.0365600585938,302.2643737792969,0.5475606918334961,0.050000000745058,0.0482607670128345,291.47491455078125,297.1499938964844,293.1499938964844,0.0129203125834465,-546.3095703125,303.5453491210937,0.5475606918334961,0.050000000745058,0.0356452390551567,291.3162536621094,297.1499938964844,293.1499938964844,0.0539376512169837,-1543.741455078125,304.0837097167969,0.704605758190155,0.1093906164169311,0.0972912311553955,292.0011901855469,297.1499938964844,293.1499938964844,0.0072221043519675,-2510.510009765625,299.981689453125,0.5475606918334961,0.050000000745058,0.2289282977581024,290.985595703125,291.1499938964844,270.6229553222656,269.81201171875,282.9736328125,291.99853515625,290.9457397460937,1.0,0.1554486006498336,0.9989008903503418,0.9989008903503418,1.0,1.0,-0.5471594333648682,0.2311649769544601,0.3159944713115692,0.0937973335385322,0.0,0.0,0.0842964872717857,24.70463180541992,25.0,-217.7798614501953,-4067.92431640625,32.30043029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80816650390625,303.7628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.181640625,18000.0,0.0,0.0,0.0618433877825737,0.0,0.0,0.0,0.0,1.0,0.0027418374083936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089089922606945,0.1026992201805114,-0.0136092994362115,0.0,6.276317435549572e-05,0.0,0.0,3.942480564117432,0.0,0.0,0.0,0.2694232761859894,4.0,0.0,1.0
801780,291.53973388671875,297.1499938964844,293.1499938964844,0.0145465824753046,-741.5958251953125,304.1163024902344,0.5541526079177856,0.050000000745058,0.0457838252186775,291.7040100097656,297.1499938964844,293.1499938964844,0.0113092511892318,-698.83935546875,302.7186584472656,0.5541526079177856,0.050000000745058,0.0482125729322433,291.4928283691406,297.1499938964844,293.1499938964844,0.0144609296694397,-575.46337890625,304.08221435546875,0.5541526079177856,0.050000000745058,0.0356096439063549,291.4165954589844,297.1499938964844,293.1499938964844,0.0768168419599533,-1972.8663330078125,304.06817626953125,0.7671737670898438,0.1355193108320236,0.1230297088623046,292.02325439453125,297.1499938964844,293.1499938964844,0.0076627619564533,-2632.36181640625,300.27764892578125,0.5541526079177856,0.050000000745058,0.2286996990442276,290.82781982421875,291.1499938964844,270.58990478515625,269.79443359375,282.9540710449219,292.02020263671875,290.80426025390625,1.0,0.1560558825731277,0.999054491519928,0.999054491519928,1.0,1.0,-0.5776191353797913,0.2445110976696014,0.3331080079078674,0.0990311503410339,0.0,0.0,0.1384686827659607,23.719221115112305,25.0,-172.69647216796875,-4389.7158203125,34.25321578979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24737548828125,304.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.58984375,18000.0,0.0,0.0,0.0618924312293529,0.0,0.0,0.0,0.0,1.0,0.0009212952572852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080104187130928,0.1097066402435302,-0.0016962162917479,0.0,6.281294918153435e-05,0.0,0.0,4.240260124206543,0.0,0.0,0.0,0.2709846794605255,4.0,0.0,1.0
801840,291.53973388671875,297.1499938964844,293.1499938964844,0.0145465824753046,-741.5958251953125,304.1163024902344,0.5541526079177856,0.050000000745058,0.0457838252186775,291.7040100097656,297.1499938964844,293.1499938964844,0.0113092511892318,-698.83935546875,302.7186584472656,0.5541526079177856,0.050000000745058,0.0482125729322433,291.4928283691406,297.1499938964844,293.1499938964844,0.0144609296694397,-575.46337890625,304.08221435546875,0.5541526079177856,0.050000000745058,0.0356096439063549,291.4165954589844,297.1499938964844,293.1499938964844,0.0768168419599533,-1972.8663330078125,304.06817626953125,0.7671737670898438,0.1355193108320236,0.1230297088623046,292.02325439453125,297.1499938964844,293.1499938964844,0.0076627619564533,-2632.36181640625,300.27764892578125,0.5541526079177856,0.050000000745058,0.2286996990442276,290.82781982421875,291.1499938964844,270.58990478515625,269.79443359375,282.9540710449219,292.02020263671875,290.80426025390625,1.0,0.1560558825731277,0.999054491519928,0.999054491519928,1.0,1.0,-0.5776191353797913,0.2445110976696014,0.3331080079078674,0.0990311503410339,0.0,0.0,0.1384686827659607,23.719221115112305,25.0,-172.69647216796875,-4389.7158203125,34.25321578979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24737548828125,304.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.58984375,18000.0,0.0,0.0,0.0618924312293529,0.0,0.0,0.0,0.0,1.0,0.0009212952572852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080104187130928,0.1097066402435302,-0.0016962162917479,0.0,6.281294918153435e-05,0.0,0.0,4.240260124206543,0.0,0.0,0.0,0.2709846794605255,4.0,0.0,1.0
801900,291.5526733398437,297.1499938964844,293.1499938964844,0.0188185032457113,-851.9669189453125,304.1361694335937,0.5937624573707581,0.0659650936722755,0.0527229309082031,291.7121276855469,297.1499938964844,293.1499938964844,0.0117872403934597,-713.9296875,302.9491577148437,0.5609889030456543,0.050000000745058,0.0481660887598991,291.5038452148437,297.1499938964844,293.1499938964844,0.0178263429552316,-644.556884765625,304.13775634765625,0.5874413847923279,0.0645091980695724,0.0398826338350772,291.46746826171875,297.1499938964844,293.1499938964844,0.0865627229213714,-2164.481689453125,304.0653686523437,0.7993005514144897,0.1474857032299041,0.1345977783203125,292.03564453125,297.1499938964844,293.1499938964844,0.0078654233366251,-2683.5322265625,300.4313049316406,0.5609889030456543,0.050000000745058,0.2284791767597198,290.7826538085937,291.1499938964844,270.5736083984375,269.7853698730469,282.9390869140625,292.032470703125,290.7701721191406,1.0,0.1566965281963348,0.9991312623023988,0.9991312623023988,1.0,1.0,-0.6046249270439148,0.2564509809017181,0.3481739461421966,0.1035518050193786,0.0,0.0,0.1676221191883087,22.7515869140625,25.0,-123.0731430053711,-4627.22900390625,35.95551681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.907470703125,304.6139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17922.7109375,18000.0,0.0,0.0,0.0634296312928199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208080872893333,0.1208123117685318,-4.226250894134864e-06,0.0,6.437300908146426e-05,0.0,0.0,4.6942901611328125,0.0,0.0,0.0,0.2727015912532806,4.0,0.0,1.0
801960,291.5826721191406,297.1499938964844,293.1499938964844,0.0303015150129795,-1075.67578125,304.1177673339844,0.6532021760940552,0.080327920615673,0.0664998218417167,291.72076416015625,297.1499938964844,293.1499938964844,0.0122724995017051,-728.1488647460938,303.1791687011719,0.5728583335876465,0.050000000745058,0.0480923242866992,291.5281982421875,297.1499938964844,293.1499938964844,0.0297442190349102,-829.3519897460938,304.11822509765625,0.6513773798942566,0.080592893064022,0.051291100680828,291.5158386230469,297.1499938964844,293.1499938964844,0.095903679728508,-2349.5166015625,304.06378173828125,0.8340844511985779,0.1592982560396194,0.1457503139972686,292.0492858886719,297.1499938964844,293.1499938964844,0.0080568315461277,-2730.099609375,300.5835876464844,0.5728583335876465,0.050000000745058,0.2281292825937271,290.74957275390625,291.1499938964844,270.5574645996094,269.7760925292969,282.91339111328125,292.0459899902344,290.7341003417969,1.0,0.1578052937984466,0.9989123940467834,0.9989123940467834,1.0,1.0,-0.6477247476577759,0.2755295634269714,0.3721952140331268,0.1109393611550331,0.0,0.0,0.1975853741168975,21.229049682617188,25.0,-119.9405288696289,-4929.12744140625,38.82459259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5227966308594,304.70318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.46484375,18000.0,0.0,0.0,0.0661394149065017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352565586566925,0.1352608054876327,-4.245108812028775e-06,0.0,6.712309550493956e-05,0.0,0.0,5.295977115631104,0.0,0.0,0.0,0.2749330103397369,4.0,0.0,1.0
802020,291.6691589355469,297.1499938964844,293.1499938964844,0.0516473390161991,-1430.216552734375,304.09356689453125,0.7414773106575012,0.1025403216481208,0.0879944190382957,291.73974609375,297.1499938964844,293.1499938964844,0.0133493896573781,-757.3920288085938,303.63232421875,0.5941421389579773,0.050000000745058,0.0479772090911865,291.6033935546875,297.1499938964844,293.1499938964844,0.0542073510587215,-1146.196044921875,304.0887451171875,0.7486143112182617,0.1064779907464981,0.070546843111515,291.6068115234375,297.1499938964844,293.1499938964844,0.1148266494274139,-2717.309814453125,304.06103515625,0.9014965295791626,0.1822462677955627,0.1675751060247421,292.08172607421875,297.1499938964844,293.1499938964844,0.0084436554461717,-2822.459716796875,300.86395263671875,0.5941421389579773,0.050000000745058,0.2275832146406173,290.6647644042969,291.1499938964844,270.5257263183594,269.7568359375,282.8732604980469,292.0780334472656,290.6587219238281,1.0,0.1607987582683563,0.9984745979309082,0.9984745979309082,1.0,1.0,-0.7220311164855957,0.3085956573486328,0.4134354591369629,0.1239878386259079,0.0,0.0,0.2683320343494415,18.938756942749023,25.0,-69.39823913574219,-5653.96923828125,44.63431930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63592529296875,304.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17823.8671875,18000.0,0.0,0.0,0.0752422884106636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755272001028061,0.1755314916372299,-4.304158665036084e-06,0.0,7.636135705979541e-05,0.0,0.0,7.044686794281006,0.0,0.0,0.0,0.2816292941570282,4.0,0.0,1.0
802080,291.6691589355469,297.1499938964844,293.1499938964844,0.0516473390161991,-1430.216552734375,304.09356689453125,0.7414773106575012,0.1025403216481208,0.0879944190382957,291.73974609375,297.1499938964844,293.1499938964844,0.0133493896573781,-757.3920288085938,303.63232421875,0.5941421389579773,0.050000000745058,0.0479772090911865,291.6033935546875,297.1499938964844,293.1499938964844,0.0542073510587215,-1146.196044921875,304.0887451171875,0.7486143112182617,0.1064779907464981,0.070546843111515,291.6068115234375,297.1499938964844,293.1499938964844,0.1148266494274139,-2717.309814453125,304.06103515625,0.9014965295791626,0.1822462677955627,0.1675751060247421,292.08172607421875,297.1499938964844,293.1499938964844,0.0084436554461717,-2822.459716796875,300.86395263671875,0.5941421389579773,0.050000000745058,0.2275832146406173,290.6647644042969,291.1499938964844,270.5257263183594,269.7568359375,282.8732604980469,292.0780334472656,290.6587219238281,1.0,0.1607987582683563,0.9984745979309082,0.9984745979309082,1.0,1.0,-0.7220311164855957,0.3085956573486328,0.4134354591369629,0.1239878386259079,0.0,0.0,0.2683320343494415,18.938756942749023,25.0,-69.39823913574219,-5653.96923828125,44.63431930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63592529296875,304.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17823.8671875,18000.0,0.0,0.0,0.0752422884106636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755272001028061,0.1755314916372299,-4.304158665036084e-06,0.0,7.636135705979541e-05,0.0,0.0,7.044686794281006,0.0,0.0,0.0,0.2816292941570282,4.0,0.0,1.0
802140,291.7613220214844,297.1499938964844,293.1499938964844,0.0677138790488243,-1708.1087646484375,304.0859069824219,0.8107089400291443,0.1213723570108413,0.1054143607616424,291.7616577148437,297.1499938964844,293.1499938964844,0.0143936835229396,-779.630126953125,304.0765991210937,0.6128584742546082,0.050000000745058,0.0478895008563995,291.6869201660156,297.1499938964844,293.1499938964844,0.0728576034307479,-1401.22314453125,304.07843017578125,0.8246593475341797,0.1287302672863006,0.0865241438150405,291.693603515625,297.1499938964844,293.1499938964844,0.1323128193616867,-3043.512451171875,304.0616455078125,0.971277952194214,0.2037460058927536,0.1881643086671829,292.119873046875,297.1499938964844,293.1499938964844,0.0087635861709713,-2885.03515625,301.14453125,0.6128584742546082,0.050000000745058,0.2271671742200851,290.6907653808594,291.1499938964844,270.4946594238281,269.7364807128906,282.8470458984375,292.11602783203125,290.7022705078125,1.0,0.1645775884389877,0.998036801815033,0.998036801815033,1.0,1.0,-0.7862182855606079,0.3372564613819122,0.4489618241786957,0.1357857882976532,0.0,0.0,0.3291177749633789,17.29263687133789,25.0,52.580657958984375,-6351.607421875,50.718055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6419677734375,304.8396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17771.087890625,18000.0,0.0,0.0,0.0892151072621345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251407951116562,0.2251452058553695,-4.403252205520403e-06,0.0,9.05419874470681e-05,0.0,0.0,9.400583267211914,0.0,0.0,0.0,0.2910247147083282,4.0,0.0,1.0
802200,291.7613220214844,297.1499938964844,293.1499938964844,0.0677138790488243,-1708.1087646484375,304.0859069824219,0.8107089400291443,0.1213723570108413,0.1054143607616424,291.7616577148437,297.1499938964844,293.1499938964844,0.0143936835229396,-779.630126953125,304.0765991210937,0.6128584742546082,0.050000000745058,0.0478895008563995,291.6869201660156,297.1499938964844,293.1499938964844,0.0728576034307479,-1401.22314453125,304.07843017578125,0.8246593475341797,0.1287302672863006,0.0865241438150405,291.693603515625,297.1499938964844,293.1499938964844,0.1323128193616867,-3043.512451171875,304.0616455078125,0.971277952194214,0.2037460058927536,0.1881643086671829,292.119873046875,297.1499938964844,293.1499938964844,0.0087635861709713,-2885.03515625,301.14453125,0.6128584742546082,0.050000000745058,0.2271671742200851,290.6907653808594,291.1499938964844,270.4946594238281,269.7364807128906,282.8470458984375,292.11602783203125,290.7022705078125,1.0,0.1645775884389877,0.998036801815033,0.998036801815033,1.0,1.0,-0.7862182855606079,0.3372564613819122,0.4489618241786957,0.1357857882976532,0.0,0.0,0.3291177749633789,17.29263687133789,25.0,52.580657958984375,-6351.607421875,50.718055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6419677734375,304.8396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17771.087890625,18000.0,0.0,0.0,0.0892151072621345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251407951116562,0.2251452058553695,-4.403252205520403e-06,0.0,9.05419874470681e-05,0.0,0.0,9.400583267211914,0.0,0.0,0.0,0.2910247147083282,4.0,0.0,1.0
802260,291.8512268066406,297.1499938964844,293.1499938964844,0.0810151249170303,-1949.7869873046875,304.085205078125,0.858885645866394,0.1383237689733505,0.1209974661469459,291.7962646484375,297.1499938964844,293.1499938964844,0.0249995701014995,-1031.6446533203125,304.12774658203125,0.6842920780181885,0.0734100043773651,0.0638348907232284,291.769775390625,297.1499938964844,293.1499938964844,0.088503859937191,-1625.9862060546875,304.07635498046875,0.8793686628341675,0.1490018963813781,0.1009712740778923,291.7588806152344,297.1499938964844,293.1499938964844,0.125231385231018,-2902.3037109375,304.10546875,0.9707797169685364,0.2272676974534988,0.1797434091567993,292.1611633300781,297.1499938964844,293.1499938964844,0.0090529946610331,-2934.726318359375,301.410888671875,0.6216557621955872,0.050000000745058,0.2269812077283859,290.7637023925781,291.1499938964844,270.4642944335937,269.71490478515625,282.8367919921875,292.1573791503906,290.7767028808594,1.0,0.1686957776546478,0.9968063235282898,0.9968063235282898,1.0,1.0,-0.8310697674751282,0.3572584688663482,0.4738113284111023,0.144475519657135,0.0,0.0,0.375777006149292,16.72612762451172,28.0,103.89743041992188,-6833.70654296875,56.22960662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68768310546875,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.09375,18000.0,0.0,0.0,0.1067403629422187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717393636703491,0.271743893623352,-4.524707946984563e-06,0.0,0.0001083278984879,0.0,0.0,11.873978614807127,0.0,0.0,0.0,0.3012478053569793,4.0,0.0,1.0
802320,291.8512268066406,297.1499938964844,293.1499938964844,0.0810151249170303,-1949.7869873046875,304.085205078125,0.858885645866394,0.1383237689733505,0.1209974661469459,291.7962646484375,297.1499938964844,293.1499938964844,0.0249995701014995,-1031.6446533203125,304.12774658203125,0.6842920780181885,0.0734100043773651,0.0638348907232284,291.769775390625,297.1499938964844,293.1499938964844,0.088503859937191,-1625.9862060546875,304.07635498046875,0.8793686628341675,0.1490018963813781,0.1009712740778923,291.7588806152344,297.1499938964844,293.1499938964844,0.125231385231018,-2902.3037109375,304.10546875,0.9707797169685364,0.2272676974534988,0.1797434091567993,292.1611633300781,297.1499938964844,293.1499938964844,0.0090529946610331,-2934.726318359375,301.410888671875,0.6216557621955872,0.050000000745058,0.2269812077283859,290.7637023925781,291.1499938964844,270.4642944335937,269.71490478515625,282.8367919921875,292.1573791503906,290.7767028808594,1.0,0.1686957776546478,0.9968063235282898,0.9968063235282898,1.0,1.0,-0.8310697674751282,0.3572584688663482,0.4738113284111023,0.144475519657135,0.0,0.0,0.375777006149292,16.72612762451172,28.0,103.89743041992188,-6833.70654296875,56.22960662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68768310546875,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.09375,18000.0,0.0,0.0,0.1067403629422187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717393636703491,0.271743893623352,-4.524707946984563e-06,0.0,0.0001083278984879,0.0,0.0,11.873978614807127,0.0,0.0,0.0,0.3012478053569793,4.0,0.0,1.0
802380,291.9375,297.1499938964844,293.1499938964844,0.0926291495561599,-2165.294921875,304.0874938964844,0.9005459547042847,0.1537320613861084,0.135145291686058,291.8677673339844,297.1499938964844,293.1499938964844,0.0430645458400249,-1353.883544921875,304.10552978515625,0.757571816444397,0.0932664796710014,0.0844181105494499,291.84991455078125,297.1499938964844,293.1499938964844,0.1026074588298797,-1829.6041259765625,304.0774230957031,0.9291134476661682,0.1677135378122329,0.114280954003334,291.7757263183594,297.1499938964844,293.1499938964844,0.1175329014658927,-2753.676513671875,304.1323547363281,0.9647117853164672,0.2590581476688385,0.1712812185287475,292.2032775878906,297.1499938964844,293.1499938964844,0.0093277655541896,-2978.650634765625,301.6589050292969,0.6273093819618225,0.050000000745058,0.2268664091825485,290.8444519042969,291.1499938964844,270.43463134765625,269.69195556640625,282.82965087890625,292.1996459960937,290.85223388671875,1.0,0.1742924302816391,0.9955759048461914,0.9955759048461914,1.0,1.0,-0.8784323930740356,0.3783515393733978,0.5000808835029602,0.15412637591362,0.0,0.0,0.4107224345207214,16.58711814880371,46.0,95.62449645996094,-7225.27734375,63.260520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.90399169921875,304.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17756.22265625,18000.0,0.0,0.0,0.1260609328746795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129364252090454,0.3129411041736603,-4.657464614865603e-06,0.0,0.0001279358257306,0.0,0.0,14.324519157409668,0.0,0.0,0.0,0.3114682137966156,4.0,0.0,1.0
802440,291.9375,297.1499938964844,293.1499938964844,0.0926291495561599,-2165.294921875,304.0874938964844,0.9005459547042847,0.1537320613861084,0.135145291686058,291.8677673339844,297.1499938964844,293.1499938964844,0.0430645458400249,-1353.883544921875,304.10552978515625,0.757571816444397,0.0932664796710014,0.0844181105494499,291.84991455078125,297.1499938964844,293.1499938964844,0.1026074588298797,-1829.6041259765625,304.0774230957031,0.9291134476661682,0.1677135378122329,0.114280954003334,291.7757263183594,297.1499938964844,293.1499938964844,0.1175329014658927,-2753.676513671875,304.1323547363281,0.9647117853164672,0.2590581476688385,0.1712812185287475,292.2032775878906,297.1499938964844,293.1499938964844,0.0093277655541896,-2978.650634765625,301.6589050292969,0.6273093819618225,0.050000000745058,0.2268664091825485,290.8444519042969,291.1499938964844,270.43463134765625,269.69195556640625,282.82965087890625,292.1996459960937,290.85223388671875,1.0,0.1742924302816391,0.9955759048461914,0.9955759048461914,1.0,1.0,-0.8784323930740356,0.3783515393733978,0.5000808835029602,0.15412637591362,0.0,0.0,0.4107224345207214,16.58711814880371,46.0,95.62449645996094,-7225.27734375,63.260520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.90399169921875,304.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17756.22265625,18000.0,0.0,0.0,0.1260609328746795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129364252090454,0.3129411041736603,-4.657464614865603e-06,0.0,0.0001279358257306,0.0,0.0,14.324519157409668,0.0,0.0,0.0,0.3114682137966156,4.0,0.0,1.0
802500,291.9791259765625,297.1499938964844,293.1499938964844,0.0981620028614997,-2268.12744140625,304.0887756347656,0.90960955619812,0.1609131544828415,0.1417664140462875,291.9096069335937,297.1499938964844,293.1499938964844,0.0504305101931095,-1481.45068359375,304.10028076171875,0.7760284543037415,0.1012962609529495,0.0925213247537612,291.8888244628906,297.1499938964844,293.1499938964844,0.1095064580440521,-1927.6019287109373,304.0780639648437,0.9414507746696472,0.1765439808368683,0.1205807626247406,291.7845153808594,297.1499938964844,293.1499938964844,0.122002437710762,-2838.196533203125,304.127197265625,0.9688249230384828,0.2747527062892914,0.1768994629383087,292.2245483398437,297.1499938964844,293.1499938964844,0.0094783119857311,-3004.57861328125,301.7723388671875,0.6235440373420715,0.050000000745058,0.2269408851861953,290.866455078125,291.1499938964844,270.4200744628906,269.6799011230469,282.8248596191406,292.22100830078125,290.87042236328125,1.0,0.1801179498434066,0.9949606657028198,0.9949606657028198,1.0,1.0,-0.9104871153831482,0.3926151394844055,0.5178719758987427,0.1609441488981247,0.0,0.0,0.4273541569709778,17.320104598999023,46.0,67.99250030517578,-7447.27685546875,69.66637420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5895690917969,304.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17745.556640625,18000.0,0.0,0.0,0.1360199451446533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332899659872055,0.3329043686389923,-4.726261067844462e-06,0.0,0.000138042945764,0.0,0.0,15.601836204528809,0.0,0.0,0.0,0.3167834877967834,4.0,0.0,1.0
802560,292.01983642578125,297.1499938964844,293.1499938964844,0.1036289036273956,-2369.070556640625,304.0899658203125,0.9099017381668092,0.1677528023719787,0.1480959057807922,291.9521789550781,297.1499938964844,293.1499938964844,0.05697713047266,-1597.8114013671875,304.0974426269531,0.7848657965660095,0.1086469516158104,0.0998296588659286,291.9269714355469,297.1499938964844,293.1499938964844,0.1163918226957321,-2024.2855224609373,304.07861328125,0.943709671497345,0.1850297898054123,0.1266519874334335,291.8036499023437,297.1499938964844,293.1499938964844,0.1325795352458953,-3036.553466796875,304.11199951171875,0.976902723312378,0.2882998883724212,0.1895300447940826,292.2463073730469,297.1499938964844,293.1499938964844,0.0096402345225214,-3034.11669921875,301.87744140625,0.6151314377784729,0.050000000745058,0.2271154671907425,290.8717346191406,291.1499938964844,270.4057006835937,269.6674194335937,282.8197021484375,292.2427978515625,290.8708190917969,1.0,0.1877278685569763,0.9944185614585876,0.9944185614585876,1.0,1.0,-0.9495080709457396,0.4099318087100982,0.5395762324333191,0.1696492284536361,0.0,0.0,0.4452712535858154,18.67994880676269,64.0,29.302461624145508,-7711.2080078125,78.7576675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3197631835937,304.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17716.48828125,18000.0,0.0,0.0,0.1461161226034164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544070720672607,0.3544118702411651,-4.8021265683928505e-06,0.0,0.0001482892985222,0.0,0.0,17.043842315673828,0.0,0.0,0.0,0.3227463960647583,4.0,0.0,1.0
