time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802620,292.0986328125,297.1499938964844,293.1499938964844,0.1143286377191543,-2563.912353515625,304.0921630859375,0.8919975161552429,0.1804052144289016,0.1598949432373047,292.036376953125,297.1499938964844,293.1499938964844,0.0685772150754928,-1811.943115234375,304.0957336425781,0.7821987867355347,0.1219262033700943,0.112969659268856,292.00128173828125,297.1499938964844,293.1499938964844,0.1300198584794998,-2212.49755859375,304.0797119140625,0.9267477989196776,0.200944572687149,0.1381096094846725,291.8811340332031,297.1499938964844,293.1499938964844,0.1683302670717239,-3685.97216796875,304.0646667480469,0.9938990473747252,0.3068167269229889,0.2303819060325622,292.29296875,297.1499938964844,293.1499938964844,0.009986275807023,-3099.95556640625,302.0610046386719,0.5862234830856323,0.050000000745058,0.2277681827545166,290.8440856933594,291.1499938964844,270.3774719238281,269.6412048339844,282.8114624023437,292.2894592285156,290.8400573730469,1.0,0.2077045440673828,0.9933343529701232,0.9933343529701232,1.0,1.0,-1.042999505996704,0.451362669467926,0.5916368961334229,0.1919500529766082,0.0,0.0,0.4875823855400085,23.275184631347656,67.0,-27.874431610107425,-8389.5625,105.68795013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8785400390625,303.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17587.958984375,18000.0,0.0,0.0,0.1667678356170654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089699387550354,0.4089749455451965,-5.010029326513177e-06,0.0,0.0001692481455393,0.0,0.0,21.05735206604004,0.0,0.0,0.0,0.3388075232505798,4.0,0.0,1.0
802680,292.0986328125,297.1499938964844,293.1499938964844,0.1143286377191543,-2563.912353515625,304.0921630859375,0.8919975161552429,0.1804052144289016,0.1598949432373047,292.036376953125,297.1499938964844,293.1499938964844,0.0685772150754928,-1811.943115234375,304.0957336425781,0.7821987867355347,0.1219262033700943,0.112969659268856,292.00128173828125,297.1499938964844,293.1499938964844,0.1300198584794998,-2212.49755859375,304.0797119140625,0.9267477989196776,0.200944572687149,0.1381096094846725,291.8811340332031,297.1499938964844,293.1499938964844,0.1683302670717239,-3685.97216796875,304.0646667480469,0.9938990473747252,0.3068167269229889,0.2303819060325622,292.29296875,297.1499938964844,293.1499938964844,0.009986275807023,-3099.95556640625,302.0610046386719,0.5862234830856323,0.050000000745058,0.2277681827545166,290.8440856933594,291.1499938964844,270.3774719238281,269.6412048339844,282.8114624023437,292.2894592285156,290.8400573730469,1.0,0.2077045440673828,0.9933343529701232,0.9933343529701232,1.0,1.0,-1.042999505996704,0.451362669467926,0.5916368961334229,0.1919500529766082,0.0,0.0,0.4875823855400085,23.275184631347656,67.0,-27.874431610107425,-8389.5625,105.68795013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8785400390625,303.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17587.958984375,18000.0,0.0,0.0,0.1667678356170654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089699387550354,0.4089749455451965,-5.010029326513177e-06,0.0,0.0001692481455393,0.0,0.0,21.05735206604004,0.0,0.0,0.0,0.3388075232505798,4.0,0.0,1.0
802740,292.1741027832031,297.1499938964844,293.1499938964844,0.1241241246461868,-2738.506591796875,304.0951538085937,0.8733665943145752,0.1917378455400467,0.1705141216516494,292.1177978515625,297.1499938964844,293.1499938964844,0.0784529820084571,-2001.096435546875,304.0974426269531,0.7746732831001282,0.1336281597614288,0.1245771795511245,292.0732421875,297.1499938964844,293.1499938964844,0.1427539139986038,-2384.18505859375,304.0819702148437,0.9081934094429016,0.2154589742422104,0.1486001312732696,291.9950866699219,297.1499938964844,293.1499938964844,0.2026636004447937,-4280.23388671875,304.03662109375,0.9990000128746032,0.3158934116363525,0.2677051723003387,292.3441772460937,297.1499938964844,293.1499938964844,0.0103052966296672,-3157.989501953125,302.2170104980469,0.557805061340332,0.050000000745058,0.228567898273468,290.82391357421875,291.1499938964844,270.3500061035156,269.6131286621094,282.80694580078125,292.3406982421875,290.8251953125,1.0,0.2264210879802703,0.9922500848770142,0.9922500848770142,1.0,1.0,-1.1280310153961182,0.4892614483833313,0.6387695670127869,0.2132399231195449,0.0,0.0,0.5329715013504028,28.65340614318848,70.0,-12.161150932312012,-9128.736328125,136.43917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.52557373046875,303.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17450.794921875,18000.0,0.0,0.0,0.1881178766489029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790960550308227,0.4791014194488525,-5.344460532796802e-06,0.0,0.0001909157290356,0.0,0.0,27.20428276062012,0.0,0.0,0.0,0.360956996679306,4.0,0.0,1.0
802800,292.1741027832031,297.1499938964844,293.1499938964844,0.1241241246461868,-2738.506591796875,304.0951538085937,0.8733665943145752,0.1917378455400467,0.1705141216516494,292.1177978515625,297.1499938964844,293.1499938964844,0.0784529820084571,-2001.096435546875,304.0974426269531,0.7746732831001282,0.1336281597614288,0.1245771795511245,292.0732421875,297.1499938964844,293.1499938964844,0.1427539139986038,-2384.18505859375,304.0819702148437,0.9081934094429016,0.2154589742422104,0.1486001312732696,291.9950866699219,297.1499938964844,293.1499938964844,0.2026636004447937,-4280.23388671875,304.03662109375,0.9990000128746032,0.3158934116363525,0.2677051723003387,292.3441772460937,297.1499938964844,293.1499938964844,0.0103052966296672,-3157.989501953125,302.2170104980469,0.557805061340332,0.050000000745058,0.228567898273468,290.82391357421875,291.1499938964844,270.3500061035156,269.6131286621094,282.80694580078125,292.3406982421875,290.8251953125,1.0,0.2264210879802703,0.9922500848770142,0.9922500848770142,1.0,1.0,-1.1280310153961182,0.4892614483833313,0.6387695670127869,0.2132399231195449,0.0,0.0,0.5329715013504028,28.65340614318848,70.0,-12.161150932312012,-9128.736328125,136.43917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.52557373046875,303.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17450.794921875,18000.0,0.0,0.0,0.1881178766489029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790960550308227,0.4791014194488525,-5.344460532796802e-06,0.0,0.0001909157290356,0.0,0.0,27.20428276062012,0.0,0.0,0.0,0.360956996679306,4.0,0.0,1.0
802860,292.2460021972656,297.1499938964844,293.1499938964844,0.1326481252908706,-2887.065673828125,304.0992431640625,0.8573447465896606,0.2018781006336212,0.180044949054718,292.1952819824219,297.1499938964844,293.1499938964844,0.0867851376533508,-2163.2744140625,304.1011047363281,0.7667636871337891,0.1440635174512863,0.1348879784345626,292.1425476074219,297.1499938964844,293.1499938964844,0.1541192084550857,-2533.771484375,304.0857238769531,0.8932979106903076,0.2286798059940338,0.1581742316484451,292.1134033203125,297.1499938964844,293.1499938964844,0.232191577553749,-4770.98095703125,304.02545166015625,0.9990000128746032,0.3211707472801208,0.299214094877243,292.3973083496094,297.1499938964844,293.1499938964844,0.0105724269524216,-3201.05419921875,302.3555908203125,0.5338164567947388,0.050000000745058,0.2294506430625915,290.8475952148437,291.1499938964844,270.323486328125,269.5845031738281,282.8034362792969,292.39404296875,290.8513488769531,1.0,0.2437917292118072,0.9902990460395812,0.9902990460395812,1.0,1.0,-1.2022006511688232,0.5226353406906128,0.6795653104782104,0.2320693433284759,0.0,0.0,0.571982741355896,34.40400314331055,58.0,26.19081115722656,-9812.8330078125,168.96466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2706604003906,304.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17407.12890625,18000.0,0.0,0.0,0.2097114622592926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503760576248169,0.5503818392753601,-5.776170382887358e-06,0.0,0.000212830476812,0.0,0.0,34.87263870239258,0.0,0.0,0.0,0.3856029808521271,4.0,0.0,1.0
802920,292.2460021972656,297.1499938964844,293.1499938964844,0.1326481252908706,-2887.065673828125,304.0992431640625,0.8573447465896606,0.2018781006336212,0.180044949054718,292.1952819824219,297.1499938964844,293.1499938964844,0.0867851376533508,-2163.2744140625,304.1011047363281,0.7667636871337891,0.1440635174512863,0.1348879784345626,292.1425476074219,297.1499938964844,293.1499938964844,0.1541192084550857,-2533.771484375,304.0857238769531,0.8932979106903076,0.2286798059940338,0.1581742316484451,292.1134033203125,297.1499938964844,293.1499938964844,0.232191577553749,-4770.98095703125,304.02545166015625,0.9990000128746032,0.3211707472801208,0.299214094877243,292.3973083496094,297.1499938964844,293.1499938964844,0.0105724269524216,-3201.05419921875,302.3555908203125,0.5338164567947388,0.050000000745058,0.2294506430625915,290.8475952148437,291.1499938964844,270.323486328125,269.5845031738281,282.8034362792969,292.39404296875,290.8513488769531,1.0,0.2437917292118072,0.9902990460395812,0.9902990460395812,1.0,1.0,-1.2022006511688232,0.5226353406906128,0.6795653104782104,0.2320693433284759,0.0,0.0,0.571982741355896,34.40400314331055,58.0,26.19081115722656,-9812.8330078125,168.96466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2706604003906,304.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17407.12890625,18000.0,0.0,0.0,0.2097114622592926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503760576248169,0.5503818392753601,-5.776170382887358e-06,0.0,0.000212830476812,0.0,0.0,34.87263870239258,0.0,0.0,0.0,0.3856029808521271,4.0,0.0,1.0
802980,292.31353759765625,297.1499938964844,293.1499938964844,0.1399565786123275,-3011.853515625,304.10400390625,0.8545088768005371,0.2110859304666519,0.1886051893234253,292.2666320800781,297.1499938964844,293.1499938964844,0.0940664932131767,-2305.156005859375,304.10528564453125,0.7696219086647034,0.153777465224266,0.1443368941545486,292.2082214355469,297.1499938964844,293.1499938964844,0.1641494333744049,-2662.97509765625,304.0904846191406,0.8924636840820312,0.2408850193023681,0.166929543018341,292.2117614746094,297.1499938964844,293.1499938964844,0.241780012845993,-4912.5029296875,304.0514221191406,0.9937033653259276,0.327409416437149,0.308527410030365,292.4485168457031,297.1499938964844,293.1499938964844,0.0107752569019794,-3227.627685546875,302.4844970703125,0.5222733020782471,0.050000000745058,0.2299860715866089,290.90478515625,291.1499938964844,270.2982177734375,269.5567932128906,282.8073425292969,292.4455871582031,290.9135131835937,1.0,0.2534255385398865,0.9883479475975036,0.9883479475975036,1.0,1.0,-1.246909499168396,0.5428431630134583,0.7040663957595825,0.243614837527275,0.0,0.0,0.6015611290931702,37.92469787597656,46.0,81.17916107177734,-10335.92578125,190.3495941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1515808105469,304.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17454.37109375,18000.0,0.0,0.0,0.2307138890028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141480207443237,0.6141542792320251,-6.237706656975206e-06,0.0,0.0002341452636756,0.0,0.0,43.1395263671875,0.0,0.0,0.0,0.4092809557914734,4.0,0.0,1.0
803040,292.31353759765625,297.1499938964844,293.1499938964844,0.1399565786123275,-3011.853515625,304.10400390625,0.8545088768005371,0.2110859304666519,0.1886051893234253,292.2666320800781,297.1499938964844,293.1499938964844,0.0940664932131767,-2305.156005859375,304.10528564453125,0.7696219086647034,0.153777465224266,0.1443368941545486,292.2082214355469,297.1499938964844,293.1499938964844,0.1641494333744049,-2662.97509765625,304.0904846191406,0.8924636840820312,0.2408850193023681,0.166929543018341,292.2117614746094,297.1499938964844,293.1499938964844,0.241780012845993,-4912.5029296875,304.0514221191406,0.9937033653259276,0.327409416437149,0.308527410030365,292.4485168457031,297.1499938964844,293.1499938964844,0.0107752569019794,-3227.627685546875,302.4844970703125,0.5222733020782471,0.050000000745058,0.2299860715866089,290.90478515625,291.1499938964844,270.2982177734375,269.5567932128906,282.8073425292969,292.4455871582031,290.9135131835937,1.0,0.2534255385398865,0.9883479475975036,0.9883479475975036,1.0,1.0,-1.246909499168396,0.5428431630134583,0.7040663957595825,0.243614837527275,0.0,0.0,0.6015611290931702,37.92469787597656,46.0,81.17916107177734,-10335.92578125,190.3495941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1515808105469,304.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17454.37109375,18000.0,0.0,0.0,0.2307138890028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141480207443237,0.6141542792320251,-6.237706656975206e-06,0.0,0.0002341452636756,0.0,0.0,43.1395263671875,0.0,0.0,0.0,0.4092809557914734,4.0,0.0,1.0
803100,292.34552001953125,297.1499938964844,293.1499938964844,0.1431488692760467,-3065.518310546875,304.1065673828125,0.8601524233818054,0.2153959572315216,0.1925536841154098,292.2999572753906,297.1499938964844,293.1499938964844,0.0973641946911811,-2368.944091796875,304.107421875,0.7774025201797485,0.1584194004535675,0.1487900912761688,292.239501953125,297.1499938964844,293.1499938964844,0.1686542630195617,-2720.109619140625,304.0931091308594,0.8997483849525452,0.2466737180948257,0.1710328459739685,292.2483825683594,297.1499938964844,293.1499938964844,0.2447530925273895,-4960.00341796875,304.06378173828125,0.9967699646949768,0.3320983946323395,0.3125609457492828,292.47247314453125,297.1499938964844,293.1499938964844,0.010845435783267,-3233.434326171875,302.5481262207031,0.522149920463562,0.050000000745058,0.2299916744232177,290.94781494140625,291.1499938964844,270.2860717773437,269.54327392578125,282.80938720703125,292.4697570800781,290.9560241699219,1.0,0.2559824585914612,0.9873724579811096,0.9873724579811096,1.0,1.0,-1.2660404443740845,0.5515305399894714,0.714509904384613,0.2485404908657074,0.0,0.0,0.6107200384140015,38.24496078491211,46.0,97.61182403564452,-10553.2216796875,197.5268096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15771484375,304.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17545.5625,18000.0,0.0,0.0,0.2406502813100814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375690698623657,0.6375755071640015,-6.43635394226294e-06,0.0,0.0002442294498905,0.0,0.0,46.611724853515625,0.0,0.0,0.0,0.418452501296997,4.0,0.0,1.0
803160,292.37628173828125,297.1499938964844,293.1499938964844,0.1462046504020691,-3116.6572265625,304.1089172363281,0.8687506318092346,0.2195486724376678,0.1963238269090652,292.33172607421875,297.1499938964844,293.1499938964844,0.1005636379122734,-2430.54833984375,304.1093444824219,0.7878504991531372,0.1629482209682464,0.1530993729829788,292.26959228515625,297.1499938964844,293.1499938964844,0.1730173975229263,-2775.14453125,304.09552001953125,0.9104551076889038,0.2522974610328674,0.1749901622533798,292.2796630859375,297.1499938964844,293.1499938964844,0.2455324828624725,-4966.439453125,304.0782470703125,0.9990000128746032,0.3373655378818512,0.3135128617286682,292.4950561523437,297.1499938964844,293.1499938964844,0.0109093952924013,-3238.19921875,302.6105651855469,0.5242435336112976,0.050000000745058,0.2298863232135772,290.9877319335937,291.1499938964844,270.27423095703125,269.530029296875,282.81201171875,292.4925231933594,290.9954833984375,1.0,0.2572560012340545,0.9864817261695862,0.9864817261695862,1.0,1.0,-1.2816107273101809,0.5585888624191284,0.723021924495697,0.2526246607303619,0.0,0.0,0.6175281405448914,37.92454528808594,34.0,104.4642105102539,-10741.84375,202.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20855712890625,304.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17636.16796875,18000.0,0.0,0.0,0.2500827014446258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655632734298706,0.6556392908096313,-6.598697382287355e-06,0.0,0.0002538021362852,0.0,0.0,49.45350646972656,0.0,0.0,0.0,0.4256982505321502,4.0,0.0,1.0
803220,292.4341125488281,297.1499938964844,293.1499938964844,0.1516668945550918,-3206.920654296875,304.1134948730469,0.8910565972328186,0.2274170815944671,0.2034369707107544,292.3907470703125,297.1499938964844,293.1499938964844,0.106538102030754,-2544.05517578125,304.1129150390625,0.812790036201477,0.171703353524208,0.1613939255475998,292.3262023925781,297.1499938964844,293.1499938964844,0.1810363829135894,-2875.05712890625,304.1003112792969,0.939466953277588,0.2631160914897918,0.182569608092308,292.3135986328125,297.1499938964844,293.1499938964844,0.2334178388118744,-4756.6552734375,304.1224670410156,0.9990000128746032,0.3524556159973144,0.3015160262584686,292.5355224609375,297.1499938964844,293.1499938964844,0.0110149709507822,-3241.491943359375,302.73712158203125,0.5322115421295166,0.050000000745058,0.2295165210962295,291.083251953125,291.1499938964844,270.2516174316406,269.5043029785156,282.821533203125,292.53338623046875,291.0932922363281,1.0,0.2561222910881042,0.9847002625465392,0.9847002625465392,1.0,1.0,-1.2942688465118408,0.5643003582954407,0.7299685478210449,0.2559496760368347,0.0,0.0,0.6203551292419434,36.15060424804688,25.0,131.823974609375,-10999.6875,202.62457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45465087890625,304.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17865.865234375,18000.0,0.0,0.0,0.2669589817523956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6739650368690491,0.6739718317985535,-6.798657977924449e-06,0.0,0.0002709294203668,0.0,0.0,52.6546516418457,0.0,0.0,0.0,0.4333066940307617,4.0,0.0,1.0
803280,292.4341125488281,297.1499938964844,293.1499938964844,0.1516668945550918,-3206.920654296875,304.1134948730469,0.8910565972328186,0.2274170815944671,0.2034369707107544,292.3907470703125,297.1499938964844,293.1499938964844,0.106538102030754,-2544.05517578125,304.1129150390625,0.812790036201477,0.171703353524208,0.1613939255475998,292.3262023925781,297.1499938964844,293.1499938964844,0.1810363829135894,-2875.05712890625,304.1003112792969,0.939466953277588,0.2631160914897918,0.182569608092308,292.3135986328125,297.1499938964844,293.1499938964844,0.2334178388118744,-4756.6552734375,304.1224670410156,0.9990000128746032,0.3524556159973144,0.3015160262584686,292.5355224609375,297.1499938964844,293.1499938964844,0.0110149709507822,-3241.491943359375,302.73712158203125,0.5322115421295166,0.050000000745058,0.2295165210962295,291.083251953125,291.1499938964844,270.2516174316406,269.5043029785156,282.821533203125,292.53338623046875,291.0932922363281,1.0,0.2561222910881042,0.9847002625465392,0.9847002625465392,1.0,1.0,-1.2942688465118408,0.5643003582954407,0.7299685478210449,0.2559496760368347,0.0,0.0,0.6203551292419434,36.15060424804688,25.0,131.823974609375,-10999.6875,202.62457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45465087890625,304.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17865.865234375,18000.0,0.0,0.0,0.2669589817523956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6739650368690491,0.6739718317985535,-6.798657977924449e-06,0.0,0.0002709294203668,0.0,0.0,52.6546516418457,0.0,0.0,0.0,0.4333066940307617,4.0,0.0,1.0
803340,292.4876403808594,297.1499938964844,293.1499938964844,0.1564577966928482,-3285.116455078125,304.11767578125,0.9234230518341064,0.2346977293491363,0.2099804431200027,292.4444580078125,297.1499938964844,293.1499938964844,0.1120671331882476,-2647.59814453125,304.1160583496094,0.8425278067588806,0.1800424009561538,0.1692522019147873,292.3783569335937,297.1499938964844,293.1499938964844,0.1883748322725296,-2965.3916015625,304.1046142578125,0.9749705791473388,0.273404449224472,0.1897356808185577,292.3116760253906,297.1499938964844,293.1499938964844,0.2140499949455261,-4427.369140625,304.1637878417969,0.9990000128746032,0.3739679157733917,0.2819657027721405,292.5694274902344,297.1499938964844,293.1499938964844,0.0111074335873126,-3241.185302734375,302.86688232421875,0.5465646386146545,0.050000000745058,0.2289455533027649,291.1858825683594,291.1499938964844,270.2304382324219,269.47967529296875,282.8319702148437,292.5676574707031,291.195068359375,1.0,0.2521176040172577,0.9829187989234924,0.9829187989234924,1.0,1.0,-1.29600727558136,0.565027117729187,0.7309802174568176,0.2564207017421722,0.0,0.0,0.6086273193359375,33.1320686340332,43.0,137.42172241210938,-11127.6513671875,196.5708465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8944396972656,304.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.4609375,18000.0,0.0,0.0,0.2805224061012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617820858955383,0.661788821220398,-6.763068540749373e-06,0.0,0.0002846946008503,0.0,0.0,51.09811782836914,0.0,0.0,0.0,0.4290867745876312,4.0,0.0,1.0
803400,292.4876403808594,297.1499938964844,293.1499938964844,0.1564577966928482,-3285.116455078125,304.11767578125,0.9234230518341064,0.2346977293491363,0.2099804431200027,292.4444580078125,297.1499938964844,293.1499938964844,0.1120671331882476,-2647.59814453125,304.1160583496094,0.8425278067588806,0.1800424009561538,0.1692522019147873,292.3783569335937,297.1499938964844,293.1499938964844,0.1883748322725296,-2965.3916015625,304.1046142578125,0.9749705791473388,0.273404449224472,0.1897356808185577,292.3116760253906,297.1499938964844,293.1499938964844,0.2140499949455261,-4427.369140625,304.1637878417969,0.9990000128746032,0.3739679157733917,0.2819657027721405,292.5694274902344,297.1499938964844,293.1499938964844,0.0111074335873126,-3241.185302734375,302.86688232421875,0.5465646386146545,0.050000000745058,0.2289455533027649,291.1858825683594,291.1499938964844,270.2304382324219,269.47967529296875,282.8319702148437,292.5676574707031,291.195068359375,1.0,0.2521176040172577,0.9829187989234924,0.9829187989234924,1.0,1.0,-1.29600727558136,0.565027117729187,0.7309802174568176,0.2564207017421722,0.0,0.0,0.6086273193359375,33.1320686340332,43.0,137.42172241210938,-11127.6513671875,196.5708465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8944396972656,304.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.4609375,18000.0,0.0,0.0,0.2805224061012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617820858955383,0.661788821220398,-6.763068540749373e-06,0.0,0.0002846946008503,0.0,0.0,51.09811782836914,0.0,0.0,0.0,0.4290867745876312,4.0,0.0,1.0
803460,292.5378112792969,297.1499938964844,293.1499938964844,0.1613060981035232,-3364.648193359375,304.12030029296875,0.9327815175056458,0.2413019388914108,0.2160656452178955,292.49395751953125,297.1499938964844,293.1499938964844,0.1176868677139282,-2752.50439453125,304.1179504394531,0.8536487817764282,0.187876895070076,0.1767882257699966,292.4267883300781,297.1499938964844,293.1499938964844,0.1959406435489654,-3058.577880859375,304.1070556640625,0.9845833778381348,0.2831293046474457,0.1966135501861572,292.30230712890625,297.1499938964844,293.1499938964844,0.2132948786020279,-4415.685546875,304.1591796875,0.9990000128746032,0.3971551060676574,0.282720535993576,292.5974426269531,297.1499938964844,293.1499938964844,0.0112856170162558,-3259.610595703125,302.9957580566406,0.5459790229797363,0.050000000745058,0.2289662063121795,291.2516174316406,291.1499938964844,270.2107238769531,269.45623779296875,282.8302307128906,292.59600830078125,291.2535705566406,1.0,0.2568558156490326,0.9817038178443908,0.9817038178443908,1.0,1.0,-1.3215278387069702,0.5767291784286499,0.7447986602783203,0.2629008889198303,0.0,0.0,0.5897524952888489,33.642417907714844,61.0,79.81339263916016,-11297.7333984375,206.60171508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49078369140625,305.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18316.474609375,18000.0,0.0,0.0,0.2904245853424072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271231770515442,0.6271297335624695,-6.530473001475912e-06,0.0,0.0002947440370917,0.0,0.0,46.08209609985352,0.0,0.0,0.0,0.4162406921386719,4.0,0.0,1.0
803520,292.5378112792969,297.1499938964844,293.1499938964844,0.1613060981035232,-3364.648193359375,304.12030029296875,0.9327815175056458,0.2413019388914108,0.2160656452178955,292.49395751953125,297.1499938964844,293.1499938964844,0.1176868677139282,-2752.50439453125,304.1179504394531,0.8536487817764282,0.187876895070076,0.1767882257699966,292.4267883300781,297.1499938964844,293.1499938964844,0.1959406435489654,-3058.577880859375,304.1070556640625,0.9845833778381348,0.2831293046474457,0.1966135501861572,292.30230712890625,297.1499938964844,293.1499938964844,0.2132948786020279,-4415.685546875,304.1591796875,0.9990000128746032,0.3971551060676574,0.282720535993576,292.5974426269531,297.1499938964844,293.1499938964844,0.0112856170162558,-3259.610595703125,302.9957580566406,0.5459790229797363,0.050000000745058,0.2289662063121795,291.2516174316406,291.1499938964844,270.2107238769531,269.45623779296875,282.8302307128906,292.59600830078125,291.2535705566406,1.0,0.2568558156490326,0.9817038178443908,0.9817038178443908,1.0,1.0,-1.3215278387069702,0.5767291784286499,0.7447986602783203,0.2629008889198303,0.0,0.0,0.5897524952888489,33.642417907714844,61.0,79.81339263916016,-11297.7333984375,206.60171508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49078369140625,305.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18316.474609375,18000.0,0.0,0.0,0.2904245853424072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271231770515442,0.6271297335624695,-6.530473001475912e-06,0.0,0.0002947440370917,0.0,0.0,46.08209609985352,0.0,0.0,0.0,0.4162406921386719,4.0,0.0,1.0
803580,292.5853271484375,297.1499938964844,293.1499938964844,0.1667095571756363,-3454.37841796875,304.12115478515625,0.9171539545059204,0.2471723556518554,0.2216151356697082,292.5399780273437,297.1499938964844,293.1499938964844,0.1237674206495285,-2866.2978515625,304.11846923828125,0.8456375002861023,0.1951579302549362,0.1839254051446914,292.4720458984375,297.1499938964844,293.1499938964844,0.2044145613908767,-3163.496337890625,304.1072082519531,0.9740200638771056,0.292273998260498,0.2031741887331009,292.32550048828125,297.1499938964844,293.1499938964844,0.2314560115337371,-4722.1953125,304.1253356933594,0.9990000128746032,0.4140081703662872,0.3028797507286072,292.6219787597656,297.1499938964844,293.1499938964844,0.0115808704867959,-3304.577880859375,303.1172790527344,0.5312711596488953,0.050000000745058,0.2295554429292678,291.2424011230469,291.1499938964844,270.19256591796875,269.4340209960937,282.8182678222656,292.6206970214844,291.23956298828125,1.0,0.2684143781661987,0.9804888367652892,0.9804888367652892,1.0,1.0,-1.3695294857025146,0.598789393901825,0.7707401514053345,0.2753652036190033,0.0,0.0,0.5774633288383484,37.5704231262207,79.0,-1.087695837020874,-11595.021484375,233.30235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1441650390625,305.5128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18246.875,18000.0,0.0,0.0,0.2972199022769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972598195075989,0.5972660779953003,-6.292696980381152e-06,0.0,0.000301640422549,0.0,0.0,41.80706405639648,0.0,0.0,0.0,0.4049702286720276,4.0,0.0,1.0
803640,292.5853271484375,297.1499938964844,293.1499938964844,0.1667095571756363,-3454.37841796875,304.12115478515625,0.9171539545059204,0.2471723556518554,0.2216151356697082,292.5399780273437,297.1499938964844,293.1499938964844,0.1237674206495285,-2866.2978515625,304.11846923828125,0.8456375002861023,0.1951579302549362,0.1839254051446914,292.4720458984375,297.1499938964844,293.1499938964844,0.2044145613908767,-3163.496337890625,304.1072082519531,0.9740200638771056,0.292273998260498,0.2031741887331009,292.32550048828125,297.1499938964844,293.1499938964844,0.2314560115337371,-4722.1953125,304.1253356933594,0.9990000128746032,0.4140081703662872,0.3028797507286072,292.6219787597656,297.1499938964844,293.1499938964844,0.0115808704867959,-3304.577880859375,303.1172790527344,0.5312711596488953,0.050000000745058,0.2295554429292678,291.2424011230469,291.1499938964844,270.19256591796875,269.4340209960937,282.8182678222656,292.6206970214844,291.23956298828125,1.0,0.2684143781661987,0.9804888367652892,0.9804888367652892,1.0,1.0,-1.3695294857025146,0.598789393901825,0.7707401514053345,0.2753652036190033,0.0,0.0,0.5774633288383484,37.5704231262207,79.0,-1.087695837020874,-11595.021484375,233.30235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1441650390625,305.5128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18246.875,18000.0,0.0,0.0,0.2972199022769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972598195075989,0.5972660779953003,-6.292696980381152e-06,0.0,0.000301640422549,0.0,0.0,41.80706405639648,0.0,0.0,0.0,0.4049702286720276,4.0,0.0,1.0
803700,292.6084289550781,297.1499938964844,293.1499938964844,0.1694470643997192,-3499.8779296875,304.1214294433594,0.9039842486381532,0.2497926354408264,0.2241580933332443,292.5619506835937,297.1499938964844,293.1499938964844,0.1268685907125473,-2924.152587890625,304.1185607910156,0.8370612859725952,0.19857157766819,0.1873260587453842,292.49365234375,297.1499938964844,293.1499938964844,0.2088157832622528,-3217.858154296875,304.10699462890625,0.9628137946128844,0.2966159880161285,0.2063269317150116,292.35186767578125,297.1499938964844,293.1499938964844,0.2462053596973419,-4966.7939453125,304.1029968261719,0.9990000128746032,0.4192828834056854,0.3185947835445404,292.6337890625,297.1499938964844,293.1499938964844,0.0117596201598644,-3333.376953125,303.1749572753906,0.5210546255111694,0.050000000745058,0.2300431877374649,291.2216796875,291.1499938964844,270.1841125488281,269.42340087890625,282.8095092773437,292.632568359375,291.2176208496094,1.0,0.2763004004955292,0.9798812866210938,0.9798812866210938,1.0,1.0,-1.399895191192627,0.6128025650978088,0.7870925664901733,0.283296674489975,0.0,0.0,0.5747201442718506,40.68559646606445,79.0,-31.77591323852539,-11798.0419921875,252.5792694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4593200683594,305.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.404296875,18000.0,0.0,0.0,0.2997601628303528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883646607398987,0.5883708596229553,-6.212717835296644e-06,0.0,0.0003042184689547,0.0,0.0,40.53246307373047,0.0,0.0,0.0,0.4015248715877533,4.0,0.0,1.0
803760,292.6310119628906,297.1499938964844,293.1499938964844,0.1721405088901519,-3544.577392578125,304.1217346191406,0.8896315097808838,0.2522167265415191,0.2265402376651764,292.58331298828125,297.1499938964844,293.1499938964844,0.1299587190151214,-2981.596923828125,304.11865234375,0.8267536759376526,0.2018243074417114,0.1906044483184814,292.5147705078125,297.1499938964844,293.1499938964844,0.2132428139448166,-3272.351806640625,304.10675048828125,0.9483097791671752,0.3007837533950805,0.2093847244977951,292.387939453125,297.1499938964844,293.1499938964844,0.2641521990299225,-5260.0634765625,304.0788879394531,0.9990000128746032,0.4223223030567169,0.337328165769577,292.6456298828125,297.1499938964844,293.1499938964844,0.0119542786851525,-3365.0244140625,303.230224609375,0.5102410316467285,0.050000000745058,0.2306569516658783,291.1949462890625,291.1499938964844,270.176025390625,269.4131164550781,282.79949951171875,292.6444091796875,291.1902770996094,1.0,0.2853463590145111,0.9790003895759584,0.9790003895759584,1.0,1.0,-1.4335825443267822,0.6283921003341675,0.8051905035972595,0.2921195924282074,0.0,0.0,0.574377715587616,44.54446029663086,97.0,-54.12096786499024,-12035.09375,275.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7512512207031,305.8329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18098.111328125,18000.0,0.0,0.0,0.3019252419471741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840426087379456,0.5840487480163574,-6.164241312944796e-06,0.0,0.0003064157208427,0.0,0.0,39.870567321777344,0.0,0.0,0.0,0.3997482061386108,4.0,0.0,1.0
803820,292.67449951171875,297.1499938964844,293.1499938964844,0.1772844046354293,-3629.57958984375,304.1225891113281,0.8587554693222046,0.2565425336360931,0.2308886647224426,292.6244812011719,297.1499938964844,293.1499938964844,0.1359621882438659,-3092.444580078125,304.1191101074219,0.8025605082511902,0.2078324854373932,0.1967726051807403,292.55584716796875,297.1499938964844,293.1499938964844,0.2219146490097046,-3378.35888671875,304.10675048828125,0.913757860660553,0.3085482120513916,0.215170681476593,292.4867553710937,297.1499938964844,293.1499938964844,0.3079606592655182,-5958.3564453125,304.02960205078125,0.9990000128746032,0.421664834022522,0.3817923963069916,292.6700134277344,297.1499938964844,293.1499938964844,0.0123791452497243,-3433.550537109375,303.3330993652344,0.489145278930664,0.050000000745058,0.2322544455528259,291.1351928710937,291.1499938964844,270.16119384765625,269.3935852050781,282.7767639160156,292.6688232421875,291.130615234375,1.0,0.3062301278114319,0.9772385358810424,0.9772385358810424,1.0,1.0,-1.508443832397461,0.6632173657417297,0.8452264666557312,0.311817854642868,0.0,0.0,0.5803151726722717,54.42352294921875,100.0,-75.55229187011719,-12595.458984375,334.4699401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2293395996094,306.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.57421875,18000.0,0.0,0.0,0.3057296574115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887472629547119,0.5887534022331238,-6.162572390167043e-06,0.0,0.0003102767223026,0.0,0.0,40.30084228515625,0.0,0.0,0.0,0.4011047184467315,4.0,0.0,1.0
803880,292.67449951171875,297.1499938964844,293.1499938964844,0.1772844046354293,-3629.57958984375,304.1225891113281,0.8587554693222046,0.2565425336360931,0.2308886647224426,292.6244812011719,297.1499938964844,293.1499938964844,0.1359621882438659,-3092.444580078125,304.1191101074219,0.8025605082511902,0.2078324854373932,0.1967726051807403,292.55584716796875,297.1499938964844,293.1499938964844,0.2219146490097046,-3378.35888671875,304.10675048828125,0.913757860660553,0.3085482120513916,0.215170681476593,292.4867553710937,297.1499938964844,293.1499938964844,0.3079606592655182,-5958.3564453125,304.02960205078125,0.9990000128746032,0.421664834022522,0.3817923963069916,292.6700134277344,297.1499938964844,293.1499938964844,0.0123791452497243,-3433.550537109375,303.3330993652344,0.489145278930664,0.050000000745058,0.2322544455528259,291.1351928710937,291.1499938964844,270.16119384765625,269.3935852050781,282.7767639160156,292.6688232421875,291.130615234375,1.0,0.3062301278114319,0.9772385358810424,0.9772385358810424,1.0,1.0,-1.508443832397461,0.6632173657417297,0.8452264666557312,0.311817854642868,0.0,0.0,0.5803151726722717,54.42352294921875,100.0,-75.55229187011719,-12595.458984375,334.4699401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2293395996094,306.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.57421875,18000.0,0.0,0.0,0.3057296574115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887472629547119,0.5887534022331238,-6.162572390167043e-06,0.0,0.0003102767223026,0.0,0.0,40.30084228515625,0.0,0.0,0.0,0.4011047184467315,4.0,0.0,1.0
803940,292.7151184082031,297.1499938964844,293.1499938964844,0.1815011799335479,-3698.036376953125,304.1247863769531,0.8301878571510315,0.2603538334369659,0.2348103672266006,292.6631774902344,297.1499938964844,293.1499938964844,0.1412176787853241,-3187.852294921875,304.1207275390625,0.7770062685012817,0.2132968008518219,0.2024790644645691,292.5951843261719,297.1499938964844,293.1499938964844,0.2294415682554245,-3468.763671875,304.1087341308594,0.8828036785125732,0.31562140583992,0.2205245494842529,292.5925598144531,297.1499938964844,293.1499938964844,0.3243217468261719,-6200.47607421875,304.0458374023437,0.9770769476890564,0.4169341027736664,0.3961562812328338,292.6946105957031,297.1499938964844,293.1499938964844,0.012806829996407,-3497.207275390625,303.4298400878906,0.4664618670940399,0.050000000745058,0.2342890501022339,291.1098022460937,291.1499938964844,270.1480712890625,269.37548828125,282.77105712890625,292.6942443847656,291.1133728027344,1.0,0.3229599595069885,0.9754766821861268,0.9754766821861268,1.0,1.0,-1.5459883213043213,0.6806321740150452,0.8653560876846313,0.3220643103122711,0.0,0.0,0.5885941982269287,66.00601196289062,103.0,-17.181278228759766,-13032.265625,383.3716430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5508117675781,306.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17860.580078125,18000.0,0.0,0.0,0.3095150589942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058893203735352,0.6058955788612366,-6.26838527750806e-06,0.0,0.0003141184570267,0.0,0.0,42.50611877441406,0.0,0.0,0.0,0.407147616147995,4.0,0.0,1.0
804000,292.7151184082031,297.1499938964844,293.1499938964844,0.1815011799335479,-3698.036376953125,304.1247863769531,0.8301878571510315,0.2603538334369659,0.2348103672266006,292.6631774902344,297.1499938964844,293.1499938964844,0.1412176787853241,-3187.852294921875,304.1207275390625,0.7770062685012817,0.2132968008518219,0.2024790644645691,292.5951843261719,297.1499938964844,293.1499938964844,0.2294415682554245,-3468.763671875,304.1087341308594,0.8828036785125732,0.31562140583992,0.2205245494842529,292.5925598144531,297.1499938964844,293.1499938964844,0.3243217468261719,-6200.47607421875,304.0458374023437,0.9770769476890564,0.4169341027736664,0.3961562812328338,292.6946105957031,297.1499938964844,293.1499938964844,0.012806829996407,-3497.207275390625,303.4298400878906,0.4664618670940399,0.050000000745058,0.2342890501022339,291.1098022460937,291.1499938964844,270.1480712890625,269.37548828125,282.77105712890625,292.6942443847656,291.1133728027344,1.0,0.3229599595069885,0.9754766821861268,0.9754766821861268,1.0,1.0,-1.5459883213043213,0.6806321740150452,0.8653560876846313,0.3220643103122711,0.0,0.0,0.5885941982269287,66.00601196289062,103.0,-17.181278228759766,-13032.265625,383.3716430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5508117675781,306.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17860.580078125,18000.0,0.0,0.0,0.3095150589942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058893203735352,0.6058955788612366,-6.26838527750806e-06,0.0,0.0003141184570267,0.0,0.0,42.50611877441406,0.0,0.0,0.0,0.407147616147995,4.0,0.0,1.0
804060,292.7531433105469,297.1499938964844,293.1499938964844,0.1844110488891601,-3743.8388671875,304.1282958984375,0.8104338645935059,0.2636572122573852,0.2382553964853286,292.7001342773437,297.1499938964844,293.1499938964844,0.1453359276056289,-3260.92041015625,304.12359619140625,0.7600296139717102,0.2181360870599746,0.2075978815555572,292.6318359375,297.1499938964844,293.1499938964844,0.2354000955820083,-3538.755615234375,304.11248779296875,0.8626050353050232,0.3222413957118988,0.225478708744049,292.653564453125,297.1499938964844,293.1499938964844,0.3259945213794708,-6211.4814453125,304.0771484375,0.9477832317352296,0.4186299741268158,0.3968469500541687,292.7177124023437,297.1499938964844,293.1499938964844,0.0131619963794946,-3542.672607421875,303.5254211425781,0.4450215995311737,0.050000000745058,0.236149862408638,291.1435852050781,291.1499938964844,270.1367492675781,269.35888671875,282.7755432128906,292.7236022949219,291.1446533203125,1.0,0.335868239402771,0.9731670022010804,0.9731670022010804,1.0,1.0,-1.565439224243164,0.6896752119064331,0.875764012336731,0.3271981477737427,0.0,0.0,0.5867466330528259,76.31558990478516,106.0,18.37674331665039,-13236.5341796875,421.0054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80694580078125,306.5990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.3128292560577392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607189416885376,0.6071957349777222,-6.308368938334752e-06,0.0,0.000317481928505,0.0,0.0,42.85218048095703,0.0,0.0,0.0,0.4079573154449463,4.0,0.0,1.0
804120,292.7531433105469,297.1499938964844,293.1499938964844,0.1844110488891601,-3743.8388671875,304.1282958984375,0.8104338645935059,0.2636572122573852,0.2382553964853286,292.7001342773437,297.1499938964844,293.1499938964844,0.1453359276056289,-3260.92041015625,304.12359619140625,0.7600296139717102,0.2181360870599746,0.2075978815555572,292.6318359375,297.1499938964844,293.1499938964844,0.2354000955820083,-3538.755615234375,304.11248779296875,0.8626050353050232,0.3222413957118988,0.225478708744049,292.653564453125,297.1499938964844,293.1499938964844,0.3259945213794708,-6211.4814453125,304.0771484375,0.9477832317352296,0.4186299741268158,0.3968469500541687,292.7177124023437,297.1499938964844,293.1499938964844,0.0131619963794946,-3542.672607421875,303.5254211425781,0.4450215995311737,0.050000000745058,0.236149862408638,291.1435852050781,291.1499938964844,270.1367492675781,269.35888671875,282.7755432128906,292.7236022949219,291.1446533203125,1.0,0.335868239402771,0.9731670022010804,0.9731670022010804,1.0,1.0,-1.565439224243164,0.6896752119064331,0.875764012336731,0.3271981477737427,0.0,0.0,0.5867466330528259,76.31558990478516,106.0,18.37674331665039,-13236.5341796875,421.0054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80694580078125,306.5990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.3128292560577392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607189416885376,0.6071957349777222,-6.308368938334752e-06,0.0,0.000317481928505,0.0,0.0,42.85218048095703,0.0,0.0,0.0,0.4079573154449463,4.0,0.0,1.0
804180,292.7882080078125,297.1499938964844,293.1499938964844,0.187257245182991,-3789.06201171875,304.1307678222656,0.7972416281700134,0.2665938436985016,0.2412495464086532,292.73516845703125,297.1499938964844,293.1499938964844,0.1492052525281906,-3329.56787109375,304.1259460449219,0.7503412961959839,0.2224248647689819,0.2120722979307174,292.6667175292969,297.1499938964844,293.1499938964844,0.2413449734449386,-3608.701416015625,304.1150817871094,0.8511742949485779,0.3282983601093292,0.2300439924001693,292.6959533691406,297.1499938964844,293.1499938964844,0.3305465579032898,-6272.79638671875,304.0935974121094,0.929244577884674,0.4225873351097107,0.4005305767059326,292.7383728027344,297.1499938964844,293.1499938964844,0.0135186417028307,-3588.519287109375,303.61834716796875,0.4322392046451568,0.050000000745058,0.2375968545675277,291.1524658203125,291.1499938964844,270.1273193359375,269.3438415527344,282.77752685546875,292.74786376953125,291.15301513671875,1.0,0.3463074564933777,0.9708573818206788,0.9708573818206788,1.0,1.0,-1.5860462188720703,0.699265718460083,0.8867805600166321,0.3326680362224579,0.0,0.0,0.5857484340667725,84.44551849365234,109.0,13.096609115600586,-13410.802734375,454.3457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0397033691406,306.74755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3046875,18000.0,0.0,0.0,0.3153972625732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054132580757141,0.6054195761680603,-6.299647793639451e-06,0.0,0.0003200881474185,0.0,0.0,42.63159942626953,0.0,0.0,0.0,0.4073737561702728,4.0,0.0,1.0
804240,292.7882080078125,297.1499938964844,293.1499938964844,0.187257245182991,-3789.06201171875,304.1307678222656,0.7972416281700134,0.2665938436985016,0.2412495464086532,292.73516845703125,297.1499938964844,293.1499938964844,0.1492052525281906,-3329.56787109375,304.1259460449219,0.7503412961959839,0.2224248647689819,0.2120722979307174,292.6667175292969,297.1499938964844,293.1499938964844,0.2413449734449386,-3608.701416015625,304.1150817871094,0.8511742949485779,0.3282983601093292,0.2300439924001693,292.6959533691406,297.1499938964844,293.1499938964844,0.3305465579032898,-6272.79638671875,304.0935974121094,0.929244577884674,0.4225873351097107,0.4005305767059326,292.7383728027344,297.1499938964844,293.1499938964844,0.0135186417028307,-3588.519287109375,303.61834716796875,0.4322392046451568,0.050000000745058,0.2375968545675277,291.1524658203125,291.1499938964844,270.1273193359375,269.3438415527344,282.77752685546875,292.74786376953125,291.15301513671875,1.0,0.3463074564933777,0.9708573818206788,0.9708573818206788,1.0,1.0,-1.5860462188720703,0.699265718460083,0.8867805600166321,0.3326680362224579,0.0,0.0,0.5857484340667725,84.44551849365234,109.0,13.096609115600586,-13410.802734375,454.3457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0397033691406,306.74755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3046875,18000.0,0.0,0.0,0.3153972625732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054132580757141,0.6054195761680603,-6.299647793639451e-06,0.0,0.0003200881474185,0.0,0.0,42.63159942626953,0.0,0.0,0.0,0.4073737561702728,4.0,0.0,1.0
804300,292.8046569824219,297.1499938964844,293.1499938964844,0.1885895431041717,-3810.22314453125,304.1318359375,0.7922715544700623,0.2679474055767059,0.2426188439130783,292.7518920898437,297.1499938964844,293.1499938964844,0.1510043144226074,-3361.372802734375,304.1270446777344,0.746929407119751,0.2243966907262802,0.2141169309616089,292.683837890625,297.1499938964844,293.1499938964844,0.2440983802080154,-3640.944580078125,304.1164245605469,0.8471032977104187,0.3310588300228119,0.232115551829338,292.71405029296875,297.1499938964844,293.1499938964844,0.3330711722373962,-6308.1181640625,304.0992431640625,0.9225656390190125,0.4247829914093017,0.4026815593242645,292.7477722167969,297.1499938964844,293.1499938964844,0.0136940293014049,-3610.48974609375,303.6644897460937,0.427626371383667,0.050000000745058,0.2382148206233978,291.15478515625,291.1499938964844,270.1233215332031,269.3369445800781,282.7791442871094,292.7602233886719,291.15509033203125,1.0,0.350826233625412,0.9697025418281556,0.9697025418281556,1.0,1.0,-1.595956563949585,0.7038801908493042,0.8920763731002808,0.3353022038936615,0.0,0.0,0.5851944088935852,87.94172668457031,109.0,9.578758239746094,-13489.7978515625,469.54107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14569091796875,306.8131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.462890625,18000.0,0.0,0.0,0.3164498805999756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043755412101746,0.6043818593025208,-6.292738817137433e-06,0.0,0.0003211564035154,0.0,0.0,42.49311447143555,0.0,0.0,0.0,0.4069952964782715,4.0,0.0,1.0
