time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804360,292.8204040527344,297.1499938964844,293.1499938964844,0.1898667365312576,-3830.504150390625,304.1328125,0.7880677580833435,0.2692303359508514,0.2439121603965759,292.7680358886719,297.1499938964844,293.1499938964844,0.152722492814064,-3391.684326171875,304.1280822753906,0.7441359162330627,0.2262654602527618,0.2160482257604599,292.70050048828125,297.1499938964844,293.1499938964844,0.2467381954193115,-3671.783203125,304.11773681640625,0.8437601327896118,0.3336884379386902,0.2340774685144424,292.7309265136719,297.1499938964844,293.1499938964844,0.3356190323829651,-6344.1484375,304.10382080078125,0.917094886302948,0.4269934296607971,0.4048729836940765,292.756591796875,297.1499938964844,293.1499938964844,0.013868598267436,-3631.999755859375,303.7105407714844,0.4237892925739288,0.050000000745058,0.2387783080339431,291.1558837890625,291.1499938964844,270.11981201171875,269.3304443359375,282.7814025878906,292.773193359375,291.1560363769531,1.0,0.3549689054489136,0.9688011407852172,0.9688011407852172,1.0,1.0,-1.605491280555725,0.7083286046981812,0.8971627354621887,0.3378454744815826,0.0,0.0,0.5846870541572571,91.14117431640624,97.0,6.215773105621338,-13563.5654296875,483.8736267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2445678710937,306.8734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.232421875,18000.0,0.0,0.0,0.3173689544200897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033332943916321,0.6033396124839783,-6.285268682404421e-06,0.0,0.0003220891521777,0.0,0.0,42.35139465332031,0.0,0.0,0.0,0.4066095948219299,4.0,0.0,1.0
804420,292.8497009277344,297.1499938964844,293.1499938964844,0.1920811086893081,-3865.5068359375,304.1348571777344,0.7893983721733093,0.2716366052627563,0.2461340874433517,292.7984313964844,297.1499938964844,293.1499938964844,0.1557764410972595,-3445.2939453125,304.1303100585937,0.7468459010124207,0.2297781705856323,0.2194539457559585,292.73223876953125,297.1499938964844,293.1499938964844,0.2515314817428589,-3727.47607421875,304.1205139160156,0.8466736078262329,0.3386379778385162,0.2376077473163604,292.76190185546875,297.1499938964844,293.1499938964844,0.3403730392456054,-6411.61181640625,304.1112365722656,0.9192101955413818,0.4313231706619262,0.4089981317520141,292.77252197265625,297.1499938964844,293.1499938964844,0.0141242826357483,-3659.976318359375,303.8028259277344,0.4230444133281708,0.050000000745058,0.2388927936553955,291.1574401855469,291.1499938964844,270.11431884765625,269.3187255859375,282.788330078125,292.8002014160156,291.1576538085937,1.0,0.3571416735649109,0.966998279094696,0.966998279094696,1.0,1.0,-1.621578574180603,0.7158241271972656,0.9057544469833374,0.3421552777290344,0.0,0.0,0.5836101174354553,92.07927703857422,85.0,3.587540626525879,-13688.7998046875,496.0935974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42193603515625,306.9828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.724609375,18000.0,0.0,0.0,0.318853884935379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013226509094238,0.6013289093971252,-6.270672201935668e-06,0.0,0.0003235961776226,0.0,0.0,42.077781677246094,0.0,0.0,0.0,0.4058541357517242,4.0,0.0,1.0
804480,292.8497009277344,297.1499938964844,293.1499938964844,0.1920811086893081,-3865.5068359375,304.1348571777344,0.7893983721733093,0.2716366052627563,0.2461340874433517,292.7984313964844,297.1499938964844,293.1499938964844,0.1557764410972595,-3445.2939453125,304.1303100585937,0.7468459010124207,0.2297781705856323,0.2194539457559585,292.73223876953125,297.1499938964844,293.1499938964844,0.2515314817428589,-3727.47607421875,304.1205139160156,0.8466736078262329,0.3386379778385162,0.2376077473163604,292.76190185546875,297.1499938964844,293.1499938964844,0.3403730392456054,-6411.61181640625,304.1112365722656,0.9192101955413818,0.4313231706619262,0.4089981317520141,292.77252197265625,297.1499938964844,293.1499938964844,0.0141242826357483,-3659.976318359375,303.8028259277344,0.4230444133281708,0.050000000745058,0.2388927936553955,291.1574401855469,291.1499938964844,270.11431884765625,269.3187255859375,282.788330078125,292.8002014160156,291.1576538085937,1.0,0.3571416735649109,0.966998279094696,0.966998279094696,1.0,1.0,-1.621578574180603,0.7158241271972656,0.9057544469833374,0.3421552777290344,0.0,0.0,0.5836101174354553,92.07927703857422,85.0,3.587540626525879,-13688.7998046875,496.0935974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42193603515625,306.9828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.724609375,18000.0,0.0,0.0,0.318853884935379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013226509094238,0.6013289093971252,-6.270672201935668e-06,0.0,0.0003235961776226,0.0,0.0,42.077781677246094,0.0,0.0,0.0,0.4058541357517242,4.0,0.0,1.0
804540,292.8761901855469,297.1499938964844,293.1499938964844,0.1939810961484909,-3895.4296875,304.13671875,0.7982347011566162,0.2738650441169739,0.248034119606018,292.8261108398437,297.1499938964844,293.1499938964844,0.1584886759519577,-3492.6826171875,304.1323547363281,0.7561188340187073,0.2330663651227951,0.2224649786949157,292.7619323730469,297.1499938964844,293.1499938964844,0.2558124363422394,-3776.939453125,304.1231994628906,0.8571023941040039,0.3431964814662933,0.2407404035329818,292.79010009765625,297.1499938964844,293.1499938964844,0.344678670167923,-6472.88623046875,304.116943359375,0.931421399116516,0.4354350566864013,0.4127766788005829,292.78619384765625,297.1499938964844,293.1499938964844,0.0143054807558655,-3676.070556640625,303.8959045410156,0.4275820255279541,0.050000000745058,0.2382191717624664,291.158935546875,291.1499938964844,270.1108703613281,269.30877685546875,282.7977294921875,292.8279724121094,291.1590881347656,1.0,0.3551841080188751,0.9651954770088196,0.9651954770088196,1.0,1.0,-1.6349648237228394,0.7220546007156372,0.9129102826118468,0.3457384407520294,0.0,0.0,0.582306444644928,88.7585220336914,73.0,2.30654239654541,-13786.64453125,494.9963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57537841796875,307.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.13671875,18000.0,0.0,0.0,0.3199175000190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5988718867301941,0.5988781452178955,-6.2535818869946525e-06,0.0,0.0003246756095904,0.0,0.0,41.7495231628418,0.0,0.0,0.0,0.4049470424652099,4.0,0.0,1.0
804600,292.8761901855469,297.1499938964844,293.1499938964844,0.1939810961484909,-3895.4296875,304.13671875,0.7982347011566162,0.2738650441169739,0.248034119606018,292.8261108398437,297.1499938964844,293.1499938964844,0.1584886759519577,-3492.6826171875,304.1323547363281,0.7561188340187073,0.2330663651227951,0.2224649786949157,292.7619323730469,297.1499938964844,293.1499938964844,0.2558124363422394,-3776.939453125,304.1231994628906,0.8571023941040039,0.3431964814662933,0.2407404035329818,292.79010009765625,297.1499938964844,293.1499938964844,0.344678670167923,-6472.88623046875,304.116943359375,0.931421399116516,0.4354350566864013,0.4127766788005829,292.78619384765625,297.1499938964844,293.1499938964844,0.0143054807558655,-3676.070556640625,303.8959045410156,0.4275820255279541,0.050000000745058,0.2382191717624664,291.158935546875,291.1499938964844,270.1108703613281,269.30877685546875,282.7977294921875,292.8279724121094,291.1590881347656,1.0,0.3551841080188751,0.9651954770088196,0.9651954770088196,1.0,1.0,-1.6349648237228394,0.7220546007156372,0.9129102826118468,0.3457384407520294,0.0,0.0,0.582306444644928,88.7585220336914,73.0,2.30654239654541,-13786.64453125,494.9963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57537841796875,307.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.13671875,18000.0,0.0,0.0,0.3199175000190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5988718867301941,0.5988781452178955,-6.2535818869946525e-06,0.0,0.0003246756095904,0.0,0.0,41.7495231628418,0.0,0.0,0.0,0.4049470424652099,4.0,0.0,1.0
804660,292.9002380371094,297.1499938964844,293.1499938964844,0.1956383734941482,-3921.47509765625,304.1383972167969,0.8126691579818726,0.2759234607219696,0.2496779114007949,292.8512878417969,297.1499938964844,293.1499938964844,0.1609510481357574,-3535.565673828125,304.1341247558594,0.7709726691246033,0.2361620813608169,0.2251811772584915,292.7897033691406,297.1499938964844,293.1499938964844,0.2596688270568847,-3821.306884765625,304.1257019042969,0.8738406896591187,0.3473968505859375,0.2435382157564163,292.81610107421875,297.1499938964844,293.1499938964844,0.3485739231109619,-6528.41455078125,304.1214294433594,0.9510285258293152,0.4392757713794708,0.4162025451660156,292.7978820800781,297.1499938964844,293.1499938964844,0.0144379315897822,-3684.57177734375,303.9897155761719,0.4367829859256744,0.050000000745058,0.2370392680168151,291.1597900390625,291.1499938964844,270.10955810546875,269.3006896972656,282.8075561523437,292.853271484375,291.1597900390625,1.0,0.3503614068031311,0.9633738994598388,0.9633738994598388,1.0,1.0,-1.6462562084197998,0.7273004055023193,0.9189558029174804,0.3487595021724701,0.0,0.0,0.5809299349784851,82.69437408447266,61.0,0.9708977937698364,-13863.8779296875,484.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,307.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.892578125,18000.0,0.0,0.0,0.3206165432929992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962027907371521,0.5962090492248535,-6.234609372768318e-06,0.0,0.0003253850154578,0.0,0.0,41.39183807373047,0.0,0.0,0.0,0.4039567410945892,4.0,0.0,1.0
804720,292.9002380371094,297.1499938964844,293.1499938964844,0.1956383734941482,-3921.47509765625,304.1383972167969,0.8126691579818726,0.2759234607219696,0.2496779114007949,292.8512878417969,297.1499938964844,293.1499938964844,0.1609510481357574,-3535.565673828125,304.1341247558594,0.7709726691246033,0.2361620813608169,0.2251811772584915,292.7897033691406,297.1499938964844,293.1499938964844,0.2596688270568847,-3821.306884765625,304.1257019042969,0.8738406896591187,0.3473968505859375,0.2435382157564163,292.81610107421875,297.1499938964844,293.1499938964844,0.3485739231109619,-6528.41455078125,304.1214294433594,0.9510285258293152,0.4392757713794708,0.4162025451660156,292.7978820800781,297.1499938964844,293.1499938964844,0.0144379315897822,-3684.57177734375,303.9897155761719,0.4367829859256744,0.050000000745058,0.2370392680168151,291.1597900390625,291.1499938964844,270.10955810546875,269.3006896972656,282.8075561523437,292.853271484375,291.1597900390625,1.0,0.3503614068031311,0.9633738994598388,0.9633738994598388,1.0,1.0,-1.6462562084197998,0.7273004055023193,0.9189558029174804,0.3487595021724701,0.0,0.0,0.5809299349784851,82.69437408447266,61.0,0.9708977937698364,-13863.8779296875,484.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,307.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.892578125,18000.0,0.0,0.0,0.3206165432929992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962027907371521,0.5962090492248535,-6.234609372768318e-06,0.0,0.0003253850154578,0.0,0.0,41.39183807373047,0.0,0.0,0.0,0.4039567410945892,4.0,0.0,1.0
804780,292.922119140625,297.1499938964844,293.1499938964844,0.1971061378717422,-3944.523681640625,304.1398010253906,0.8312960863113403,0.2778097689151764,0.2511052787303924,292.8742370605469,297.1499938964844,293.1499938964844,0.1632214188575744,-3575.0146484375,304.1356201171875,0.7915909290313721,0.2390747368335724,0.2276558578014373,292.8156433105469,297.1499938964844,293.1499938964844,0.2631783783435821,-3861.55615234375,304.1279296875,0.8970525860786438,0.351260095834732,0.2460483163595199,292.8401184082031,297.1499938964844,293.1499938964844,0.3521359860897064,-6579.27880859375,304.125,0.9752689003944396,0.4428609907627105,0.4193091988563537,292.8081359863281,297.1499938964844,293.1499938964844,0.0145366005599498,-3688.072021484375,304.0834655761719,0.4514120519161224,0.050000000745058,0.2355333268642425,291.1590881347656,291.1499938964844,270.11041259765625,269.2944641113281,282.8165283203125,292.8739929199219,291.1590881347656,1.0,0.3435495793819427,0.9615523219108582,0.9615523219108582,1.0,1.0,-1.6558774709701538,0.7317607402801514,0.9241167306900024,0.3513310253620147,0.0,0.0,0.57976233959198,74.85684967041016,49.0,-0.4382979571819305,-13927.4345703125,468.6177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82110595703125,307.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3046875,18000.0,0.0,0.0,0.3210209310054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937680006027222,0.5937742590904236,-6.216430392669281e-06,0.0,0.0003257954376749,0.0,0.0,41.06245803833008,0.0,0.0,0.0,0.4030461609363556,4.0,0.0,1.0
804840,292.922119140625,297.1499938964844,293.1499938964844,0.1971061378717422,-3944.523681640625,304.1398010253906,0.8312960863113403,0.2778097689151764,0.2511052787303924,292.8742370605469,297.1499938964844,293.1499938964844,0.1632214188575744,-3575.0146484375,304.1356201171875,0.7915909290313721,0.2390747368335724,0.2276558578014373,292.8156433105469,297.1499938964844,293.1499938964844,0.2631783783435821,-3861.55615234375,304.1279296875,0.8970525860786438,0.351260095834732,0.2460483163595199,292.8401184082031,297.1499938964844,293.1499938964844,0.3521359860897064,-6579.27880859375,304.125,0.9752689003944396,0.4428609907627105,0.4193091988563537,292.8081359863281,297.1499938964844,293.1499938964844,0.0145366005599498,-3688.072021484375,304.0834655761719,0.4514120519161224,0.050000000745058,0.2355333268642425,291.1590881347656,291.1499938964844,270.11041259765625,269.2944641113281,282.8165283203125,292.8739929199219,291.1590881347656,1.0,0.3435495793819427,0.9615523219108582,0.9615523219108582,1.0,1.0,-1.6558774709701538,0.7317607402801514,0.9241167306900024,0.3513310253620147,0.0,0.0,0.57976233959198,74.85684967041016,49.0,-0.4382979571819305,-13927.4345703125,468.6177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82110595703125,307.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3046875,18000.0,0.0,0.0,0.3210209310054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937680006027222,0.5937742590904236,-6.216430392669281e-06,0.0,0.0003257954376749,0.0,0.0,41.06245803833008,0.0,0.0,0.0,0.4030461609363556,4.0,0.0,1.0
804900,292.932373046875,297.1499938964844,293.1499938964844,0.1977602988481521,-3954.774658203125,304.1404724121094,0.8427865505218506,0.2786810994148254,0.2517395913600921,292.8849792480469,297.1499938964844,293.1499938964844,0.1642804443836212,-3593.3740234375,304.1363220214844,0.8042645454406738,0.2404585182666778,0.2288079857826233,292.8280029296875,297.1499938964844,293.1499938964844,0.2647981941699981,-3880.07958984375,304.1289978027344,0.9117465019226074,0.3530675172805786,0.2472030222415924,292.8514099121094,297.1499938964844,293.1499938964844,0.3537988662719726,-6603.0361328125,304.12652587890625,0.9880900979042052,0.4445724785327911,0.4207651913166046,292.8128356933594,297.1499938964844,293.1499938964844,0.0145756248384714,-3688.294677734375,304.1301574707031,0.4612791836261749,0.050000000745058,0.2346949130296707,291.1587829589844,291.1499938964844,270.1116943359375,269.29205322265625,282.8213806152344,292.8839111328125,291.1587829589844,1.0,0.3395709097385406,0.9606415629386902,0.9606415629386902,1.0,1.0,-1.6601505279541016,0.7337378263473511,0.9264127016067504,0.3524716794490814,0.0,0.0,0.5792061686515808,70.47126770019531,49.0,-0.669864296913147,-13954.3623046875,458.7698364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704833984375,307.2440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3125,18000.0,0.0,0.0,0.3211339712142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926500558853149,0.5926562547683716,-6.208150807651691e-06,0.0,0.0003259101358707,0.0,0.0,40.912109375,0.0,0.0,0.0,0.4026272296905517,4.0,0.0,1.0
804960,292.9422607421875,297.1499938964844,293.1499938964844,0.1983647644519806,-3964.243408203125,304.14111328125,0.8566810488700867,0.2794986963272095,0.2523157894611358,292.8952941894531,297.1499938964844,293.1499938964844,0.1652918010950088,-3610.891845703125,304.136962890625,0.8184075951576233,0.2417887151241302,0.2298989593982696,292.8399658203125,297.1499938964844,293.1499938964844,0.2663394510746002,-3897.684326171875,304.1300048828125,0.9305333495140076,0.3547953367233276,0.2482911944389343,292.8620300292969,297.1499938964844,293.1499938964844,0.3535989224910736,-6597.1865234375,304.13140869140625,0.9990000128746032,0.446266621351242,0.4201552271842956,292.8173522949219,297.1499938964844,293.1499938964844,0.0148126762360334,-3720.949462890625,304.1488647460937,0.4748107492923736,0.0519922412931919,0.2366847991943359,291.1581115722656,291.1499938964844,270.1135559082031,269.2901916503906,282.82598876953125,292.8935852050781,291.1578674316406,1.0,0.335317313671112,0.959754228591919,0.959754228591919,1.0,1.0,-1.6651710271835327,0.7360549569129944,0.9291161298751832,0.3538618087768554,0.0,0.0,0.5787249207496643,65.76834869384766,37.0,-2.4311683177948,-13982.4111328125,448.39105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91510009765625,307.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1171875,18000.0,0.0,0.0,0.3212008774280548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915856957435608,0.5915918946266174,-6.200226835062495e-06,0.0,0.000325978064211,0.0,0.0,40.7690544128418,0.0,0.0,0.0,0.4022307991981506,4.0,0.0,1.0
805020,292.9613037109375,297.1499938964844,293.1499938964844,0.1991800814867019,-3976.536865234375,304.1427307128906,0.8853724002838135,0.2809007465839386,0.2533558905124664,292.91485595703125,297.1499938964844,293.1499938964844,0.1670010834932327,-3640.05810546875,304.13848876953125,0.8452533483505249,0.2442767769098281,0.2319941371679306,292.86236572265625,297.1499938964844,293.1499938964844,0.2689403295516968,-3926.967041015625,304.13238525390625,0.9662657380104064,0.3581097424030304,0.2503978312015533,292.8437805175781,297.1499938964844,293.1499938964844,0.3172776997089386,-6030.8408203125,304.1977844238281,0.9990000128746032,0.4571194052696228,0.3825822174549103,292.831298828125,297.1499938964844,293.1499938964844,0.0176934525370597,-4091.462890625,304.1444702148437,0.5095480680465698,0.0576119534671306,0.26065394282341,291.1719970703125,291.1499938964844,270.1189880371094,269.2879333496094,282.8426818847656,292.9090576171875,291.1737365722656,1.0,0.3253121376037597,0.9579795598983764,0.9579795598983764,1.0,1.0,-1.6550925970077517,0.7311791777610779,0.9239133596420288,0.3512537777423858,0.0,0.0,0.5752506256103516,57.47184753417969,55.0,19.2212028503418,-13937.6796875,419.16790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,307.3338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.466796875,18000.0,0.0,0.0,0.3210987150669098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875632762908936,0.5875694751739502,-6.178288458613679e-06,0.0,0.0003258743672631,0.0,0.0,40.273773193359375,0.0,0.0,0.0,0.4007536470890045,4.0,0.0,1.0
805080,292.9613037109375,297.1499938964844,293.1499938964844,0.1991800814867019,-3976.536865234375,304.1427307128906,0.8853724002838135,0.2809007465839386,0.2533558905124664,292.91485595703125,297.1499938964844,293.1499938964844,0.1670010834932327,-3640.05810546875,304.13848876953125,0.8452533483505249,0.2442767769098281,0.2319941371679306,292.86236572265625,297.1499938964844,293.1499938964844,0.2689403295516968,-3926.967041015625,304.13238525390625,0.9662657380104064,0.3581097424030304,0.2503978312015533,292.8437805175781,297.1499938964844,293.1499938964844,0.3172776997089386,-6030.8408203125,304.1977844238281,0.9990000128746032,0.4571194052696228,0.3825822174549103,292.831298828125,297.1499938964844,293.1499938964844,0.0176934525370597,-4091.462890625,304.1444702148437,0.5095480680465698,0.0576119534671306,0.26065394282341,291.1719970703125,291.1499938964844,270.1189880371094,269.2879333496094,282.8426818847656,292.9090576171875,291.1737365722656,1.0,0.3253121376037597,0.9579795598983764,0.9579795598983764,1.0,1.0,-1.6550925970077517,0.7311791777610779,0.9239133596420288,0.3512537777423858,0.0,0.0,0.5752506256103516,57.47184753417969,55.0,19.2212028503418,-13937.6796875,419.16790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,307.3338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.466796875,18000.0,0.0,0.0,0.3210987150669098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875632762908936,0.5875694751739502,-6.178288458613679e-06,0.0,0.0003258743672631,0.0,0.0,40.273773193359375,0.0,0.0,0.0,0.4007536470890045,4.0,0.0,1.0
805140,292.9812316894531,297.1499938964844,293.1499938964844,0.2000077068805694,-3989.499755859375,304.14373779296875,0.8965692520141602,0.2816426455974579,0.2540819942951202,292.9346008300781,297.1499938964844,293.1499938964844,0.1687892079353332,-3671.019287109375,304.1392822265625,0.8567564487457275,0.2462330609560012,0.2338787317276001,292.884033203125,297.1499938964844,293.1499938964844,0.2718366086483001,-3960.176513671875,304.1333312988281,0.9791781902313232,0.3610048294067383,0.2524168491363525,292.7943725585937,297.1499938964844,293.1499938964844,0.3042200207710266,-5833.50146484375,304.20196533203125,0.9990000128746032,0.4749159514904022,0.369874507188797,292.8511657714844,297.1499938964844,293.1499938964844,0.0203418564051389,-4393.35693359375,304.1419372558594,0.5308979749679565,0.0616645291447639,0.2798469960689544,291.16961669921875,291.1499938964844,270.1268005371094,269.2877502441406,282.8579406738281,292.938720703125,291.16766357421875,1.0,0.32548788189888,0.9562049508094788,0.9562049508094788,1.0,1.0,-1.6684108972549438,0.7374621033668518,0.9309488534927368,0.3545670509338379,0.0,0.0,0.5720910429954529,55.185794830322266,73.0,-9.464457511901855,-13946.400390625,420.2498474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,307.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.884765625,18000.0,0.0,0.0,0.320509135723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579069972038269,0.5790760517120361,-6.120022135291947e-06,0.0,0.0003252760216128,0.0,0.0,39.17733001708984,0.0,0.0,0.0,0.3977596163749695,4.0,0.0,1.0
805200,292.9812316894531,297.1499938964844,293.1499938964844,0.2000077068805694,-3989.499755859375,304.14373779296875,0.8965692520141602,0.2816426455974579,0.2540819942951202,292.9346008300781,297.1499938964844,293.1499938964844,0.1687892079353332,-3671.019287109375,304.1392822265625,0.8567564487457275,0.2462330609560012,0.2338787317276001,292.884033203125,297.1499938964844,293.1499938964844,0.2718366086483001,-3960.176513671875,304.1333312988281,0.9791781902313232,0.3610048294067383,0.2524168491363525,292.7943725585937,297.1499938964844,293.1499938964844,0.3042200207710266,-5833.50146484375,304.20196533203125,0.9990000128746032,0.4749159514904022,0.369874507188797,292.8511657714844,297.1499938964844,293.1499938964844,0.0203418564051389,-4393.35693359375,304.1419372558594,0.5308979749679565,0.0616645291447639,0.2798469960689544,291.16961669921875,291.1499938964844,270.1268005371094,269.2877502441406,282.8579406738281,292.938720703125,291.16766357421875,1.0,0.32548788189888,0.9562049508094788,0.9562049508094788,1.0,1.0,-1.6684108972549438,0.7374621033668518,0.9309488534927368,0.3545670509338379,0.0,0.0,0.5720910429954529,55.185794830322266,73.0,-9.464457511901855,-13946.400390625,420.2498474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,307.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.884765625,18000.0,0.0,0.0,0.320509135723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579069972038269,0.5790760517120361,-6.120022135291947e-06,0.0,0.0003252760216128,0.0,0.0,39.17733001708984,0.0,0.0,0.0,0.3977596163749695,4.0,0.0,1.0
805260,293.0013427734375,297.1499938964844,293.1499938964844,0.2010220736265182,-4006.050537109375,304.1441345214844,0.8891447186470032,0.2818396091461181,0.2544420957565307,292.954345703125,297.1499938964844,293.1499938964844,0.1707503497600555,-3705.5390625,304.1395874023437,0.8514798879623413,0.2476848661899566,0.2354373484849929,292.9049377441406,297.1499938964844,293.1499938964844,0.2752644717693329,-4000.05029296875,304.1331787109375,0.9736785888671876,0.3635047674179077,0.2542754411697387,292.7737731933594,297.1499938964844,293.1499938964844,0.3133887946605682,-5985.59326171875,304.1687316894531,0.9990000128746032,0.488189160823822,0.379480630159378,292.8724670410156,297.1499938964844,293.1499938964844,0.0228208787739276,-4653.11181640625,304.1405334472656,0.5372793674468994,0.0649206340312957,0.29562509059906,291.1352233886719,291.1499938964844,270.1370849609375,269.28973388671875,282.8619689941406,292.96337890625,291.1321716308594,1.0,0.3330548703670501,0.9545310139656068,0.9545310139656068,1.0,1.0,-1.7034127712249756,0.7540059089660645,0.9494068622589112,0.3637486100196838,0.0,0.0,0.5761691331863403,57.83951950073242,91.0,-40.84928894042969,-14131.5595703125,448.18365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520690917969,307.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.798828125,18000.0,0.0,0.0,0.3200604915618896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820925831794739,0.5820987224578857,-6.1193795772851445e-06,0.0,0.0003248207212891,0.0,0.0,39.45265579223633,0.0,0.0,0.0,0.3986575901508331,4.0,0.0,1.0
805320,293.0013427734375,297.1499938964844,293.1499938964844,0.2010220736265182,-4006.050537109375,304.1441345214844,0.8891447186470032,0.2818396091461181,0.2544420957565307,292.954345703125,297.1499938964844,293.1499938964844,0.1707503497600555,-3705.5390625,304.1395874023437,0.8514798879623413,0.2476848661899566,0.2354373484849929,292.9049377441406,297.1499938964844,293.1499938964844,0.2752644717693329,-4000.05029296875,304.1331787109375,0.9736785888671876,0.3635047674179077,0.2542754411697387,292.7737731933594,297.1499938964844,293.1499938964844,0.3133887946605682,-5985.59326171875,304.1687316894531,0.9990000128746032,0.488189160823822,0.379480630159378,292.8724670410156,297.1499938964844,293.1499938964844,0.0228208787739276,-4653.11181640625,304.1405334472656,0.5372793674468994,0.0649206340312957,0.29562509059906,291.1352233886719,291.1499938964844,270.1370849609375,269.28973388671875,282.8619689941406,292.96337890625,291.1321716308594,1.0,0.3330548703670501,0.9545310139656068,0.9545310139656068,1.0,1.0,-1.7034127712249756,0.7540059089660645,0.9494068622589112,0.3637486100196838,0.0,0.0,0.5761691331863403,57.83951950073242,91.0,-40.84928894042969,-14131.5595703125,448.18365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520690917969,307.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.798828125,18000.0,0.0,0.0,0.3200604915618896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820925831794739,0.5820987224578857,-6.1193795772851445e-06,0.0,0.0003248207212891,0.0,0.0,39.45265579223633,0.0,0.0,0.0,0.3986575901508331,4.0,0.0,1.0
805380,293.0211486816406,297.1499938964844,293.1499938964844,0.2019900679588318,-4022.06201171875,304.1444702148437,0.8696572780609131,0.2815936803817749,0.2545205354690552,292.9737854003906,297.1499938964844,293.1499938964844,0.1726583838462829,-3739.27001953125,304.139892578125,0.8353745341300964,0.2487007826566696,0.2367083579301834,292.9249267578125,297.1499938964844,293.1499938964844,0.2788313031196594,-4041.58349609375,304.1328430175781,0.9544584155082704,0.3656538426876068,0.2559842765331268,292.79840087890625,297.1499938964844,293.1499938964844,0.3390610814094543,-6390.17724609375,304.1194763183594,0.9990000128746032,0.4928210377693176,0.4051855504512787,292.8945007324219,297.1499938964844,293.1499938964844,0.0251346211880445,-4880.2998046875,304.13983154296875,0.5325707793235779,0.0674830228090286,0.3089418709278106,291.0877990722656,291.1499938964844,270.1498413085937,269.2939147949219,282.8561706542969,292.9799499511719,291.08465576171875,1.0,0.3462178707122803,0.9528570771217346,0.9528570771217346,1.0,1.0,-1.7539284229278564,0.7779660224914551,0.9759623408317566,0.3770720064640045,0.0,0.0,0.587602972984314,64.31546783447266,109.0,-58.93331909179688,-14463.1875,498.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993347167969,307.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17837.232421875,18000.0,0.0,0.0,0.3206447958946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987291932106018,0.5987353920936584,-6.210728315636516e-06,0.0,0.0003254136827308,0.0,0.0,41.5032844543457,0.0,0.0,0.0,0.4045547544956207,4.0,0.0,1.0
805440,293.0211486816406,297.1499938964844,293.1499938964844,0.2019900679588318,-4022.06201171875,304.1444702148437,0.8696572780609131,0.2815936803817749,0.2545205354690552,292.9737854003906,297.1499938964844,293.1499938964844,0.1726583838462829,-3739.27001953125,304.139892578125,0.8353745341300964,0.2487007826566696,0.2367083579301834,292.9249267578125,297.1499938964844,293.1499938964844,0.2788313031196594,-4041.58349609375,304.1328430175781,0.9544584155082704,0.3656538426876068,0.2559842765331268,292.79840087890625,297.1499938964844,293.1499938964844,0.3390610814094543,-6390.17724609375,304.1194763183594,0.9990000128746032,0.4928210377693176,0.4051855504512787,292.8945007324219,297.1499938964844,293.1499938964844,0.0251346211880445,-4880.2998046875,304.13983154296875,0.5325707793235779,0.0674830228090286,0.3089418709278106,291.0877990722656,291.1499938964844,270.1498413085937,269.2939147949219,282.8561706542969,292.9799499511719,291.08465576171875,1.0,0.3462178707122803,0.9528570771217346,0.9528570771217346,1.0,1.0,-1.7539284229278564,0.7779660224914551,0.9759623408317566,0.3770720064640045,0.0,0.0,0.587602972984314,64.31546783447266,109.0,-58.93331909179688,-14463.1875,498.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993347167969,307.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17837.232421875,18000.0,0.0,0.0,0.3206447958946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987291932106018,0.5987353920936584,-6.210728315636516e-06,0.0,0.0003254136827308,0.0,0.0,41.5032844543457,0.0,0.0,0.0,0.4045547544956207,4.0,0.0,1.0
805500,293.0308837890625,297.1499938964844,293.1499938964844,0.202379822731018,-4028.542724609375,304.144775390625,0.8575166463851929,0.2813121974468231,0.2544599175453186,292.9833374023437,297.1499938964844,293.1499938964844,0.1735279560089111,-3754.625732421875,304.14013671875,0.8250733613967896,0.2490547001361847,0.2372420877218246,292.93463134765625,297.1499938964844,293.1499938964844,0.2805585861206054,-4061.62646484375,304.1328125,0.940705418586731,0.3666040897369385,0.2567845284938812,292.82733154296875,297.1499938964844,293.1499938964844,0.3567901253700256,-6663.7822265625,304.0928039550781,0.9990000128746032,0.4916029870510101,0.4226246476173401,292.90582275390625,297.1499938964844,293.1499938964844,0.0261828806251287,-4979.28955078125,304.1398010253906,0.5274405479431152,0.0685010552406311,0.3146337270736694,291.06396484375,291.1499938964844,270.1571960449219,269.2968444824219,282.8508605957031,292.9862670898437,291.0608825683594,1.0,0.354389876127243,0.9520201086997986,0.9520201086997986,1.0,1.0,-1.783227562904358,0.7918999195098877,0.9913276433944702,0.3848148584365845,0.0,0.0,0.5957285165786743,68.82047271728516,109.0,-62.35431671142578,-14670.134765625,530.7169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237121582031,307.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17775.220703125,18000.0,0.0,0.0,0.3215735852718353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121293902397156,0.612135648727417,-6.295234925346449e-06,0.0,0.0003263562975917,0.0,0.0,43.26188278198242,0.0,0.0,0.0,0.4094577431678772,4.0,0.0,1.0
805560,293.04052734375,297.1499938964844,293.1499938964844,0.2027067840099334,-4034.015380859375,304.1451416015625,0.8448163866996765,0.2809280753135681,0.2543329000473022,292.9927978515625,297.1499938964844,293.1499938964844,0.1743421107530594,-3769.000244140625,304.1404724121094,0.8137950897216797,0.2493095993995666,0.2377092391252517,292.9440612792969,297.1499938964844,293.1499938964844,0.2822495400905609,-4081.208740234375,304.13287353515625,0.9252629280090332,0.367475301027298,0.257549524307251,292.8667297363281,297.1499938964844,293.1499938964844,0.3771768808364868,-6973.9951171875,304.066162109375,0.9990000128746032,0.4879614412784576,0.4423883259296417,292.9172058105469,297.1499938964844,293.1499938964844,0.0270872041583061,-5069.619140625,304.1400146484375,0.521226704120636,0.0693558827042579,0.319696843624115,291.0400085449219,291.1499938964844,270.1651916503906,269.3003845214844,282.8441162109375,292.9902038574219,291.0370483398437,1.0,0.3633736073970794,0.9507704377174376,0.9507704377174376,1.0,1.0,-1.8143622875213623,0.8067173361778259,1.0076448917388916,0.3930326998233795,0.0,0.0,0.6054620742797852,74.09070587158203,112.0,-63.92350387573242,-14897.57421875,567.8124389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140319824219,307.2480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17711.041015625,18000.0,0.0,0.0,0.3230279386043548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288506388664246,0.6288570165634155,-6.406729426089441e-06,0.0,0.0003278322983533,0.0,0.0,45.55323028564453,0.0,0.0,0.0,0.4156971871852875,4.0,0.0,1.0
805620,293.058837890625,297.1499938964844,293.1499938964844,0.2026084214448928,-4032.177978515625,304.1470031738281,0.8204743266105652,0.2799886465072632,0.2539328038692474,293.0107116699219,297.1499938964844,293.1499938964844,0.1753206402063369,-3785.6728515625,304.1420593261719,0.7897514700889587,0.2496598660945892,0.238498255610466,292.96173095703125,297.1499938964844,293.1499938964844,0.2847123146057129,-4108.95947265625,304.13458251953125,0.8964501023292542,0.3691122233867645,0.2590133845806122,292.9537353515625,297.1499938964844,293.1499938964844,0.3911638855934143,-7178.2734375,304.0746459960937,0.9836029410362244,0.4774456918239593,0.4550367891788482,292.9390563964844,297.1499938964844,293.1499938964844,0.0284230224788188,-5213.0,304.1410827636719,0.5084550380706787,0.0708185955882072,0.3285169601440429,291.0243530273437,291.1499938964844,270.1831970214844,269.3091735839844,282.85186767578125,293.0064392089844,291.02764892578125,1.0,0.3766054511070251,0.948271095752716,0.948271095752716,1.0,1.0,-1.8413044214248653,0.8193992972373962,1.0219050645828247,0.4004299640655517,0.0,0.0,0.6243354082107544,85.2745590209961,115.0,-9.46004867553711,-15215.6806640625,621.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6158447265625,307.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17637.5078125,18000.0,0.0,0.0,0.3275296092033386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688522696495056,0.6688589453697205,-6.705323812639108e-06,0.0,0.000332400901243,0.0,0.0,51.52252578735352,0.0,0.0,0.0,0.4309928715229034,4.0,0.0,1.0
805680,293.058837890625,297.1499938964844,293.1499938964844,0.2026084214448928,-4032.177978515625,304.1470031738281,0.8204743266105652,0.2799886465072632,0.2539328038692474,293.0107116699219,297.1499938964844,293.1499938964844,0.1753206402063369,-3785.6728515625,304.1420593261719,0.7897514700889587,0.2496598660945892,0.238498255610466,292.96173095703125,297.1499938964844,293.1499938964844,0.2847123146057129,-4108.95947265625,304.13458251953125,0.8964501023292542,0.3691122233867645,0.2590133845806122,292.9537353515625,297.1499938964844,293.1499938964844,0.3911638855934143,-7178.2734375,304.0746459960937,0.9836029410362244,0.4774456918239593,0.4550367891788482,292.9390563964844,297.1499938964844,293.1499938964844,0.0284230224788188,-5213.0,304.1410827636719,0.5084550380706787,0.0708185955882072,0.3285169601440429,291.0243530273437,291.1499938964844,270.1831970214844,269.3091735839844,282.85186767578125,293.0064392089844,291.02764892578125,1.0,0.3766054511070251,0.948271095752716,0.948271095752716,1.0,1.0,-1.8413044214248653,0.8193992972373962,1.0219050645828247,0.4004299640655517,0.0,0.0,0.6243354082107544,85.2745590209961,115.0,-9.46004867553711,-15215.6806640625,621.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6158447265625,307.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17637.5078125,18000.0,0.0,0.0,0.3275296092033386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688522696495056,0.6688589453697205,-6.705323812639108e-06,0.0,0.000332400901243,0.0,0.0,51.52252578735352,0.0,0.0,0.0,0.4309928715229034,4.0,0.0,1.0
805740,293.0766296386719,297.1499938964844,293.1499938964844,0.2013290375471115,-4010.56298828125,304.15008544921875,0.8003571033477783,0.2786913216114044,0.2532320320606231,293.0281066894531,297.1499938964844,293.1499938964844,0.1752635985612869,-3783.428466796875,304.144775390625,0.7709606289863586,0.2496597468852996,0.2389874309301376,292.9786071777344,297.1499938964844,293.1499938964844,0.2856842279434204,-4118.6806640625,304.1380310058594,0.8759125471115112,0.3704598248004913,0.260298490524292,292.99957275390625,297.1499938964844,293.1499938964844,0.3872886002063751,-7100.3203125,304.1058044433594,0.9572819471359252,0.4730596542358398,0.4498343169689178,292.959228515625,297.1499938964844,293.1499938964844,0.0300520174205303,-5322.0009765625,304.14141845703125,0.4993606805801391,0.0720723643898963,0.3362588584423065,291.06231689453125,291.1499938964844,270.203857421875,269.3203430175781,282.8728332519531,293.0295715332031,291.0638427734375,1.0,0.3861376941204071,0.9457717537879944,0.9457717537879944,1.0,1.0,-1.84674072265625,0.8218787908554077,1.0248619318008425,0.401812344789505,0.0,0.0,0.6330874562263489,95.2466049194336,118.0,27.16739273071289,-15293.2607421875,656.8952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3323669433594,307.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17777.533203125,18000.0,0.0,0.0,0.3330913484096527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6931664347648621,0.6931734085083008,-6.938089882169152e-06,0.0,0.0003380453854333,0.0,0.0,55.69189834594727,0.0,0.0,0.0,0.4409462809562683,4.0,0.0,1.0
805800,293.0766296386719,297.1499938964844,293.1499938964844,0.2013290375471115,-4010.56298828125,304.15008544921875,0.8003571033477783,0.2786913216114044,0.2532320320606231,293.0281066894531,297.1499938964844,293.1499938964844,0.1752635985612869,-3783.428466796875,304.144775390625,0.7709606289863586,0.2496597468852996,0.2389874309301376,292.9786071777344,297.1499938964844,293.1499938964844,0.2856842279434204,-4118.6806640625,304.1380310058594,0.8759125471115112,0.3704598248004913,0.260298490524292,292.99957275390625,297.1499938964844,293.1499938964844,0.3872886002063751,-7100.3203125,304.1058044433594,0.9572819471359252,0.4730596542358398,0.4498343169689178,292.959228515625,297.1499938964844,293.1499938964844,0.0300520174205303,-5322.0009765625,304.14141845703125,0.4993606805801391,0.0720723643898963,0.3362588584423065,291.06231689453125,291.1499938964844,270.203857421875,269.3203430175781,282.8728332519531,293.0295715332031,291.0638427734375,1.0,0.3861376941204071,0.9457717537879944,0.9457717537879944,1.0,1.0,-1.84674072265625,0.8218787908554077,1.0248619318008425,0.401812344789505,0.0,0.0,0.6330874562263489,95.2466049194336,118.0,27.16739273071289,-15293.2607421875,656.8952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3323669433594,307.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17777.533203125,18000.0,0.0,0.0,0.3330913484096527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6931664347648621,0.6931734085083008,-6.938089882169152e-06,0.0,0.0003380453854333,0.0,0.0,55.69189834594727,0.0,0.0,0.0,0.4409462809562683,4.0,0.0,1.0
805860,293.0933837890625,297.1499938964844,293.1499938964844,0.1999469548463821,-3987.740966796875,304.15234375,0.7860004901885986,0.2771473228931427,0.2521770000457763,293.0448608398437,297.1499938964844,293.1499938964844,0.1750401854515075,-3778.71044921875,304.1468811035156,0.7586814165115356,0.249353751540184,0.239058256149292,292.9944763183594,297.1499938964844,293.1499938964844,0.2866401970386505,-4128.65869140625,304.1404113769531,0.8629013895988464,0.3715779185295105,0.2613270580768585,293.0242004394531,297.1499938964844,293.1499938964844,0.3861301243305206,-7075.58544921875,304.1221923828125,0.9391461610794068,0.4718521535396576,0.4484759867191314,292.9775695800781,297.1499938964844,293.1499938964844,0.0311723854392766,-5416.08740234375,304.1424255371094,0.4941553175449371,0.0731807500123977,0.3427622318267822,291.0846252441406,291.1499938964844,270.227294921875,269.333984375,282.8924865722656,293.0486145019531,291.0860595703125,1.0,0.3934667408466339,0.9434175491333008,0.9434175491333008,1.0,1.0,-1.85297167301178,0.8247546553611755,1.028217077255249,0.4033693671226501,0.0,0.0,0.6403092741966248,102.81021881103516,121.0,30.079797744750977,-15350.8076171875,685.4025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1261901855469,306.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.8046875,18000.0,0.0,0.0,0.3388634324073791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110176086425781,0.7110247015953064,-7.102804374881089e-06,0.0,0.0003439032880123,0.0,0.0,58.83517074584961,0.0,0.0,0.0,0.4482667744159698,4.0,0.0,1.0
805920,293.0933837890625,297.1499938964844,293.1499938964844,0.1999469548463821,-3987.740966796875,304.15234375,0.7860004901885986,0.2771473228931427,0.2521770000457763,293.0448608398437,297.1499938964844,293.1499938964844,0.1750401854515075,-3778.71044921875,304.1468811035156,0.7586814165115356,0.249353751540184,0.239058256149292,292.9944763183594,297.1499938964844,293.1499938964844,0.2866401970386505,-4128.65869140625,304.1404113769531,0.8629013895988464,0.3715779185295105,0.2613270580768585,293.0242004394531,297.1499938964844,293.1499938964844,0.3861301243305206,-7075.58544921875,304.1221923828125,0.9391461610794068,0.4718521535396576,0.4484759867191314,292.9775695800781,297.1499938964844,293.1499938964844,0.0311723854392766,-5416.08740234375,304.1424255371094,0.4941553175449371,0.0731807500123977,0.3427622318267822,291.0846252441406,291.1499938964844,270.227294921875,269.333984375,282.8924865722656,293.0486145019531,291.0860595703125,1.0,0.3934667408466339,0.9434175491333008,0.9434175491333008,1.0,1.0,-1.85297167301178,0.8247546553611755,1.028217077255249,0.4033693671226501,0.0,0.0,0.6403092741966248,102.81021881103516,121.0,30.079797744750977,-15350.8076171875,685.4025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1261901855469,306.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.8046875,18000.0,0.0,0.0,0.3388634324073791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110176086425781,0.7110247015953064,-7.102804374881089e-06,0.0,0.0003439032880123,0.0,0.0,58.83517074584961,0.0,0.0,0.0,0.4482667744159698,4.0,0.0,1.0
805980,293.1090087890625,297.1499938964844,293.1499938964844,0.1983578950166702,-3961.735595703125,304.1542053222656,0.7751729488372803,0.2754164636135101,0.2508911788463592,293.0606689453125,297.1499938964844,293.1499938964844,0.1745628416538238,-3769.7177734375,304.1487121582031,0.7497554421424866,0.2488061934709549,0.2388314306735992,293.0092468261719,297.1499938964844,293.1499938964844,0.2873816788196563,-4136.32666015625,304.1423645019531,0.8538018465042114,0.3725240230560303,0.2621857821941376,293.041259765625,297.1499938964844,293.1499938964844,0.385859340429306,-7066.87353515625,304.1318054199219,0.9261383414268494,0.4715729057788849,0.448302149772644,292.9941101074219,297.1499938964844,293.1499938964844,0.0321685746312141,-5498.74365234375,304.1432800292969,0.4908460080623626,0.0741932019591331,0.3485185503959656,291.10516357421875,291.1499938964844,270.2535705566406,269.35015869140625,282.9119873046875,293.0648803710937,291.10650634765625,1.0,0.3993456065654754,0.9410632848739624,0.9410632848739624,1.0,1.0,-1.8588902950286863,0.8274803757667542,1.0314099788665771,0.4048387706279754,0.0,0.0,0.6449010372161865,108.85685729980467,124.0,29.02587509155273,-15399.5087890625,709.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0000915527344,306.91082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.623046875,18000.0,0.0,0.0,0.3444963693618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723376989364624,0.7233842015266418,-7.22240338291158e-06,0.0,0.0003496200370136,0.0,0.0,61.10797119140625,0.0,0.0,0.0,0.4533901512622833,4.0,0.0,1.0
806040,293.1090087890625,297.1499938964844,293.1499938964844,0.1983578950166702,-3961.735595703125,304.1542053222656,0.7751729488372803,0.2754164636135101,0.2508911788463592,293.0606689453125,297.1499938964844,293.1499938964844,0.1745628416538238,-3769.7177734375,304.1487121582031,0.7497554421424866,0.2488061934709549,0.2388314306735992,293.0092468261719,297.1499938964844,293.1499938964844,0.2873816788196563,-4136.32666015625,304.1423645019531,0.8538018465042114,0.3725240230560303,0.2621857821941376,293.041259765625,297.1499938964844,293.1499938964844,0.385859340429306,-7066.87353515625,304.1318054199219,0.9261383414268494,0.4715729057788849,0.448302149772644,292.9941101074219,297.1499938964844,293.1499938964844,0.0321685746312141,-5498.74365234375,304.1432800292969,0.4908460080623626,0.0741932019591331,0.3485185503959656,291.10516357421875,291.1499938964844,270.2535705566406,269.35015869140625,282.9119873046875,293.0648803710937,291.10650634765625,1.0,0.3993456065654754,0.9410632848739624,0.9410632848739624,1.0,1.0,-1.8588902950286863,0.8274803757667542,1.0314099788665771,0.4048387706279754,0.0,0.0,0.6449010372161865,108.85685729980467,124.0,29.02587509155273,-15399.5087890625,709.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0000915527344,306.91082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.623046875,18000.0,0.0,0.0,0.3444963693618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723376989364624,0.7233842015266418,-7.22240338291158e-06,0.0,0.0003496200370136,0.0,0.0,61.10797119140625,0.0,0.0,0.0,0.4533901512622833,4.0,0.0,1.0
