time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806100,293.11639404296875,297.1499938964844,293.1499938964844,0.1974897980690002,-3947.580810546875,304.1549987792969,0.770576000213623,0.2744823098182678,0.25017249584198,293.0682678222656,297.1499938964844,293.1499938964844,0.1742359101772308,-3763.724365234375,304.1495361328125,0.7460338473320007,0.2484463602304458,0.2386210113763809,293.0162048339844,297.1499938964844,293.1499938964844,0.287675678730011,-4139.32177734375,304.1432189941406,0.8501312732696533,0.3729368448257446,0.2625615298748016,293.0484619140625,297.1499938964844,293.1499938964844,0.3857809901237488,-7063.9921875,304.1352233886719,0.920880913734436,0.4715355634689331,0.4483488500118255,293.00177001953125,297.1499938964844,293.1499938964844,0.0326267443597316,-5536.4580078125,304.1436767578125,0.4895928800106048,0.0746646672487258,0.3511700928211212,291.115234375,291.1499938964844,270.2677917480469,269.35919189453125,282.9220275878906,293.0723571777344,291.1165771484375,1.0,0.401883989572525,0.939886212348938,0.939886212348938,1.0,1.0,-1.8614662885665887,0.8286598324775696,1.0328065156936646,0.4054678678512573,0.0,0.0,0.6462022066116333,111.49195861816406,124.0,28.65641975402832,-15420.4599609375,719.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9669494628906,306.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.4609375,18000.0,0.0,0.0,0.3471645712852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274837493896484,0.727491021156311,-7.264654868777143e-06,0.0,0.000352327915607,0.0,0.0,61.8909797668457,0.0,0.0,0.0,0.4551131129264831,4.0,0.0,1.0
806160,293.12353515625,297.1499938964844,293.1499938964844,0.196574717760086,-3932.680908203125,304.15576171875,0.7663488984107971,0.2735030055046081,0.2494068294763565,293.0756530761719,297.1499938964844,293.1499938964844,0.1738533824682235,-3756.781982421875,304.1502990722656,0.7426344752311707,0.248030886054039,0.2383510917425155,293.02294921875,297.1499938964844,293.1499938964844,0.2879212498664856,-4141.783203125,304.1440124511719,0.8468517065048218,0.3733114302158355,0.2629053890705108,293.0551452636719,297.1499938964844,293.1499938964844,0.3856826424598694,-7061.09814453125,304.1380920410156,0.916210949420929,0.471510499715805,0.4484147131443023,293.009033203125,297.1499938964844,293.1499938964844,0.0330598391592502,-5571.93603515625,304.14404296875,0.4885037541389465,0.0751124769449234,0.3536844849586487,291.12530517578125,291.1499938964844,270.2827453613281,269.368896484375,282.9322509765625,293.0794982910156,291.12664794921875,1.0,0.4042179584503174,0.9388602375984192,0.9388602375984192,1.0,1.0,-1.8637343645095823,0.8296987414360046,1.0340356826782229,0.4060187339782715,0.0,0.0,0.6468397378921509,113.9425048828125,112.0,28.406557083129883,-15438.509765625,728.947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9525451660156,306.8987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.1640625,18000.0,0.0,0.0,0.3496915102005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301802635192871,0.7301875352859497,-7.294788701983634e-06,0.0,0.0003548924287315,0.0,0.0,62.42409133911133,0.0,0.0,0.0,0.4562629759311676,4.0,0.0,1.0
806220,293.1369323730469,297.1499938964844,293.1499938964844,0.1944290846586227,-3897.744873046875,304.15740966796875,0.7654730081558228,0.271456241607666,0.2475714385509491,293.0896911621094,297.1499938964844,293.1499938964844,0.1727467775344848,-3736.9287109375,304.1520690917969,0.7426783442497253,0.2470683455467224,0.2374546974897384,293.0354919433594,297.1499938964844,293.1499938964844,0.2880685329437256,-4142.7294921875,304.145751953125,0.8484035134315491,0.3739852607250213,0.2633682787418365,293.06719970703125,297.1499938964844,293.1499938964844,0.3851475715637207,-7050.84814453125,304.1429138183594,0.917545735836029,0.4714682102203369,0.4483445584774017,293.0223999023437,297.1499938964844,293.1499938964844,0.0336845852434635,-5622.31005859375,304.1449890136719,0.4910493493080139,0.0759720876812934,0.3574502170085907,291.1468811035156,291.1499938964844,270.3148498535156,269.3902893066406,282.9542541503906,293.0927734375,291.1483459472656,1.0,0.4033718407154083,0.9368082880973816,0.9368082880973816,1.0,1.0,-1.8654500246047967,0.8304235339164734,1.0350264310836792,0.4063767194747925,0.0,0.0,0.64585280418396,113.2658233642578,100.0,30.086668014526367,-15455.05859375,728.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9787292480469,306.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.3541909754276275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310094833374023,0.7310167551040649,-7.315820766962133e-06,0.0,0.0003594588197302,0.0,0.0,62.66652297973633,0.0,0.0,0.0,0.456697553396225,4.0,0.0,1.0
806280,293.1369323730469,297.1499938964844,293.1499938964844,0.1944290846586227,-3897.744873046875,304.15740966796875,0.7654730081558228,0.271456241607666,0.2475714385509491,293.0896911621094,297.1499938964844,293.1499938964844,0.1727467775344848,-3736.9287109375,304.1520690917969,0.7426783442497253,0.2470683455467224,0.2374546974897384,293.0354919433594,297.1499938964844,293.1499938964844,0.2880685329437256,-4142.7294921875,304.145751953125,0.8484035134315491,0.3739852607250213,0.2633682787418365,293.06719970703125,297.1499938964844,293.1499938964844,0.3851475715637207,-7050.84814453125,304.1429138183594,0.917545735836029,0.4714682102203369,0.4483445584774017,293.0223999023437,297.1499938964844,293.1499938964844,0.0336845852434635,-5622.31005859375,304.1449890136719,0.4910493493080139,0.0759720876812934,0.3574502170085907,291.1468811035156,291.1499938964844,270.3148498535156,269.3902893066406,282.9542541503906,293.0927734375,291.1483459472656,1.0,0.4033718407154083,0.9368082880973816,0.9368082880973816,1.0,1.0,-1.8654500246047967,0.8304235339164734,1.0350264310836792,0.4063767194747925,0.0,0.0,0.64585280418396,113.2658233642578,100.0,30.086668014526367,-15455.05859375,728.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9787292480469,306.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.3541909754276275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310094833374023,0.7310167551040649,-7.315820766962133e-06,0.0,0.0003594588197302,0.0,0.0,62.66652297973633,0.0,0.0,0.0,0.456697553396225,4.0,0.0,1.0
806340,293.1491394042969,297.1499938964844,293.1499938964844,0.1920593380928039,-3859.197509765625,304.15887451171875,0.7702006697654724,0.2693143188953399,0.2455038726329803,293.10272216796875,297.1499938964844,293.1499938964844,0.171365275979042,-3712.338134765625,304.1536560058594,0.7477959990501404,0.2459527105093002,0.2362561970949173,293.0468139648437,297.1499938964844,293.1499938964844,0.2879710495471954,-4140.951171875,304.1473388671875,0.8561025857925415,0.374588280916214,0.2636626064777374,293.07781982421875,297.1499938964844,293.1499938964844,0.3843514919281006,-7037.4140625,304.1465759277344,0.926938772201538,0.4714111983776092,0.4481112360954284,293.0341796875,297.1499938964844,293.1499938964844,0.0341487489640712,-5659.18408203125,304.1458740234375,0.4971768856048584,0.0768152251839637,0.3603702485561371,291.1685485839844,291.1499938964844,270.3500061035156,269.41436767578125,282.97772216796875,293.10479736328125,291.1698913574219,1.0,0.3990851938724518,0.934756338596344,0.934756338596344,1.0,1.0,-1.865108847618103,0.8301683664321899,1.034940481185913,0.4061624109745025,0.0,0.0,0.6419135928153992,108.5485382080078,88.0,29.74842643737793,-15446.5986328125,712.8986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0744323730469,306.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6015625,18000.0,0.0,0.0,0.3577466011047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252511978149414,0.725258469581604,-7.27914039089228e-06,0.0,0.000363067316357,0.0,0.0,61.710819244384766,0.0,0.0,0.0,0.4544569551944732,4.0,0.0,1.0
806400,293.1491394042969,297.1499938964844,293.1499938964844,0.1920593380928039,-3859.197509765625,304.15887451171875,0.7702006697654724,0.2693143188953399,0.2455038726329803,293.10272216796875,297.1499938964844,293.1499938964844,0.171365275979042,-3712.338134765625,304.1536560058594,0.7477959990501404,0.2459527105093002,0.2362561970949173,293.0468139648437,297.1499938964844,293.1499938964844,0.2879710495471954,-4140.951171875,304.1473388671875,0.8561025857925415,0.374588280916214,0.2636626064777374,293.07781982421875,297.1499938964844,293.1499938964844,0.3843514919281006,-7037.4140625,304.1465759277344,0.926938772201538,0.4714111983776092,0.4481112360954284,293.0341796875,297.1499938964844,293.1499938964844,0.0341487489640712,-5659.18408203125,304.1458740234375,0.4971768856048584,0.0768152251839637,0.3603702485561371,291.1685485839844,291.1499938964844,270.3500061035156,269.41436767578125,282.97772216796875,293.10479736328125,291.1698913574219,1.0,0.3990851938724518,0.934756338596344,0.934756338596344,1.0,1.0,-1.865108847618103,0.8301683664321899,1.034940481185913,0.4061624109745025,0.0,0.0,0.6419135928153992,108.5485382080078,88.0,29.74842643737793,-15446.5986328125,712.8986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0744323730469,306.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6015625,18000.0,0.0,0.0,0.3577466011047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252511978149414,0.725258469581604,-7.27914039089228e-06,0.0,0.000363067316357,0.0,0.0,61.710819244384766,0.0,0.0,0.0,0.4544569551944732,4.0,0.0,1.0
806460,293.1615295410156,297.1499938964844,293.1499938964844,0.1894130110740661,-3816.1416015625,304.16033935546875,0.7788463234901428,0.2668230235576629,0.2431153804063797,293.1160583496094,297.1499938964844,293.1499938964844,0.1696712076663971,-3682.322265625,304.1552734375,0.7565377950668335,0.2444486767053604,0.2346816509962082,293.0578918457031,297.1499938964844,293.1499938964844,0.287648469209671,-4136.66796875,304.14874267578125,0.8684191703796387,0.3749574720859527,0.263771116733551,293.0881042480469,297.1499938964844,293.1499938964844,0.3833184540271759,-7020.96826171875,304.1494140625,0.9420226812362672,0.4711538851261139,0.4476624131202698,293.0454406738281,297.1499938964844,293.1499938964844,0.0344343893229961,-5681.2666015625,304.14678955078125,0.5059014558792114,0.0774675011634826,0.3623142838478088,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,283.00372314453125,293.11676025390625,291.1900329589844,1.0,0.3924470841884613,0.932761013507843,0.932761013507843,1.0,1.0,-1.8622781038284304,0.8287208676338196,1.0335572957992554,0.4052927196025848,0.0,0.0,0.6353955864906311,101.46810913085938,76.0,28.531784057617188,-15410.6640625,688.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2313537597656,307.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.234375,18000.0,0.0,0.0,0.3601814806461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136748433113098,0.7136819958686829,-7.190569249360124e-06,0.0,0.0003655384061858,0.0,0.0,59.7209587097168,0.0,0.0,0.0,0.4498545825481415,4.0,0.0,1.0
806520,293.1615295410156,297.1499938964844,293.1499938964844,0.1894130110740661,-3816.1416015625,304.16033935546875,0.7788463234901428,0.2668230235576629,0.2431153804063797,293.1160583496094,297.1499938964844,293.1499938964844,0.1696712076663971,-3682.322265625,304.1552734375,0.7565377950668335,0.2444486767053604,0.2346816509962082,293.0578918457031,297.1499938964844,293.1499938964844,0.287648469209671,-4136.66796875,304.14874267578125,0.8684191703796387,0.3749574720859527,0.263771116733551,293.0881042480469,297.1499938964844,293.1499938964844,0.3833184540271759,-7020.96826171875,304.1494140625,0.9420226812362672,0.4711538851261139,0.4476624131202698,293.0454406738281,297.1499938964844,293.1499938964844,0.0344343893229961,-5681.2666015625,304.14678955078125,0.5059014558792114,0.0774675011634826,0.3623142838478088,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,283.00372314453125,293.11676025390625,291.1900329589844,1.0,0.3924470841884613,0.932761013507843,0.932761013507843,1.0,1.0,-1.8622781038284304,0.8287208676338196,1.0335572957992554,0.4052927196025848,0.0,0.0,0.6353955864906311,101.46810913085938,76.0,28.531784057617188,-15410.6640625,688.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2313537597656,307.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.234375,18000.0,0.0,0.0,0.3601814806461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136748433113098,0.7136819958686829,-7.190569249360124e-06,0.0,0.0003655384061858,0.0,0.0,59.7209587097168,0.0,0.0,0.0,0.4498545825481415,4.0,0.0,1.0
806580,293.17413330078125,297.1499938964844,293.1499938964844,0.1863974332809448,-3767.001708984375,304.16192626953125,0.790715217590332,0.2639781534671783,0.2403213232755661,293.1299133300781,297.1499938964844,293.1499938964844,0.1675476729869842,-3644.76611328125,304.15704345703125,0.7683664560317993,0.2425014823675155,0.2326102405786514,293.06890869140625,297.1499938964844,293.1499938964844,0.2870090007781982,-4128.779296875,304.1502380371094,0.8848303556442261,0.3750582337379455,0.2636395692825317,293.09832763671875,297.1499938964844,293.1499938964844,0.3819448053836822,-6999.8056640625,304.1518859863281,0.9608132243156432,0.4706451296806335,0.4469088315963745,293.0566101074219,297.1499938964844,293.1499938964844,0.0344365872442722,-5679.8603515625,304.1478576660156,0.5169026255607605,0.0778502523899078,0.3627469539642334,291.2084655761719,291.1499938964844,270.43096923828125,269.47247314453125,283.032958984375,293.1289367675781,291.20965576171875,1.0,0.3840942978858948,0.9307656288146972,0.9307656288146972,1.0,1.0,-1.8558943271636963,0.8255731463432312,1.0303211212158203,0.403472363948822,0.0,0.0,0.6262564063072205,93.02644348144533,64.0,27.29923820495605,-15336.6376953125,656.7098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44171142578125,307.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18172.115234375,18000.0,0.0,0.0,0.3613435924053192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964582800865173,0.6964653730392456,-7.055102742015151e-06,0.0,0.0003667178098112,0.0,0.0,56.810821533203125,0.0,0.0,0.0,0.4430241584777832,4.0,0.0,1.0
806640,293.17413330078125,297.1499938964844,293.1499938964844,0.1863974332809448,-3767.001708984375,304.16192626953125,0.790715217590332,0.2639781534671783,0.2403213232755661,293.1299133300781,297.1499938964844,293.1499938964844,0.1675476729869842,-3644.76611328125,304.15704345703125,0.7683664560317993,0.2425014823675155,0.2326102405786514,293.06890869140625,297.1499938964844,293.1499938964844,0.2870090007781982,-4128.779296875,304.1502380371094,0.8848303556442261,0.3750582337379455,0.2636395692825317,293.09832763671875,297.1499938964844,293.1499938964844,0.3819448053836822,-6999.8056640625,304.1518859863281,0.9608132243156432,0.4706451296806335,0.4469088315963745,293.0566101074219,297.1499938964844,293.1499938964844,0.0344365872442722,-5679.8603515625,304.1478576660156,0.5169026255607605,0.0778502523899078,0.3627469539642334,291.2084655761719,291.1499938964844,270.43096923828125,269.47247314453125,283.032958984375,293.1289367675781,291.20965576171875,1.0,0.3840942978858948,0.9307656288146972,0.9307656288146972,1.0,1.0,-1.8558943271636963,0.8255731463432312,1.0303211212158203,0.403472363948822,0.0,0.0,0.6262564063072205,93.02644348144533,64.0,27.29923820495605,-15336.6376953125,656.7098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44171142578125,307.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18172.115234375,18000.0,0.0,0.0,0.3613435924053192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964582800865173,0.6964653730392456,-7.055102742015151e-06,0.0,0.0003667178098112,0.0,0.0,56.810821533203125,0.0,0.0,0.0,0.4430241584777832,4.0,0.0,1.0
806700,293.18017578125,297.1499938964844,293.1499938964844,0.1848257780075073,-3741.3837890625,304.16259765625,0.7980285882949829,0.2624839544296264,0.2388348579406738,293.13671875,297.1499938964844,293.1499938964844,0.1663860529661178,-3624.252197265625,304.1578674316406,0.7756524085998535,0.2414154261350631,0.2314418703317642,293.07421875,297.1499938964844,293.1499938964844,0.2866311371326446,-4124.21240234375,304.15087890625,0.8947572708129883,0.3750422596931457,0.2635121643543243,293.103271484375,297.1499938964844,293.1499938964844,0.3811996877193451,-6988.501953125,304.15289306640625,0.9711695909500122,0.4703282713890075,0.446452796459198,293.06201171875,297.1499938964844,293.1499938964844,0.0343648009002208,-5673.20556640625,304.1483764648437,0.5235373973846436,0.0779726803302764,0.3625513911247253,291.2172241210937,291.1499938964844,270.4534606933594,269.4891052246094,283.0484313964844,293.1348571777344,291.21826171875,1.0,0.3794179260730743,0.9297679662704468,0.9297679662704468,1.0,1.0,-1.851771593093872,0.8235548138618469,1.02821683883667,0.4023113250732422,0.0,0.0,0.6208900213241577,88.43842315673828,64.0,25.532167434692383,-15286.33984375,639.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,307.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.28515625,18000.0,0.0,0.0,0.36140838265419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6859686970710754,0.6859756708145142,-6.972058599785669e-06,0.0,0.0003667835553642,0.0,0.0,55.077449798583984,0.0,0.0,0.0,0.4388886988162994,4.0,0.0,1.0
806760,293.1860046386719,297.1499938964844,293.1499938964844,0.1832341849803924,-3715.4365234375,304.1632080078125,0.8063645362854004,0.2609536051750183,0.2373067438602447,293.1434020996094,297.1499938964844,293.1499938964844,0.1651813387870788,-3602.99365234375,304.1586303710937,0.7839999794960022,0.2402694225311279,0.23020601272583,293.079345703125,297.1499938964844,293.1499938964844,0.2862357497215271,-4119.48095703125,304.15142822265625,0.9060117602348328,0.3749902546405792,0.2633531391620636,293.10809326171875,297.1499938964844,293.1499938964844,0.3804412186145782,-6977.08935546875,304.1537475585937,0.981867015361786,0.4699778854846954,0.4459563493728637,293.0672302246094,297.1499938964844,293.1499938964844,0.034258909523487,-5663.8046875,304.1488647460937,0.5311018228530884,0.0780596360564231,0.3621497750282287,291.224853515625,291.1499938964844,270.476806640625,269.50653076171875,283.0643615722656,293.140625,291.22576904296875,1.0,0.3744676411151886,0.9288329482078552,0.9288329482078552,1.0,1.0,-1.8471838235855105,0.8213174939155579,1.0258663892745972,0.4010281562805176,0.0,0.0,0.6151285171508789,83.66731262207031,52.0,23.116756439208984,-15228.6357421875,620.8062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6970520019531,307.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18212.056640625,18000.0,0.0,0.0,0.3611214756965637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6745316386222839,0.6745384931564331,-6.88158843331621e-06,0.0,0.0003664923715405,0.0,0.0,53.22469711303711,0.0,0.0,0.0,0.434402197599411,4.0,0.0,1.0
806820,293.197021484375,297.1499938964844,293.1499938964844,0.180019810795784,-3662.994384765625,304.1641540527344,0.8240934014320374,0.2578065991401672,0.2341678142547607,293.1562805175781,297.1499938964844,293.1499938964844,0.1626788228750229,-3558.8525390625,304.159912109375,0.8029449582099915,0.2378283590078354,0.2275845110416412,293.089111328125,297.1499938964844,293.1499938964844,0.2854166626930237,-4109.7861328125,304.1523132324219,0.9339714646339417,0.3748004138469696,0.2629712522029876,293.1163330078125,297.1499938964844,293.1499938964844,0.3752534091472626,-6897.455078125,304.1620483398437,0.9990000128746032,0.4693548381328583,0.4409575164318084,293.0770874023437,297.1499938964844,293.1499938964844,0.0339849926531314,-5640.04833984375,304.1496887207031,0.548412024974823,0.0781570449471473,0.3609597384929657,291.2373046875,291.1499938964844,270.5258178710937,269.5435485839844,283.0994567871094,293.1514892578125,291.23834228515625,1.0,0.3637164533138275,0.9269628524780272,0.9269628524780272,1.0,1.0,-1.832449197769165,0.8141358494758606,1.0183134078979492,0.3971682786941528,0.0,0.0,0.6026453971862793,74.18424224853516,40.0,20.364261627197266,-15075.771484375,580.5988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,307.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.93359375,18000.0,0.0,0.0,0.3594772219657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496319770812988,0.6496386528015137,-6.6865445660369005e-06,0.0,0.0003648237034212,0.0,0.0,49.33332824707031,0.0,0.0,0.0,0.4247247576713562,4.0,0.0,1.0
806880,293.197021484375,297.1499938964844,293.1499938964844,0.180019810795784,-3662.994384765625,304.1641540527344,0.8240934014320374,0.2578065991401672,0.2341678142547607,293.1562805175781,297.1499938964844,293.1499938964844,0.1626788228750229,-3558.8525390625,304.159912109375,0.8029449582099915,0.2378283590078354,0.2275845110416412,293.089111328125,297.1499938964844,293.1499938964844,0.2854166626930237,-4109.7861328125,304.1523132324219,0.9339714646339417,0.3748004138469696,0.2629712522029876,293.1163330078125,297.1499938964844,293.1499938964844,0.3752534091472626,-6897.455078125,304.1620483398437,0.9990000128746032,0.4693548381328583,0.4409575164318084,293.0770874023437,297.1499938964844,293.1499938964844,0.0339849926531314,-5640.04833984375,304.1496887207031,0.548412024974823,0.0781570449471473,0.3609597384929657,291.2373046875,291.1499938964844,270.5258178710937,269.5435485839844,283.0994567871094,293.1514892578125,291.23834228515625,1.0,0.3637164533138275,0.9269628524780272,0.9269628524780272,1.0,1.0,-1.832449197769165,0.8141358494758606,1.0183134078979492,0.3971682786941528,0.0,0.0,0.6026453971862793,74.18424224853516,40.0,20.364261627197266,-15075.771484375,580.5988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,307.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.93359375,18000.0,0.0,0.0,0.3594772219657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496319770812988,0.6496386528015137,-6.6865445660369005e-06,0.0,0.0003648237034212,0.0,0.0,49.33332824707031,0.0,0.0,0.0,0.4247247576713562,4.0,0.0,1.0
806940,293.20721435546875,297.1499938964844,293.1499938964844,0.1763771474361419,-3602.798583984375,304.1654968261719,0.8385177850723267,0.2545506358146667,0.2310404777526855,293.1683349609375,297.1499938964844,293.1499938964844,0.1597312837839126,-3506.189453125,304.1615295410156,0.8182196021080017,0.235221266746521,0.2249144166707992,293.0981750488281,297.1499938964844,293.1499938964844,0.2838805019855499,-4091.327880859375,304.15411376953125,0.9578920602798462,0.3745041191577911,0.2626012861728668,293.0945739746094,297.1499938964844,293.1499938964844,0.3451507091522217,-6438.3935546875,304.2080078125,0.9990000128746032,0.4745287895202636,0.4115003645420074,293.0859069824219,297.1499938964844,293.1499938964844,0.0336339809000492,-5607.94287109375,304.150390625,0.5637688040733337,0.0782146230340004,0.3600482940673828,291.2781677246094,291.1499938964844,270.5777893066406,269.583251953125,283.1460876464844,293.1590881347656,291.2807006835937,1.0,0.350768506526947,0.9250928163528442,0.9250928163528442,1.0,1.0,-1.7885299921035769,0.793082594871521,0.9954474568367004,0.3853886723518371,0.0,0.0,0.583057701587677,66.47422790527344,43.0,48.21539688110352,-14736.5546875,527.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32470703125,307.61260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18331.07421875,18000.0,0.0,0.0,0.3560880422592163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159869432449341,0.6159933805465698,-6.449709417211125e-06,0.0,0.0003613840963225,0.0,0.0,44.503047943115234,0.0,0.0,0.0,0.4119965732097626,4.0,0.0,1.0
807000,293.20721435546875,297.1499938964844,293.1499938964844,0.1763771474361419,-3602.798583984375,304.1654968261719,0.8385177850723267,0.2545506358146667,0.2310404777526855,293.1683349609375,297.1499938964844,293.1499938964844,0.1597312837839126,-3506.189453125,304.1615295410156,0.8182196021080017,0.235221266746521,0.2249144166707992,293.0981750488281,297.1499938964844,293.1499938964844,0.2838805019855499,-4091.327880859375,304.15411376953125,0.9578920602798462,0.3745041191577911,0.2626012861728668,293.0945739746094,297.1499938964844,293.1499938964844,0.3451507091522217,-6438.3935546875,304.2080078125,0.9990000128746032,0.4745287895202636,0.4115003645420074,293.0859069824219,297.1499938964844,293.1499938964844,0.0336339809000492,-5607.94287109375,304.150390625,0.5637688040733337,0.0782146230340004,0.3600482940673828,291.2781677246094,291.1499938964844,270.5777893066406,269.583251953125,283.1460876464844,293.1590881347656,291.2807006835937,1.0,0.350768506526947,0.9250928163528442,0.9250928163528442,1.0,1.0,-1.7885299921035769,0.793082594871521,0.9954474568367004,0.3853886723518371,0.0,0.0,0.583057701587677,66.47422790527344,43.0,48.21539688110352,-14736.5546875,527.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32470703125,307.61260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18331.07421875,18000.0,0.0,0.0,0.3560880422592163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159869432449341,0.6159933805465698,-6.449709417211125e-06,0.0,0.0003613840963225,0.0,0.0,44.503047943115234,0.0,0.0,0.0,0.4119965732097626,4.0,0.0,1.0
807060,293.2172546386719,297.1499938964844,293.1499938964844,0.1730077564716339,-3547.40771484375,304.1659240722656,0.8483448624610901,0.2510665357112884,0.2278089523315429,293.1803894042969,297.1499938964844,293.1499938964844,0.1569648385047912,-3457.1064453125,304.1622619628906,0.8280006051063538,0.2323128134012222,0.2220728099346161,293.1072998046875,297.1499938964844,293.1499938964844,0.2827810049057007,-4078.476806640625,304.1545104980469,0.9737637042999268,0.3739700019359588,0.2621457278728485,293.0469970703125,297.1499938964844,293.1499938964844,0.3238758146762848,-6117.63525390625,304.22332763671875,0.9990000128746032,0.4855614006519317,0.3911178410053253,293.0942687988281,297.1499938964844,293.1499938964844,0.0333668775856494,-5584.390625,304.15069580078125,0.5749216675758362,0.0781433656811714,0.3590453863143921,291.2978515625,291.1499938964844,270.63238525390625,269.6254577636719,283.19140625,293.17041015625,291.2979431152344,1.0,0.3419331610202789,0.9235965013504028,0.9235965013504028,1.0,1.0,-1.7550008296966553,0.7770856022834778,0.9779152274131776,0.3762491047382355,0.0,0.0,0.5615783333778381,61.35354232788086,61.0,25.444435119628903,-14364.01953125,490.0347290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73687744140625,307.7603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18364.62890625,18000.0,0.0,0.0,0.3504608273506164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736809968948364,0.5736871361732483,-6.1516702771768905e-06,0.0,0.0003556731971912,0.0,0.0,38.84784698486328,0.0,0.0,0.0,0.3965047299861908,4.0,0.0,1.0
807120,293.2172546386719,297.1499938964844,293.1499938964844,0.1730077564716339,-3547.40771484375,304.1659240722656,0.8483448624610901,0.2510665357112884,0.2278089523315429,293.1803894042969,297.1499938964844,293.1499938964844,0.1569648385047912,-3457.1064453125,304.1622619628906,0.8280006051063538,0.2323128134012222,0.2220728099346161,293.1072998046875,297.1499938964844,293.1499938964844,0.2827810049057007,-4078.476806640625,304.1545104980469,0.9737637042999268,0.3739700019359588,0.2621457278728485,293.0469970703125,297.1499938964844,293.1499938964844,0.3238758146762848,-6117.63525390625,304.22332763671875,0.9990000128746032,0.4855614006519317,0.3911178410053253,293.0942687988281,297.1499938964844,293.1499938964844,0.0333668775856494,-5584.390625,304.15069580078125,0.5749216675758362,0.0781433656811714,0.3590453863143921,291.2978515625,291.1499938964844,270.63238525390625,269.6254577636719,283.19140625,293.17041015625,291.2979431152344,1.0,0.3419331610202789,0.9235965013504028,0.9235965013504028,1.0,1.0,-1.7550008296966553,0.7770856022834778,0.9779152274131776,0.3762491047382355,0.0,0.0,0.5615783333778381,61.35354232788086,61.0,25.444435119628903,-14364.01953125,490.0347290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73687744140625,307.7603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18364.62890625,18000.0,0.0,0.0,0.3504608273506164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736809968948364,0.5736871361732483,-6.1516702771768905e-06,0.0,0.0003556731971912,0.0,0.0,38.84784698486328,0.0,0.0,0.0,0.3965047299861908,4.0,0.0,1.0
807180,293.22711181640625,297.1499938964844,293.1499938964844,0.1701936870813369,-3501.74609375,304.165283203125,0.8434377908706665,0.2473660856485366,0.224557876586914,293.19244384765625,297.1499938964844,293.1499938964844,0.1546266078948974,-3416.247314453125,304.1620483398437,0.8235989212989807,0.2291010618209839,0.2191297113895416,293.11639404296875,297.1499938964844,293.1499938964844,0.2825720906257629,-4076.636962890625,304.1533203125,0.9720227122306824,0.3732081949710846,0.2616671621799469,293.0125427246094,297.1499938964844,293.1499938964844,0.324412077665329,-6137.0654296875,304.197021484375,0.9990000128746032,0.4952292740345001,0.3926099836826324,293.10211181640625,297.1499938964844,293.1499938964844,0.0333358719944953,-5583.10107421875,304.1504821777344,0.5736470222473145,0.0779638588428497,0.3584409058094024,291.28033447265625,291.1499938964844,270.6894226074219,269.6698303222656,283.2281188964844,293.184814453125,291.277587890625,1.0,0.3418997526168823,0.9221001267433168,0.9221001267433168,1.0,1.0,-1.7480343580245972,0.7737647294998169,0.9742696285247804,0.3740864098072052,0.0,0.0,0.5448336601257324,61.50504302978516,79.0,-19.869548797607425,-14133.298828125,486.1224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.163818359375,307.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18289.759765625,18000.0,0.0,0.0,0.3429793417453766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379053950309753,0.5379112958908081,-5.89357932767598e-06,0.0,0.0003480804152786,0.0,0.0,34.389739990234375,0.0,0.0,0.0,0.3835619688034057,4.0,0.0,1.0
807240,293.22711181640625,297.1499938964844,293.1499938964844,0.1701936870813369,-3501.74609375,304.165283203125,0.8434377908706665,0.2473660856485366,0.224557876586914,293.19244384765625,297.1499938964844,293.1499938964844,0.1546266078948974,-3416.247314453125,304.1620483398437,0.8235989212989807,0.2291010618209839,0.2191297113895416,293.11639404296875,297.1499938964844,293.1499938964844,0.2825720906257629,-4076.636962890625,304.1533203125,0.9720227122306824,0.3732081949710846,0.2616671621799469,293.0125427246094,297.1499938964844,293.1499938964844,0.324412077665329,-6137.0654296875,304.197021484375,0.9990000128746032,0.4952292740345001,0.3926099836826324,293.10211181640625,297.1499938964844,293.1499938964844,0.0333358719944953,-5583.10107421875,304.1504821777344,0.5736470222473145,0.0779638588428497,0.3584409058094024,291.28033447265625,291.1499938964844,270.6894226074219,269.6698303222656,283.2281188964844,293.184814453125,291.277587890625,1.0,0.3418997526168823,0.9221001267433168,0.9221001267433168,1.0,1.0,-1.7480343580245972,0.7737647294998169,0.9742696285247804,0.3740864098072052,0.0,0.0,0.5448336601257324,61.50504302978516,79.0,-19.869548797607425,-14133.298828125,486.1224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.163818359375,307.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18289.759765625,18000.0,0.0,0.0,0.3429793417453766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379053950309753,0.5379112958908081,-5.89357932767598e-06,0.0,0.0003480804152786,0.0,0.0,34.389739990234375,0.0,0.0,0.0,0.3835619688034057,4.0,0.0,1.0
807300,293.2319030761719,297.1499938964844,293.1499938964844,0.1689539104700088,-3481.838134765625,304.1647644042969,0.8363394737243652,0.2454458773136139,0.2229204028844833,293.1983947753906,297.1499938964844,293.1499938964844,0.1535814553499221,-3398.199462890625,304.1617431640625,0.8167968392372131,0.2273948341608047,0.2176158130168914,293.120849609375,297.1499938964844,293.1499938964844,0.282753974199295,-4079.205322265625,304.1523742675781,0.9655139446258544,0.3727563619613647,0.2614167928695678,293.0101623535156,297.1499938964844,293.1499938964844,0.3318686187267303,-6257.54736328125,304.1748962402344,0.9990000128746032,0.4974461495876312,0.4003456830978393,293.1059875488281,297.1499938964844,293.1499938964844,0.0333786867558956,-5588.12060546875,304.1503295898437,0.5689405798912048,0.0778076648712158,0.3581727743148803,291.2591857910156,291.1499938964844,270.71875,269.6927490234375,283.2422790527344,293.1900634765625,291.2560729980469,1.0,0.3444544374942779,0.921351969242096,0.921351969242096,1.0,1.0,-1.7529103755950928,0.7760675549507141,0.976842761039734,0.3752626478672027,0.0,0.0,0.5396586060523987,63.24773788452149,79.0,-38.813663482666016,-14089.904296875,494.3806457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3529968261719,307.9540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18224.71484375,18000.0,0.0,0.0,0.3388657569885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256800651550293,0.5256858468055725,-5.800283361168113e-06,0.0,0.0003439056745264,0.0,0.0,32.915279388427734,0.0,0.0,0.0,0.379107654094696,4.0,0.0,1.0
807360,293.23663330078125,297.1499938964844,293.1499938964844,0.167737141251564,-3462.30029296875,304.1642761230469,0.8271069526672363,0.2434781342744827,0.2212729901075363,293.20428466796875,297.1499938964844,293.1499938964844,0.1525410264730453,-3380.236328125,304.1614990234375,0.807466983795166,0.2256245017051696,0.2160744220018386,293.1252746582031,297.1499938964844,293.1499938964844,0.2829890847206116,-4082.38818359375,304.1515197753906,0.9557610154151917,0.3722608685493469,0.2611601948738098,293.01873779296875,297.1499938964844,293.1499938964844,0.3431757390499115,-6435.98876953125,304.1497802734375,0.9990000128746032,0.4975452125072479,0.4118119180202484,293.11004638671875,297.1499938964844,293.1499938964844,0.0334068983793258,-5592.05224609375,304.15020751953125,0.5621211528778076,0.0775732472538948,0.3577726781368255,291.2357482910156,291.1499938964844,270.7485656738281,269.71612548828125,283.2548217773437,293.1952514648437,291.2323913574219,1.0,0.3484318554401397,0.9205913543701172,0.9205913543701172,1.0,1.0,-1.76205575466156,0.7803987264633179,0.9816569685935974,0.3775793612003326,0.0,0.0,0.5362810492515564,65.93419647216797,97.0,-51.87275314331055,-14085.3037109375,508.2383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5115661621094,308.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.828125,18000.0,0.0,0.0,0.3347095847129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170661211013794,0.5170718431472778,-5.73212082599639e-06,0.0,0.0003396876854822,0.0,0.0,31.88772964477539,0.0,0.0,0.0,0.3759410083293915,4.0,0.0,1.0
807420,293.2460021972656,297.1499938964844,293.1499938964844,0.1653173714876175,-3423.37646484375,304.16357421875,0.8034911751747131,0.239387035369873,0.217929795384407,293.2159423828125,297.1499938964844,293.1499938964844,0.1504312455654144,-3343.748046875,304.16119384765625,0.7830821871757507,0.2218873649835586,0.212899312376976,293.1338806152344,297.1499938964844,293.1499938964844,0.2835534811019897,-4089.802001953125,304.15008544921875,0.9284242987632751,0.3711419999599457,0.2606247365474701,293.0682067871094,297.1499938964844,293.1499938964844,0.3755162954330444,-6934.16796875,304.0959167480469,0.9990000128746032,0.4909336566925049,0.4437693953514099,293.1188049316406,297.1499938964844,293.1499938964844,0.0333319120109081,-5589.17578125,304.1502685546875,0.5439388751983643,0.0768080577254295,0.3561664521694183,291.18438720703125,291.1499938964844,270.8096008300781,269.7640991210937,283.2728881835937,293.19903564453125,291.1809387207031,1.0,0.3598523139953613,0.91907000541687,0.91907000541687,1.0,1.0,-1.7900221347808838,0.7936701774597168,0.996351957321167,0.3848012089729309,0.0,0.0,0.5350890755653381,73.8572006225586,100.0,-66.24539947509766,-14172.8515625,550.5562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70965576171875,308.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.224609375,18000.0,0.0,0.0,0.3268294334411621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099658966064453,0.509971559047699,-5.662312105414458e-06,0.0,0.0003316903312224,0.0,0.0,30.9920711517334,0.0,0.0,0.0,0.3731687664985657,4.0,0.0,1.0
807480,293.2460021972656,297.1499938964844,293.1499938964844,0.1653173714876175,-3423.37646484375,304.16357421875,0.8034911751747131,0.239387035369873,0.217929795384407,293.2159423828125,297.1499938964844,293.1499938964844,0.1504312455654144,-3343.748046875,304.16119384765625,0.7830821871757507,0.2218873649835586,0.212899312376976,293.1338806152344,297.1499938964844,293.1499938964844,0.2835534811019897,-4089.802001953125,304.15008544921875,0.9284242987632751,0.3711419999599457,0.2606247365474701,293.0682067871094,297.1499938964844,293.1499938964844,0.3755162954330444,-6934.16796875,304.0959167480469,0.9990000128746032,0.4909336566925049,0.4437693953514099,293.1188049316406,297.1499938964844,293.1499938964844,0.0333319120109081,-5589.17578125,304.1502685546875,0.5439388751983643,0.0768080577254295,0.3561664521694183,291.18438720703125,291.1499938964844,270.8096008300781,269.7640991210937,283.2728881835937,293.19903564453125,291.1809387207031,1.0,0.3598523139953613,0.91907000541687,0.91907000541687,1.0,1.0,-1.7900221347808838,0.7936701774597168,0.996351957321167,0.3848012089729309,0.0,0.0,0.5350890755653381,73.8572006225586,100.0,-66.24539947509766,-14172.8515625,550.5562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70965576171875,308.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.224609375,18000.0,0.0,0.0,0.3268294334411621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099658966064453,0.509971559047699,-5.662312105414458e-06,0.0,0.0003316903312224,0.0,0.0,30.9920711517334,0.0,0.0,0.0,0.3731687664985657,4.0,0.0,1.0
807540,293.2546691894531,297.1499938964844,293.1499938964844,0.1624370217323303,-3375.997802734375,304.16387939453125,0.7781392335891724,0.2351914197206497,0.2145126909017563,293.2268981933594,297.1499938964844,293.1499938964844,0.1478514224290847,-3298.08984375,304.16180419921875,0.7588794231414795,0.2179936617612838,0.2095958441495895,293.1417236328125,297.1499938964844,293.1499938964844,0.2834296822547912,-4088.579833984375,304.1503601074219,0.901086926460266,0.3699576556682586,0.2600611746311188,293.1412048339844,297.1499938964844,293.1499938964844,0.3903818130493164,-7147.14697265625,304.0923767089844,0.9874731302261353,0.4781764149665832,0.4564097821712494,293.1277160644531,297.1499938964844,293.1499938964844,0.0329244546592235,-5556.57958984375,304.15087890625,0.5252496600151062,0.0757928937673568,0.3534209728240967,291.15802001953125,291.1499938964844,270.8722229003906,269.8135070800781,283.3036193847656,293.2050170898437,291.1599426269531,1.0,0.3683932721614837,0.917548656463623,0.917548656463623,1.0,1.0,-1.793663740158081,0.7952500581741333,0.9984136819839478,0.385948121547699,0.0,0.0,0.5365963578224182,82.808349609375,103.0,-24.51457023620605,-14214.056640625,580.1771850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73712158203125,308.1084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.59765625,18000.0,0.0,0.0,0.320213109254837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126416683197021,0.5126473307609558,-5.664609034283785e-06,0.0,0.0003249756118748,0.0,0.0,31.21631050109864,0.0,0.0,0.0,0.3738156259059906,4.0,0.0,1.0
807600,293.2546691894531,297.1499938964844,293.1499938964844,0.1624370217323303,-3375.997802734375,304.16387939453125,0.7781392335891724,0.2351914197206497,0.2145126909017563,293.2268981933594,297.1499938964844,293.1499938964844,0.1478514224290847,-3298.08984375,304.16180419921875,0.7588794231414795,0.2179936617612838,0.2095958441495895,293.1417236328125,297.1499938964844,293.1499938964844,0.2834296822547912,-4088.579833984375,304.1503601074219,0.901086926460266,0.3699576556682586,0.2600611746311188,293.1412048339844,297.1499938964844,293.1499938964844,0.3903818130493164,-7147.14697265625,304.0923767089844,0.9874731302261353,0.4781764149665832,0.4564097821712494,293.1277160644531,297.1499938964844,293.1499938964844,0.0329244546592235,-5556.57958984375,304.15087890625,0.5252496600151062,0.0757928937673568,0.3534209728240967,291.15802001953125,291.1499938964844,270.8722229003906,269.8135070800781,283.3036193847656,293.2050170898437,291.1599426269531,1.0,0.3683932721614837,0.917548656463623,0.917548656463623,1.0,1.0,-1.793663740158081,0.7952500581741333,0.9984136819839478,0.385948121547699,0.0,0.0,0.5365963578224182,82.808349609375,103.0,-24.51457023620605,-14214.056640625,580.1771850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73712158203125,308.1084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.59765625,18000.0,0.0,0.0,0.320213109254837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126416683197021,0.5126473307609558,-5.664609034283785e-06,0.0,0.0003249756118748,0.0,0.0,31.21631050109864,0.0,0.0,0.0,0.3738156259059906,4.0,0.0,1.0
807660,293.2630920410156,297.1499938964844,293.1499938964844,0.1588011980056762,-3314.843505859375,304.165283203125,0.755845308303833,0.2308336198329925,0.2110096365213394,293.237548828125,297.1499938964844,293.1499938964844,0.1445407420396804,-3238.160888671875,304.1633605957031,0.738063395023346,0.213886946439743,0.2061587572097778,293.1494140625,297.1499938964844,293.1499938964844,0.2820191979408264,-4071.639892578125,304.15252685546875,0.8788166046142578,0.3686072528362274,0.2594394087791443,293.17840576171875,297.1499938964844,293.1499938964844,0.3824938833713531,-7021.1806640625,304.1239318847656,0.960576057434082,0.470793604850769,0.4483579695224762,293.1359558105469,297.1499938964844,293.1499938964844,0.0322478450834751,-5497.96923828125,304.1517028808594,0.5093347430229187,0.0746866166591644,0.3503439724445343,291.18359375,291.1499938964844,270.9361877441406,269.8640441894531,283.3501281738281,293.218505859375,291.183837890625,1.0,0.3738111555576324,0.915442705154419,0.915442705154419,1.0,1.0,-1.7707480192184448,0.7842384576797485,0.9865095615386964,0.3796966969966888,0.0,0.0,0.5299599766731262,91.6279525756836,106.0,8.902097702026367,-13993.7451171875,591.2837524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6911926269531,308.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.255859375,18000.0,0.0,0.0,0.3144116103649139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043565034866333,0.504362165927887,-5.63356024940731e-06,0.0,0.0003190878196619,0.0,0.0,30.415477752685547,0.0,0.0,0.0,0.3712069988250732,4.0,0.0,1.0
807720,293.2630920410156,297.1499938964844,293.1499938964844,0.1588011980056762,-3314.843505859375,304.165283203125,0.755845308303833,0.2308336198329925,0.2110096365213394,293.237548828125,297.1499938964844,293.1499938964844,0.1445407420396804,-3238.160888671875,304.1633605957031,0.738063395023346,0.213886946439743,0.2061587572097778,293.1494140625,297.1499938964844,293.1499938964844,0.2820191979408264,-4071.639892578125,304.15252685546875,0.8788166046142578,0.3686072528362274,0.2594394087791443,293.17840576171875,297.1499938964844,293.1499938964844,0.3824938833713531,-7021.1806640625,304.1239318847656,0.960576057434082,0.470793604850769,0.4483579695224762,293.1359558105469,297.1499938964844,293.1499938964844,0.0322478450834751,-5497.96923828125,304.1517028808594,0.5093347430229187,0.0746866166591644,0.3503439724445343,291.18359375,291.1499938964844,270.9361877441406,269.8640441894531,283.3501281738281,293.218505859375,291.183837890625,1.0,0.3738111555576324,0.915442705154419,0.915442705154419,1.0,1.0,-1.7707480192184448,0.7842384576797485,0.9865095615386964,0.3796966969966888,0.0,0.0,0.5299599766731262,91.6279525756836,106.0,8.902097702026367,-13993.7451171875,591.2837524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6911926269531,308.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.255859375,18000.0,0.0,0.0,0.3144116103649139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043565034866333,0.504362165927887,-5.63356024940731e-06,0.0,0.0003190878196619,0.0,0.0,30.415477752685547,0.0,0.0,0.0,0.3712069988250732,4.0,0.0,1.0
807780,293.2709655761719,297.1499938964844,293.1499938964844,0.1552547365427017,-3255.326416015625,304.1661071777344,0.7403707504272461,0.2263721376657486,0.2072900682687759,293.2478942871094,297.1499938964844,293.1499938964844,0.1412196159362793,-3178.18115234375,304.1644287109375,0.7232670187950134,0.2095697224140167,0.2024033367633819,293.1568908691406,297.1499938964844,293.1499938964844,0.2808189988136291,-4057.5751953125,304.1536865234375,0.8640780448913574,0.3671076595783233,0.2586225271224975,293.1949462890625,297.1499938964844,293.1499938964844,0.3788470327854156,-6961.6884765625,304.138427734375,0.9409531354904176,0.46669402718544,0.4442425072193146,293.1434936523437,297.1499938964844,293.1499938964844,0.0315050594508647,-5434.763671875,304.1523742675781,0.498600035905838,0.0735136494040489,0.3464358747005462,291.188720703125,291.1499938964844,271.0011901855469,269.9154968261719,283.3940734863281,293.2289428710937,291.18896484375,1.0,0.3775485754013061,0.9133367538452148,0.9133367538452148,1.0,1.0,-1.75115704536438,0.7748233675956726,0.9763336777687072,0.374321699142456,0.0,0.0,0.5244816541671753,98.1949462890625,109.0,8.136921882629395,-13769.607421875,597.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6396789550781,307.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.861328125,18000.0,0.0,0.0,0.3088632822036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949145317077636,0.4949201047420501,-5.578035597864073e-06,0.0,0.0003134569560643,0.0,0.0,29.427350997924805,0.0,0.0,0.0,0.3680264949798584,4.0,0.0,1.0
