time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807840,293.2709655761719,297.1499938964844,293.1499938964844,0.1552547365427017,-3255.326416015625,304.1661071777344,0.7403707504272461,0.2263721376657486,0.2072900682687759,293.2478942871094,297.1499938964844,293.1499938964844,0.1412196159362793,-3178.18115234375,304.1644287109375,0.7232670187950134,0.2095697224140167,0.2024033367633819,293.1568908691406,297.1499938964844,293.1499938964844,0.2808189988136291,-4057.5751953125,304.1536865234375,0.8640780448913574,0.3671076595783233,0.2586225271224975,293.1949462890625,297.1499938964844,293.1499938964844,0.3788470327854156,-6961.6884765625,304.138427734375,0.9409531354904176,0.46669402718544,0.4442425072193146,293.1434936523437,297.1499938964844,293.1499938964844,0.0315050594508647,-5434.763671875,304.1523742675781,0.498600035905838,0.0735136494040489,0.3464358747005462,291.188720703125,291.1499938964844,271.0011901855469,269.9154968261719,283.3940734863281,293.2289428710937,291.18896484375,1.0,0.3775485754013061,0.9133367538452148,0.9133367538452148,1.0,1.0,-1.75115704536438,0.7748233675956726,0.9763336777687072,0.374321699142456,0.0,0.0,0.5244816541671753,98.1949462890625,109.0,8.136921882629395,-13769.607421875,597.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6396789550781,307.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.861328125,18000.0,0.0,0.0,0.3088632822036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949145317077636,0.4949201047420501,-5.578035597864073e-06,0.0,0.0003134569560643,0.0,0.0,29.427350997924805,0.0,0.0,0.0,0.3680264949798584,4.0,0.0,1.0
807900,293.2745666503906,297.1499938964844,293.1499938964844,0.1534693986177444,-3225.29248046875,304.1664123535156,0.7339909672737122,0.2241289615631103,0.2053949236869812,293.2528381347656,297.1499938964844,293.1499938964844,0.1395125836133957,-3147.27294921875,304.1649169921875,0.7168052792549133,0.2073585391044616,0.2004493772983551,293.160400390625,297.1499938964844,293.1499938964844,0.2801887094974518,-4050.23583984375,304.1541442871094,0.8582638502120972,0.3663260638713836,0.258173406124115,293.2001647949219,297.1499938964844,293.1499938964844,0.3774958848953247,-6940.04638671875,304.1429443359375,0.9329907298088074,0.4650998711585998,0.4427564144134521,293.1469116210937,297.1499938964844,293.1499938964844,0.031113987788558,-5401.40576171875,304.15264892578125,0.4942246079444885,0.0729213505983352,0.3443396985530853,291.1902160644531,291.1499938964844,271.0340270996094,269.94146728515625,283.4155578613281,293.2332458496094,291.19024658203125,1.0,0.3789796829223633,0.9122837781906128,0.9122837781906128,1.0,1.0,-1.7416948080062866,0.7702775597572327,0.9714171886444092,0.3717260360717773,0.0,0.0,0.5216398239135742,100.95384216308594,109.0,5.886575698852539,-13655.90234375,599.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122436523437,307.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18078.4765625,18000.0,0.0,0.0,0.3061868250370025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900029003620147,0.4900084435939789,-5.549464276555227e-06,0.0,0.0003107406955678,0.0,0.0,28.92229461669922,0.0,0.0,0.0,0.3663790822029114,4.0,0.0,1.0
807960,293.2779846191406,297.1499938964844,293.1499938964844,0.1516857147216797,-3195.236083984375,304.16668701171875,0.7281492352485657,0.2218810468912124,0.2034853547811508,293.2575988769531,297.1499938964844,293.1499938964844,0.1377865672111511,-3115.964599609375,304.16534423828125,0.7105346322059631,0.2051188796758651,0.1984571665525436,293.163818359375,297.1499938964844,293.1499938964844,0.2795510590076446,-4042.837158203125,304.1545715332031,0.853125810623169,0.3655272424221039,0.2577045857906341,293.20440673828125,297.1499938964844,293.1499938964844,0.376274824142456,-6920.7705078125,304.1464538574219,0.9259023070335388,0.4636320173740387,0.4414272904396057,293.150146484375,297.1499938964844,293.1499938964844,0.0307175163179636,-5367.513671875,304.15289306640625,0.4902285635471344,0.0723266899585723,0.3421872556209564,291.1907958984375,291.1499938964844,271.0670166015625,269.96759033203125,283.4366760253906,293.2371826171875,291.1907653808594,1.0,0.3801992237567901,0.9115615487098694,0.9115615487098694,1.0,1.0,-1.7322666645050049,0.7657676339149475,0.9664990305900574,0.3691576421260834,0.0,0.0,0.518862247467041,103.4721908569336,112.0,3.8765788078308105,-13543.861328125,600.0919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5845947265625,307.91375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.40234375,18000.0,0.0,0.0,0.3035668730735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852058589458465,0.4852113723754883,-5.521284492715495e-06,0.0,0.0003080817987211,0.0,0.0,28.43275451660156,0.0,0.0,0.0,0.3647684752941131,4.0,0.0,1.0
808020,293.2842102050781,297.1499938964844,293.1499938964844,0.148105040192604,-3134.694580078125,304.1670837402344,0.7173815965652466,0.2173730283975601,0.1996338814496994,293.2666320800781,297.1499938964844,293.1499938964844,0.1342651098966598,-3051.855712890625,304.1661071777344,0.6983171105384827,0.200559452176094,0.1943728178739547,293.1701965332031,297.1499938964844,293.1499938964844,0.2782116532325744,-4027.326171875,304.1552734375,0.8443015217781067,0.3638783395290375,0.2567150294780731,293.2112121582031,297.1499938964844,293.1499938964844,0.3739444017410278,-6884.73486328125,304.1514587402344,0.9138133525848388,0.4608708620071411,0.4389828443527221,293.1560363769531,297.1499938964844,293.1499938964844,0.0299092978239059,-5297.5869140625,304.1532592773437,0.4828452467918396,0.0711266249418258,0.3377382159233093,291.19146728515625,291.1499938964844,271.1333923339844,270.0200500488281,283.4786071777344,293.24420166015625,291.1914367675781,1.0,0.3821422159671783,0.9101170301437378,0.9101170301437378,1.0,1.0,-1.7132734060287476,0.7566934823989868,0.9565799832344056,0.3639892935752868,0.0,0.0,0.5132865309715271,107.96536254882812,100.0,1.7767956256866455,-13321.9951171875,600.2446899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5293884277344,307.8379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18075.1953125,18000.0,0.0,0.0,0.2984921336174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757909178733825,0.4757964015007019,-5.466889433591859e-06,0.0,0.0003029315848834,0.0,0.0,27.490068435668945,0.0,0.0,0.0,0.361624926328659,4.0,0.0,1.0
808080,293.2842102050781,297.1499938964844,293.1499938964844,0.148105040192604,-3134.694580078125,304.1670837402344,0.7173815965652466,0.2173730283975601,0.1996338814496994,293.2666320800781,297.1499938964844,293.1499938964844,0.1342651098966598,-3051.855712890625,304.1661071777344,0.6983171105384827,0.200559452176094,0.1943728178739547,293.1701965332031,297.1499938964844,293.1499938964844,0.2782116532325744,-4027.326171875,304.1552734375,0.8443015217781067,0.3638783395290375,0.2567150294780731,293.2112121582031,297.1499938964844,293.1499938964844,0.3739444017410278,-6884.73486328125,304.1514587402344,0.9138133525848388,0.4608708620071411,0.4389828443527221,293.1560363769531,297.1499938964844,293.1499938964844,0.0299092978239059,-5297.5869140625,304.1532592773437,0.4828452467918396,0.0711266249418258,0.3377382159233093,291.19146728515625,291.1499938964844,271.1333923339844,270.0200500488281,283.4786071777344,293.24420166015625,291.1914367675781,1.0,0.3821422159671783,0.9101170301437378,0.9101170301437378,1.0,1.0,-1.7132734060287476,0.7566934823989868,0.9565799832344056,0.3639892935752868,0.0,0.0,0.5132865309715271,107.96536254882812,100.0,1.7767956256866455,-13321.9951171875,600.2446899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5293884277344,307.8379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18075.1953125,18000.0,0.0,0.0,0.2984921336174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757909178733825,0.4757964015007019,-5.466889433591859e-06,0.0,0.0003029315848834,0.0,0.0,27.490068435668945,0.0,0.0,0.0,0.361624926328659,4.0,0.0,1.0
808140,293.2895202636719,297.1499938964844,293.1499938964844,0.1443494260311126,-3070.79833984375,304.16766357421875,0.7132931351661682,0.2128974944353103,0.1955898851156234,293.2748718261719,297.1499938964844,293.1499938964844,0.1304995715618133,-2982.856689453125,304.1669921875,0.6934067010879517,0.1959358304738998,0.1899977326393127,293.17596435546875,297.1499938964844,293.1499938964844,0.2765847444534302,-4008.41943359375,304.1562194824219,0.843848466873169,0.3621982038021087,0.2555351853370666,293.2166442871094,297.1499938964844,293.1499938964844,0.3713768422603607,-6845.7880859375,304.1552124023437,0.9128238558769226,0.4582143127918243,0.436448872089386,293.1611328125,297.1499938964844,293.1499938964844,0.0286582466214895,-5218.978515625,304.154296875,0.4803752899169922,0.0699405744671821,0.3322796821594238,291.193603515625,291.1499938964844,271.20001220703125,270.0726318359375,283.5210266113281,293.250244140625,291.1937866210937,1.0,0.378512978553772,0.908672571182251,0.908672571182251,1.0,1.0,-1.6921536922454834,0.7466211318969727,0.945532500743866,0.3582722544670105,0.0,0.0,0.5073667168617249,107.00226593017578,88.0,3.324126005172729,-13093.01953125,583.1539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47772216796875,307.7664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6328125,18000.0,0.0,0.0,0.2935968935489654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662238657474518,0.4662292897701263,-5.413721737568267e-06,0.0,0.0002979635319206,0.0,0.0,26.559978485107425,0.0,0.0,0.0,0.3584695160388946,4.0,0.0,1.0
808200,293.2895202636719,297.1499938964844,293.1499938964844,0.1443494260311126,-3070.79833984375,304.16766357421875,0.7132931351661682,0.2128974944353103,0.1955898851156234,293.2748718261719,297.1499938964844,293.1499938964844,0.1304995715618133,-2982.856689453125,304.1669921875,0.6934067010879517,0.1959358304738998,0.1899977326393127,293.17596435546875,297.1499938964844,293.1499938964844,0.2765847444534302,-4008.41943359375,304.1562194824219,0.843848466873169,0.3621982038021087,0.2555351853370666,293.2166442871094,297.1499938964844,293.1499938964844,0.3713768422603607,-6845.7880859375,304.1552124023437,0.9128238558769226,0.4582143127918243,0.436448872089386,293.1611328125,297.1499938964844,293.1499938964844,0.0286582466214895,-5218.978515625,304.154296875,0.4803752899169922,0.0699405744671821,0.3322796821594238,291.193603515625,291.1499938964844,271.20001220703125,270.0726318359375,283.5210266113281,293.250244140625,291.1937866210937,1.0,0.378512978553772,0.908672571182251,0.908672571182251,1.0,1.0,-1.6921536922454834,0.7466211318969727,0.945532500743866,0.3582722544670105,0.0,0.0,0.5073667168617249,107.00226593017578,88.0,3.324126005172729,-13093.01953125,583.1539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47772216796875,307.7664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6328125,18000.0,0.0,0.0,0.2935968935489654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662238657474518,0.4662292897701263,-5.413721737568267e-06,0.0,0.0002979635319206,0.0,0.0,26.559978485107425,0.0,0.0,0.0,0.3584695160388946,4.0,0.0,1.0
808260,293.2937316894531,297.1499938964844,293.1499938964844,0.1405344307422638,-3005.53271484375,304.1681213378906,0.7142510414123535,0.20850570499897,0.1914724856615066,293.2821350097656,297.1499938964844,293.1499938964844,0.1265978217124939,-2910.92431640625,304.1678466796875,0.6936808824539185,0.1912959218025207,0.1854491084814071,293.18096923828125,297.1499938964844,293.1499938964844,0.2747848927974701,-3987.5107421875,304.1571350097656,0.8493363857269287,0.3605254888534546,0.2542460560798645,293.2210998535156,297.1499938964844,293.1499938964844,0.3686243891716003,-6804.54931640625,304.1580505371094,0.9195854663848876,0.4556204974651336,0.433831125497818,293.1653137207031,297.1499938964844,293.1499938964844,0.0277105681598186,-5116.71484375,304.1543884277344,0.4817211925983429,0.0688076987862587,0.3263190984725952,291.19677734375,291.1499938964844,271.2666320800781,270.1250915527344,283.56329345703125,293.2552795410156,291.1969299316406,1.0,0.3714886307716369,0.907289445400238,0.907289445400238,1.0,1.0,-1.6699020862579346,0.7360360026359558,0.9338661432266236,0.352250725030899,0.0,0.0,0.500913679599762,102.19274139404295,76.0,4.027647495269775,-12855.4873046875,554.7144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4358215332031,307.69757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.91015625,18000.0,0.0,0.0,0.2887922823429107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455910861492157,0.4559162259101867,-5.358468115446158e-06,0.0,0.0002930874470621,0.0,0.0,25.58661842346192,0.0,0.0,0.0,0.3551197648048401,4.0,0.0,1.0
808320,293.2937316894531,297.1499938964844,293.1499938964844,0.1405344307422638,-3005.53271484375,304.1681213378906,0.7142510414123535,0.20850570499897,0.1914724856615066,293.2821350097656,297.1499938964844,293.1499938964844,0.1265978217124939,-2910.92431640625,304.1678466796875,0.6936808824539185,0.1912959218025207,0.1854491084814071,293.18096923828125,297.1499938964844,293.1499938964844,0.2747848927974701,-3987.5107421875,304.1571350097656,0.8493363857269287,0.3605254888534546,0.2542460560798645,293.2210998535156,297.1499938964844,293.1499938964844,0.3686243891716003,-6804.54931640625,304.1580505371094,0.9195854663848876,0.4556204974651336,0.433831125497818,293.1653137207031,297.1499938964844,293.1499938964844,0.0277105681598186,-5116.71484375,304.1543884277344,0.4817211925983429,0.0688076987862587,0.3263190984725952,291.19677734375,291.1499938964844,271.2666320800781,270.1250915527344,283.56329345703125,293.2552795410156,291.1969299316406,1.0,0.3714886307716369,0.907289445400238,0.907289445400238,1.0,1.0,-1.6699020862579346,0.7360360026359558,0.9338661432266236,0.352250725030899,0.0,0.0,0.500913679599762,102.19274139404295,76.0,4.027647495269775,-12855.4873046875,554.7144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4358215332031,307.69757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.91015625,18000.0,0.0,0.0,0.2887922823429107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455910861492157,0.4559162259101867,-5.358468115446158e-06,0.0,0.0002930874470621,0.0,0.0,25.58661842346192,0.0,0.0,0.0,0.3551197648048401,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367221623659134,-2939.960693359375,304.1684265136719,0.7188470363616943,0.2041866779327392,0.1873352825641632,293.28857421875,297.1499938964844,293.1499938964844,0.1226301342248916,-2837.324462890625,304.1684875488281,0.6977127194404602,0.1866408586502075,0.1807940602302551,293.1853332519531,297.1499938964844,293.1499938964844,0.2728920578956604,-3965.54541015625,304.1579284667969,0.8594481945037842,0.3588537573814392,0.252890795469284,293.2248229980469,297.1499938964844,293.1499938964844,0.3657685816287994,-6762.10546875,304.1600952148437,0.9323850870132446,0.4530620872974396,0.4311595261096954,293.1687316894531,297.1499938964844,293.1499938964844,0.026773277670145,-5019.48388671875,304.1545104980469,0.4858089685440063,0.0677229017019271,0.3201479017734527,291.1998596191406,291.1499938964844,271.3329772949219,270.1771545410156,283.6051940917969,293.259521484375,291.20001220703125,1.0,0.3621375262737274,0.9059063196182252,0.9059063196182252,1.0,1.0,-1.6471017599105835,0.725210428237915,0.9218913316726683,0.3460859954357147,0.0,0.0,0.4940583705902099,95.03463745117188,64.0,4.221127033233643,-12615.6865234375,519.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40673828125,307.63427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.701171875,18000.0,0.0,0.0,0.2840019166469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451277256011963,0.4451330304145813,-5.301919827616075e-06,0.0,0.0002882258268073,0.0,0.0,24.596174240112305,0.0,0.0,0.0,0.3516504466533661,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367221623659134,-2939.960693359375,304.1684265136719,0.7188470363616943,0.2041866779327392,0.1873352825641632,293.28857421875,297.1499938964844,293.1499938964844,0.1226301342248916,-2837.324462890625,304.1684875488281,0.6977127194404602,0.1866408586502075,0.1807940602302551,293.1853332519531,297.1499938964844,293.1499938964844,0.2728920578956604,-3965.54541015625,304.1579284667969,0.8594481945037842,0.3588537573814392,0.252890795469284,293.2248229980469,297.1499938964844,293.1499938964844,0.3657685816287994,-6762.10546875,304.1600952148437,0.9323850870132446,0.4530620872974396,0.4311595261096954,293.1687316894531,297.1499938964844,293.1499938964844,0.026773277670145,-5019.48388671875,304.1545104980469,0.4858089685440063,0.0677229017019271,0.3201479017734527,291.1998596191406,291.1499938964844,271.3329772949219,270.1771545410156,283.6051940917969,293.259521484375,291.20001220703125,1.0,0.3621375262737274,0.9059063196182252,0.9059063196182252,1.0,1.0,-1.6471017599105835,0.725210428237915,0.9218913316726683,0.3460859954357147,0.0,0.0,0.4940583705902099,95.03463745117188,64.0,4.221127033233643,-12615.6865234375,519.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40673828125,307.63427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.701171875,18000.0,0.0,0.0,0.2840019166469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451277256011963,0.4451330304145813,-5.301919827616075e-06,0.0,0.0002882258268073,0.0,0.0,24.596174240112305,0.0,0.0,0.0,0.3516504466533661,4.0,0.0,1.0
808500,293.2984619140625,297.1499938964844,293.1499938964844,0.1348243057727813,-2907.180908203125,304.16851806640625,0.7222814559936523,0.2020494043827057,0.1852659285068512,293.2915344238281,297.1499938964844,293.1499938964844,0.1206311360001564,-2800.06396484375,304.16876220703125,0.7009657025337219,0.184304803609848,0.1784361451864242,293.18731689453125,297.1499938964844,293.1499938964844,0.2719211876392364,-3954.286376953125,304.1582336425781,0.8661631941795349,0.3580150604248047,0.2521947622299194,293.2264709472656,297.1499938964844,293.1499938964844,0.3643145859241485,-6740.58447265625,304.1609191894531,0.9407304525375366,0.4517903923988342,0.4298090636730194,293.17022705078125,297.1499938964844,293.1499938964844,0.0262177512049675,-4969.33984375,304.1546936035156,0.4887056052684784,0.0671937316656112,0.3170185387134552,291.2013244628906,291.1499938964844,271.365966796875,270.2029724121094,283.6259765625,293.2613830566406,291.2014465332031,1.0,0.3568180203437805,0.9052147269248962,0.9052147269248962,1.0,1.0,-1.63557231426239,0.7197439670562744,0.915828287601471,0.3429708778858185,0.0,0.0,0.4904894232749939,90.8695831298828,64.0,4.119994163513184,-12495.32421875,501.2404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3971862792969,307.604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.830078125,18000.0,0.0,0.0,0.2815939784049988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4395754635334015,0.4395807385444641,-5.273373517411528e-06,0.0,0.0002857820945791,0.0,0.0,24.09719467163086,0.0,0.0,0.0,0.3498788177967071,4.0,0.0,1.0
808560,293.2997131347656,297.1499938964844,293.1499938964844,0.1329342126846313,-2874.44287109375,304.1686096191406,0.7264419794082642,0.1999245733022689,0.1831978410482406,293.2943420410156,297.1499938964844,293.1499938964844,0.1186251044273376,-2762.5478515625,304.16900634765625,0.7050182223320007,0.1819612979888916,0.1760606616735458,293.189208984375,297.1499938964844,293.1499938964844,0.2709382176399231,-3942.8896484375,304.1585388183594,0.874026358127594,0.3571729958057403,0.2514886260032654,293.22802734375,297.1499938964844,293.1499938964844,0.3628488481044769,-6718.93310546875,304.1615905761719,0.9501582980155944,0.4505215585231781,0.4284509420394897,293.1716003417969,297.1499938964844,293.1499938964844,0.0256787128746509,-4919.51904296875,304.1548156738281,0.4921583235263824,0.0666710883378982,0.3138701915740967,291.20269775390625,291.1499938964844,271.3988037109375,270.2286071777344,283.6465759277344,293.2630920410156,291.2027893066406,1.0,0.3511532545089721,0.9045915007591248,0.9045915007591248,1.0,1.0,-1.6239789724349976,0.7142561078071594,0.9097228050231934,0.3398436307907104,0.0,0.0,0.4868396520614624,86.42656707763672,52.0,3.93712329864502,-12374.9833984375,481.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3908386230469,307.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.6484375,18000.0,0.0,0.0,0.2791697382926941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339435696601867,0.433948814868927,-5.244787189440103e-06,0.0,0.0002833218022715,0.0,0.0,23.59846305847168,0.0,0.0,0.0,0.3480912446975708,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291811466217041,-2809.153076171875,304.16864013671875,0.7371763586997986,0.1957067847251892,0.1790694445371627,293.299560546875,297.1499938964844,293.1499938964844,0.1145970374345779,-2686.8232421875,304.1693725585937,0.7153655886650085,0.1772470623254776,0.1712616980075836,293.19268798828125,297.1499938964844,293.1499938964844,0.2689422369003296,-3919.751220703125,304.15899658203125,0.8934973478317261,0.3554752767086029,0.2500503063201904,293.23077392578125,297.1499938964844,293.1499938964844,0.3598914444446563,-6675.33740234375,304.16265869140625,0.9714112877845764,0.4479873776435852,0.4257159531116485,293.1739807128906,297.1499938964844,293.1499938964844,0.0246132649481296,-4819.3291015625,304.1549987792969,0.5009906888008118,0.0656392574310302,0.3075317442417145,291.20513916015625,291.1499938964844,271.4638366699219,270.2791442871094,283.68731689453125,293.2661437988281,291.2052307128906,1.0,0.3389601111412048,0.9033449292182922,0.9033449292182922,1.0,1.0,-1.6006406545639038,0.7032250761985779,0.8974155187606812,0.3335539400577545,0.0,0.0,0.4793220162391662,76.94650268554688,40.0,3.471942901611328,-12134.703125,442.3222961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38702392578125,307.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.552734375,18000.0,0.0,0.0,0.2742549180984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225022792816162,0.4225074648857116,-5.1879187594749965e-06,0.0,0.0002783338713925,0.0,0.0,22.608083724975582,0.0,0.0,0.0,0.3444885909557342,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291811466217041,-2809.153076171875,304.16864013671875,0.7371763586997986,0.1957067847251892,0.1790694445371627,293.299560546875,297.1499938964844,293.1499938964844,0.1145970374345779,-2686.8232421875,304.1693725585937,0.7153655886650085,0.1772470623254776,0.1712616980075836,293.19268798828125,297.1499938964844,293.1499938964844,0.2689422369003296,-3919.751220703125,304.15899658203125,0.8934973478317261,0.3554752767086029,0.2500503063201904,293.23077392578125,297.1499938964844,293.1499938964844,0.3598914444446563,-6675.33740234375,304.16265869140625,0.9714112877845764,0.4479873776435852,0.4257159531116485,293.1739807128906,297.1499938964844,293.1499938964844,0.0246132649481296,-4819.3291015625,304.1549987792969,0.5009906888008118,0.0656392574310302,0.3075317442417145,291.20513916015625,291.1499938964844,271.4638366699219,270.2791442871094,283.68731689453125,293.2661437988281,291.2052307128906,1.0,0.3389601111412048,0.9033449292182922,0.9033449292182922,1.0,1.0,-1.6006406545639038,0.7032250761985779,0.8974155187606812,0.3335539400577545,0.0,0.0,0.4793220162391662,76.94650268554688,40.0,3.471942901611328,-12134.703125,442.3222961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38702392578125,307.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.552734375,18000.0,0.0,0.0,0.2742549180984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225022792816162,0.4225074648857116,-5.1879187594749965e-06,0.0,0.0002783338713925,0.0,0.0,22.608083724975582,0.0,0.0,0.0,0.3444885909557342,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254653185606002,-2744.12353515625,304.16864013671875,0.7521654963493347,0.191517487168312,0.1749517768621444,293.3043518066406,297.1499938964844,293.1499938964844,0.110551007091999,-2610.208251953125,304.1696472167969,0.7285683751106262,0.1724840849637985,0.166400521993637,293.1958312988281,297.1499938964844,293.1499938964844,0.2669146060943603,-3896.24169921875,304.1593933105469,0.9199917316436768,0.3537554442882538,0.2485822290182113,293.2331848144531,297.1499938964844,293.1499938964844,0.3569117188453674,-6631.482421875,304.16339111328125,0.9941479563713074,0.4454520940780639,0.422960877418518,293.176025390625,297.1499938964844,293.1499938964844,0.0235689338296651,-4718.64111328125,304.1550598144531,0.5133952498435974,0.0646176785230636,0.3011520802974701,291.2071838378906,291.1499938964844,271.5277709960937,270.3285522460937,283.7273864746094,293.26885986328125,291.20721435546875,1.0,0.3257989585399627,0.9020984172821044,0.9020984172821044,1.0,1.0,-1.5771313905715942,0.6921353340148926,0.8849960565567017,0.3272260725498199,0.0,0.0,0.4715582728385925,66.9503173828125,28.0,2.926994562149048,-11895.232421875,402.2997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.393310546875,307.47674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.6015625,18000.0,0.0,0.0,0.2692335546016693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109143912792206,0.4109195172786712,-5.131998477736488e-06,0.0,0.0002732378197833,0.0,0.0,21.63556671142578,0.0,0.0,0.0,0.3408782482147217,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254653185606002,-2744.12353515625,304.16864013671875,0.7521654963493347,0.191517487168312,0.1749517768621444,293.3043518066406,297.1499938964844,293.1499938964844,0.110551007091999,-2610.208251953125,304.1696472167969,0.7285683751106262,0.1724840849637985,0.166400521993637,293.1958312988281,297.1499938964844,293.1499938964844,0.2669146060943603,-3896.24169921875,304.1593933105469,0.9199917316436768,0.3537554442882538,0.2485822290182113,293.2331848144531,297.1499938964844,293.1499938964844,0.3569117188453674,-6631.482421875,304.16339111328125,0.9941479563713074,0.4454520940780639,0.422960877418518,293.176025390625,297.1499938964844,293.1499938964844,0.0235689338296651,-4718.64111328125,304.1550598144531,0.5133952498435974,0.0646176785230636,0.3011520802974701,291.2071838378906,291.1499938964844,271.5277709960937,270.3285522460937,283.7273864746094,293.26885986328125,291.20721435546875,1.0,0.3257989585399627,0.9020984172821044,0.9020984172821044,1.0,1.0,-1.5771313905715942,0.6921353340148926,0.8849960565567017,0.3272260725498199,0.0,0.0,0.4715582728385925,66.9503173828125,28.0,2.926994562149048,-11895.232421875,402.2997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.393310546875,307.47674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.6015625,18000.0,0.0,0.0,0.2692335546016693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109143912792206,0.4109195172786712,-5.131998477736488e-06,0.0,0.0002732378197833,0.0,0.0,21.63556671142578,0.0,0.0,0.0,0.3408782482147217,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216342449188232,-2676.29345703125,304.1688232421875,0.7664867043495178,0.1872975677251815,0.1709070950746536,293.3090209960937,297.1499938964844,293.1499938964844,0.1063685193657875,-2530.04248046875,304.17010498046875,0.7402169704437256,0.1676278561353683,0.1615515500307083,293.19854736328125,297.1499938964844,293.1499938964844,0.2645195722579956,-3868.06298828125,304.1603088378906,0.9470309615135192,0.3520422875881195,0.247175708413124,293.2215881347656,297.1499938964844,293.1499938964844,0.3336645066738128,-6273.45703125,304.1991577148437,0.9990000128746032,0.4456100463867187,0.3996568620204925,293.177490234375,297.1499938964844,293.1499938964844,0.0225873365998268,-4619.98828125,304.1549987792969,0.5258799195289612,0.0636563971638679,0.295346587896347,291.2268981933594,291.1499938964844,271.59039306640625,270.37652587890625,283.7755126953125,293.26934814453125,291.2305908203125,1.0,0.3109861314296722,0.9009677171707152,0.9009677171707152,1.0,1.0,-1.5298361778259275,0.669904887676239,0.8599312901496887,0.3148073256015777,0.0,0.0,0.4606220722198486,58.56425857543945,25.0,33.74814987182617,-11562.869140625,355.6291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4165954589844,307.46856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.41015625,18000.0,0.0,0.0,0.2639931142330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976074457168579,0.3976125121116638,-5.075014087196905e-06,0.0,0.0002679194440133,0.0,0.0,20.57415008544922,0.0,0.0,0.0,0.3367930948734283,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216342449188232,-2676.29345703125,304.1688232421875,0.7664867043495178,0.1872975677251815,0.1709070950746536,293.3090209960937,297.1499938964844,293.1499938964844,0.1063685193657875,-2530.04248046875,304.17010498046875,0.7402169704437256,0.1676278561353683,0.1615515500307083,293.19854736328125,297.1499938964844,293.1499938964844,0.2645195722579956,-3868.06298828125,304.1603088378906,0.9470309615135192,0.3520422875881195,0.247175708413124,293.2215881347656,297.1499938964844,293.1499938964844,0.3336645066738128,-6273.45703125,304.1991577148437,0.9990000128746032,0.4456100463867187,0.3996568620204925,293.177490234375,297.1499938964844,293.1499938964844,0.0225873365998268,-4619.98828125,304.1549987792969,0.5258799195289612,0.0636563971638679,0.295346587896347,291.2268981933594,291.1499938964844,271.59039306640625,270.37652587890625,283.7755126953125,293.26934814453125,291.2305908203125,1.0,0.3109861314296722,0.9009677171707152,0.9009677171707152,1.0,1.0,-1.5298361778259275,0.669904887676239,0.8599312901496887,0.3148073256015777,0.0,0.0,0.4606220722198486,58.56425857543945,25.0,33.74814987182617,-11562.869140625,355.6291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4165954589844,307.46856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.41015625,18000.0,0.0,0.0,0.2639931142330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976074457168579,0.3976125121116638,-5.075014087196905e-06,0.0,0.0002679194440133,0.0,0.0,20.57415008544922,0.0,0.0,0.0,0.3367930948734283,4.0,0.0,1.0
808980,293.3073425292969,297.1499938964844,293.1499938964844,0.1177201643586158,-2606.43701171875,304.1690368652344,0.7781204581260681,0.1829187422990799,0.1668050438165664,293.31427001953125,297.1499938964844,293.1499938964844,0.102072462439537,-2446.92578125,304.1705322265625,0.7490778565406799,0.1625348031520843,0.1565785259008407,293.2015075683594,297.1499938964844,293.1499938964844,0.2619611322879791,-3837.9111328125,304.1610717773437,0.9683977961540222,0.3502101302146911,0.2457678318023681,293.1763610839844,297.1499938964844,293.1499938964844,0.3064397275447845,-5855.31201171875,304.2275390625,0.9990000128746032,0.4529187083244324,0.3730231523513794,293.1788024902344,297.1499938964844,293.1499938964844,0.0216937754303216,-4527.09033203125,304.1548156738281,0.5368591547012329,0.062697634100914,0.2900417745113373,291.25616455078125,291.1499938964844,271.65142822265625,270.4228820800781,283.8241271972656,293.2701110839844,291.2571105957031,1.0,0.2978130578994751,0.899837076663971,0.899837076663971,1.0,1.0,-1.47890305519104,0.6461448073387146,0.8327582478523254,0.3012531697750091,0.0,0.0,0.4440330862998962,52.129581451416016,43.0,30.178890228271484,-11117.85546875,314.7260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50225830078125,307.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18156.810546875,18000.0,0.0,0.0,0.2579240798950195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752728402614593,0.3752778470516205,-4.98753615829628e-06,0.0,0.0002617601421661,0.0,0.0,18.885557174682617,0.0,0.0,0.0,0.3302411735057831,4.0,0.0,1.0
809040,293.3073425292969,297.1499938964844,293.1499938964844,0.1177201643586158,-2606.43701171875,304.1690368652344,0.7781204581260681,0.1829187422990799,0.1668050438165664,293.31427001953125,297.1499938964844,293.1499938964844,0.102072462439537,-2446.92578125,304.1705322265625,0.7490778565406799,0.1625348031520843,0.1565785259008407,293.2015075683594,297.1499938964844,293.1499938964844,0.2619611322879791,-3837.9111328125,304.1610717773437,0.9683977961540222,0.3502101302146911,0.2457678318023681,293.1763610839844,297.1499938964844,293.1499938964844,0.3064397275447845,-5855.31201171875,304.2275390625,0.9990000128746032,0.4529187083244324,0.3730231523513794,293.1788024902344,297.1499938964844,293.1499938964844,0.0216937754303216,-4527.09033203125,304.1548156738281,0.5368591547012329,0.062697634100914,0.2900417745113373,291.25616455078125,291.1499938964844,271.65142822265625,270.4228820800781,283.8241271972656,293.2701110839844,291.2571105957031,1.0,0.2978130578994751,0.899837076663971,0.899837076663971,1.0,1.0,-1.47890305519104,0.6461448073387146,0.8327582478523254,0.3012531697750091,0.0,0.0,0.4440330862998962,52.129581451416016,43.0,30.178890228271484,-11117.85546875,314.7260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50225830078125,307.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18156.810546875,18000.0,0.0,0.0,0.2579240798950195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752728402614593,0.3752778470516205,-4.98753615829628e-06,0.0,0.0002617601421661,0.0,0.0,18.885557174682617,0.0,0.0,0.0,0.3302411735057831,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159073933959007,-2574.10791015625,304.1688842773437,0.7785944938659668,0.1806897073984146,0.1647830754518509,293.3170471191406,297.1499938964844,293.1499938964844,0.1000286117196083,-2407.31591796875,304.1705322265625,0.7485852837562561,0.1599094867706298,0.1540860682725906,293.2031555175781,297.1499938964844,293.1499938964844,0.2609401345252991,-3826.071044921875,304.1609191894531,0.9719204902648926,0.349238783121109,0.2450794279575348,293.1504211425781,297.1499938964844,293.1499938964844,0.3006932139396667,-5770.33349609375,304.2236328125,0.9990000128746032,0.4576782286167145,0.3678423464298248,293.17950439453125,297.1499938964844,293.1499938964844,0.0213223621249198,-4488.3388671875,304.1546325683594,0.538115382194519,0.0621939823031425,0.2876421511173248,291.2603454589844,291.1499938964844,271.6812438964844,270.4453430175781,283.8464660644531,293.2751159667969,291.259765625,1.0,0.2950049638748169,0.8992717266082764,0.8992717266082764,1.0,1.0,-1.4635428190231323,0.6390261650085449,0.8245166540145874,0.2970482110977173,0.0,0.0,0.4362107813358307,50.82545471191406,43.0,15.888716697692873,-10935.58984375,304.4563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5683898925781,307.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18153.44140625,18000.0,0.0,0.0,0.25449338555336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643998205661773,0.3644047677516937,-4.941319730278337e-06,0.0,0.0002582784218247,0.0,0.0,18.079254150390625,0.0,0.0,0.0,0.327044665813446,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.114250361919403,-2544.704345703125,304.16845703125,0.7749454379081726,0.1784414201974868,0.1627787798643112,293.3198547363281,297.1499938964844,293.1499938964844,0.0981048420071601,-2370.118408203125,304.1702880859375,0.7443394660949707,0.1572415828704834,0.1515893191099167,293.2048034667969,297.1499938964844,293.1499938964844,0.2602359652519226,-3818.196044921875,304.16021728515625,0.9705491065979004,0.3482378125190735,0.2443971335887909,293.1311340332031,297.1499938964844,293.1499938964844,0.300821304321289,-5777.81787109375,304.2099304199219,0.9990000128746032,0.4614723920822143,0.3684304654598236,293.1802062988281,297.1499938964844,293.1499938964844,0.0210104715079069,-4456.41748046875,304.15435791015625,0.5360171794891357,0.0616795532405376,0.2853789627552032,291.25115966796875,291.1499938964844,271.7105712890625,270.4673156738281,283.8663330078125,293.281494140625,291.248779296875,1.0,0.2942283153533935,0.8989617824554443,0.8989617824554443,1.0,1.0,-1.4553035497665403,0.6352107524871826,0.8200927972793579,0.2947945594787597,0.0,0.0,0.4303247928619385,50.793060302734375,61.0,-7.314849376678467,-10804.1142578125,300.6763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6380920410156,307.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18133.287109375,18000.0,0.0,0.0,0.2508895397186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549972474575043,0.3550021350383758,-4.898733095615171e-06,0.0,0.0002546210016589,0.0,0.0,17.388490676879883,0.0,0.0,0.0,0.3243033289909363,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111504659056663,-2489.732421875,304.1674499511719,0.7588960528373718,0.1739090532064438,0.1588320881128311,293.325439453125,297.1499938964844,293.1499938964844,0.0943965911865234,-2298.3701171875,304.169677734375,0.7279757261276245,0.1518073827028274,0.1465986967086792,293.2081604003906,297.1499938964844,293.1499938964844,0.2592292726039886,-3807.373046875,304.158447265625,0.9562186598777772,0.3461714386940002,0.2430598586797714,293.1219482421875,297.1499938964844,293.1499938964844,0.3143240511417389,-5999.14697265625,304.1669921875,0.9990000128746032,0.4639009833335876,0.3827573955059051,293.18194580078125,297.1499938964844,293.1499938964844,0.0204659793525934,-4401.24169921875,304.15380859375,0.5245506167411804,0.0605630166828632,0.2810729444026947,291.216552734375,291.1499938964844,271.7676086425781,270.5096130371094,283.8944702148437,293.2867736816406,291.2112731933594,1.0,0.2979625165462494,0.8983420133590698,0.8983420133590698,1.0,1.0,-1.454989314079285,0.6350718140602112,0.8199175000190735,0.2945512235164642,0.0,0.0,0.423317551612854,53.65896987915039,79.0,-48.60528945922852,-10639.0947265625,307.63446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7446594238281,307.3322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18076.05078125,18000.0,0.0,0.0,0.243639588356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428208529949188,0.3428256809711456,-4.838281256525079e-06,0.0,0.0002472632040735,0.0,0.0,16.498395919799805,0.0,0.0,0.0,0.3206993043422699,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111504659056663,-2489.732421875,304.1674499511719,0.7588960528373718,0.1739090532064438,0.1588320881128311,293.325439453125,297.1499938964844,293.1499938964844,0.0943965911865234,-2298.3701171875,304.169677734375,0.7279757261276245,0.1518073827028274,0.1465986967086792,293.2081604003906,297.1499938964844,293.1499938964844,0.2592292726039886,-3807.373046875,304.158447265625,0.9562186598777772,0.3461714386940002,0.2430598586797714,293.1219482421875,297.1499938964844,293.1499938964844,0.3143240511417389,-5999.14697265625,304.1669921875,0.9990000128746032,0.4639009833335876,0.3827573955059051,293.18194580078125,297.1499938964844,293.1499938964844,0.0204659793525934,-4401.24169921875,304.15380859375,0.5245506167411804,0.0605630166828632,0.2810729444026947,291.216552734375,291.1499938964844,271.7676086425781,270.5096130371094,283.8944702148437,293.2867736816406,291.2112731933594,1.0,0.2979625165462494,0.8983420133590698,0.8983420133590698,1.0,1.0,-1.454989314079285,0.6350718140602112,0.8199175000190735,0.2945512235164642,0.0,0.0,0.423317551612854,53.65896987915039,79.0,-48.60528945922852,-10639.0947265625,307.63446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7446594238281,307.3322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18076.05078125,18000.0,0.0,0.0,0.243639588356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428208529949188,0.3428256809711456,-4.838281256525079e-06,0.0,0.0002472632040735,0.0,0.0,16.498395919799805,0.0,0.0,0.0,0.3206993043422699,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082366630434989,-2437.96826171875,304.16650390625,0.7360328435897827,0.1693136096000671,0.1549511402845382,293.3309936523437,297.1499938964844,293.1499938964844,0.0907861441373825,-2228.487548828125,304.1691589355469,0.7030823826789856,0.1462412029504776,0.1416080743074417,293.2115173339844,297.1499938964844,293.1499938964844,0.2585841119289398,-3800.87255859375,304.15673828125,0.928905427455902,0.3440206944942474,0.2417553216218948,293.1570739746094,297.1499938964844,293.1499938964844,0.3424638509750366,-6441.6103515625,304.1143493652344,0.9990000128746032,0.4575851261615753,0.4110932648181915,293.1847839355469,297.1499938964844,293.1499938964844,0.0199007056653499,-4343.6337890625,304.15350341796875,0.5070105791091919,0.0591816715896129,0.2763470113277435,291.16656494140625,291.1499938964844,271.8222351074219,270.54949951171875,283.9081115722656,293.2796936035156,291.1631164550781,1.0,0.3073870539665222,0.8977221846580505,0.8977221846580505,1.0,1.0,-1.47110915184021,0.6425483822822571,0.8285607695579529,0.298644095659256,0.0,0.0,0.4247605502605438,59.9516830444336,82.0,-58.68142318725586,-10673.0537109375,330.73895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7619323730469,307.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.2370104342699051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420723080635071,0.3420771360397339,-4.819210971618304e-06,0.0,0.0002405354607617,0.0,0.0,16.39687156677246,0.0,0.0,0.0,0.3202202022075653,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082366630434989,-2437.96826171875,304.16650390625,0.7360328435897827,0.1693136096000671,0.1549511402845382,293.3309936523437,297.1499938964844,293.1499938964844,0.0907861441373825,-2228.487548828125,304.1691589355469,0.7030823826789856,0.1462412029504776,0.1416080743074417,293.2115173339844,297.1499938964844,293.1499938964844,0.2585841119289398,-3800.87255859375,304.15673828125,0.928905427455902,0.3440206944942474,0.2417553216218948,293.1570739746094,297.1499938964844,293.1499938964844,0.3424638509750366,-6441.6103515625,304.1143493652344,0.9990000128746032,0.4575851261615753,0.4110932648181915,293.1847839355469,297.1499938964844,293.1499938964844,0.0199007056653499,-4343.6337890625,304.15350341796875,0.5070105791091919,0.0591816715896129,0.2763470113277435,291.16656494140625,291.1499938964844,271.8222351074219,270.54949951171875,283.9081115722656,293.2796936035156,291.1631164550781,1.0,0.3073870539665222,0.8977221846580505,0.8977221846580505,1.0,1.0,-1.47110915184021,0.6425483822822571,0.8285607695579529,0.298644095659256,0.0,0.0,0.4247605502605438,59.9516830444336,82.0,-58.68142318725586,-10673.0537109375,330.73895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7619323730469,307.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.2370104342699051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420723080635071,0.3420771360397339,-4.819210971618304e-06,0.0,0.0002405354607617,0.0,0.0,16.39687156677246,0.0,0.0,0.0,0.3202202022075653,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051183640956878,-2381.6982421875,304.1662292480469,0.7135900259017944,0.1647195219993591,0.1510838568210601,293.33612060546875,297.1499938964844,293.1499938964844,0.0869340300559997,-2153.416015625,304.1692199707031,0.6761777997016907,0.1406131535768509,0.1365712434053421,293.2145080566406,297.1499938964844,293.1499938964844,0.2574163377285003,-3787.63232421875,304.1565246582031,0.901805818080902,0.3418491780757904,0.2404489070177078,293.22076416015625,297.1499938964844,293.1499938964844,0.3578688502311706,-6668.15380859375,304.10333251953125,0.9897945523262024,0.4444934129714966,0.4246756732463836,293.18817138671875,297.1499938964844,293.1499938964844,0.0191652700304985,-4263.74658203125,304.153564453125,0.4901608526706695,0.0576120391488075,0.2707349359989166,291.1392517089844,291.1499938964844,271.8741760253906,270.58673095703125,283.9337158203125,293.28131103515625,291.1405639648437,1.0,0.3147843778133392,0.8964018225669861,0.8964018225669861,1.0,1.0,-1.4692959785461426,0.641628623008728,0.8276673555374146,0.2981168329715729,0.0,0.0,0.4285800755023956,67.07594299316406,85.0,-24.05805206298828,-10686.7431640625,347.4943542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6517028808594,307.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.755859375,18000.0,0.0,0.0,0.2318492829799652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346605122089386,0.3466099500656128,-4.829251338378526e-06,0.0,0.0002352975570829,0.0,0.0,16.684995651245117,0.0,0.0,0.0,0.3213385343551636,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051183640956878,-2381.6982421875,304.1662292480469,0.7135900259017944,0.1647195219993591,0.1510838568210601,293.33612060546875,297.1499938964844,293.1499938964844,0.0869340300559997,-2153.416015625,304.1692199707031,0.6761777997016907,0.1406131535768509,0.1365712434053421,293.2145080566406,297.1499938964844,293.1499938964844,0.2574163377285003,-3787.63232421875,304.1565246582031,0.901805818080902,0.3418491780757904,0.2404489070177078,293.22076416015625,297.1499938964844,293.1499938964844,0.3578688502311706,-6668.15380859375,304.10333251953125,0.9897945523262024,0.4444934129714966,0.4246756732463836,293.18817138671875,297.1499938964844,293.1499938964844,0.0191652700304985,-4263.74658203125,304.153564453125,0.4901608526706695,0.0576120391488075,0.2707349359989166,291.1392517089844,291.1499938964844,271.8741760253906,270.58673095703125,283.9337158203125,293.28131103515625,291.1405639648437,1.0,0.3147843778133392,0.8964018225669861,0.8964018225669861,1.0,1.0,-1.4692959785461426,0.641628623008728,0.8276673555374146,0.2981168329715729,0.0,0.0,0.4285800755023956,67.07594299316406,85.0,-24.05805206298828,-10686.7431640625,347.4943542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6517028808594,307.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.755859375,18000.0,0.0,0.0,0.2318492829799652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346605122089386,0.3466099500656128,-4.829251338378526e-06,0.0,0.0002352975570829,0.0,0.0,16.684995651245117,0.0,0.0,0.0,0.3213385343551636,4.0,0.0,1.0
