time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014952659606933,-2314.722412109375,304.1668395996094,0.6892296075820923,0.160097599029541,0.1472665071487426,293.3410339355469,297.1499938964844,293.1499938964844,0.0825904011726379,-2067.9619140625,304.1700439453125,0.6508150696754456,0.1349020600318908,0.1315346211194992,293.2175598144531,297.1499938964844,293.1499938964844,0.2548360824584961,-3756.58642578125,304.1585998535156,0.8778187036514282,0.3395975232124328,0.2391519546508789,293.2527160644531,297.1499938964844,293.1499938964844,0.3482212126255035,-6517.19580078125,304.13409423828125,0.9613704085350036,0.4361534714698791,0.415671706199646,293.1915283203125,297.1499938964844,293.1499938964844,0.0183013137429952,-4161.57177734375,304.15380859375,0.4723683297634125,0.055967416614294,0.2650316059589386,291.17791748046875,291.1499938964844,271.9231872558594,270.6210632324219,283.9733581542969,293.290283203125,291.1788330078125,1.0,0.3196487724781036,0.8950814604759216,0.8950814604759216,1.0,1.0,-1.4386035203933716,0.6272857189178467,0.8113178014755249,0.2901433110237121,0.0,0.0,0.422127366065979,74.8001937866211,88.0,22.229660034179688,-10471.27734375,352.0528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4890441894531,307.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.421875,18000.0,0.0,0.0,0.2277979850769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342052549123764,0.3420573770999908,-4.827065822610166e-06,0.0,0.0002311860007466,0.0,0.0,16.420108795166016,0.0,0.0,0.0,0.3202652335166931,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014952659606933,-2314.722412109375,304.1668395996094,0.6892296075820923,0.160097599029541,0.1472665071487426,293.3410339355469,297.1499938964844,293.1499938964844,0.0825904011726379,-2067.9619140625,304.1700439453125,0.6508150696754456,0.1349020600318908,0.1315346211194992,293.2175598144531,297.1499938964844,293.1499938964844,0.2548360824584961,-3756.58642578125,304.1585998535156,0.8778187036514282,0.3395975232124328,0.2391519546508789,293.2527160644531,297.1499938964844,293.1499938964844,0.3482212126255035,-6517.19580078125,304.13409423828125,0.9613704085350036,0.4361534714698791,0.415671706199646,293.1915283203125,297.1499938964844,293.1499938964844,0.0183013137429952,-4161.57177734375,304.15380859375,0.4723683297634125,0.055967416614294,0.2650316059589386,291.17791748046875,291.1499938964844,271.9231872558594,270.6210632324219,283.9733581542969,293.290283203125,291.1788330078125,1.0,0.3196487724781036,0.8950814604759216,0.8950814604759216,1.0,1.0,-1.4386035203933716,0.6272857189178467,0.8113178014755249,0.2901433110237121,0.0,0.0,0.422127366065979,74.8001937866211,88.0,22.229660034179688,-10471.27734375,352.0528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4890441894531,307.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.421875,18000.0,0.0,0.0,0.2277979850769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342052549123764,0.3420573770999908,-4.827065822610166e-06,0.0,0.0002311860007466,0.0,0.0,16.420108795166016,0.0,0.0,0.0,0.3202652335166931,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998064503073692,-2283.61181640625,304.1668395996094,0.6793688535690308,0.1577759981155395,0.1453092247247696,293.3434753417969,297.1499938964844,293.1499938964844,0.0804769098758697,-2026.8546142578125,304.17022705078125,0.6408907771110535,0.1320023387670517,0.128937542438507,293.2191162109375,297.1499938964844,293.1499938964844,0.2538527548313141,-3745.031982421875,304.1588134765625,0.8689649105072021,0.3384363055229187,0.2384485900402069,293.25982666015625,297.1499938964844,293.1499938964844,0.3456831276416778,-6476.560546875,304.1415710449219,0.9498199224472046,0.4334514141082763,0.4129086434841156,293.1931457519531,297.1499938964844,293.1499938964844,0.017879469320178,-4111.6533203125,304.1539001464844,0.462986022233963,0.0551248043775558,0.2618909180164337,291.1802978515625,291.1499938964844,271.946533203125,270.6370544433594,283.99102783203125,293.2933044433594,291.1805114746094,1.0,0.3215270340442657,0.8944212794303894,0.8944212794303894,1.0,1.0,-1.425203800201416,0.6210591793060303,0.8041446805000305,0.2865822613239288,0.0,0.0,0.4198461472988128,77.9407730102539,88.0,14.975409507751465,-10349.2724609375,353.2855834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4193725585937,307.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.759765625,18000.0,0.0,0.0,0.2258886098861694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384585976600647,0.3384634256362915,-4.814204658032395e-06,0.0,0.0002292482240591,0.0,0.0,16.178056716918945,0.0,0.0,0.0,0.3193249404430389,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980975031852722,-2251.979736328125,304.1669006347656,0.6705772876739502,0.1554647833108902,0.1433445066213607,293.3458251953125,297.1499938964844,293.1499938964844,0.0783134549856185,-1984.912353515625,304.1705017089844,0.6320523619651794,0.1290886998176574,0.1263096779584884,293.2206115722656,297.1499938964844,293.1499938964844,0.2527954578399658,-3732.5458984375,304.1591491699219,0.8613953590393066,0.3372685015201568,0.2377282828092575,293.2642517089844,297.1499938964844,293.1499938964844,0.3435333669185638,-6442.4599609375,304.14697265625,0.9396442770957948,0.4311904609203338,0.4107043147087097,293.1946105957031,297.1499938964844,293.1499938964844,0.0174527633935213,-4060.026611328125,304.1539611816406,0.4535908699035644,0.0542873702943325,0.2586890161037445,291.1843566894531,291.1499938964844,271.9690246582031,270.6522521972656,284.007568359375,293.2956237792969,291.185302734375,1.0,0.3231237232685089,0.8939310908317566,0.8939310908317566,1.0,1.0,-1.4123355150222778,0.6150941848754883,0.7972412705421448,0.2831764817237854,0.0,0.0,0.4171696603298187,80.76453399658203,91.0,15.425663948059082,-10241.892578125,353.95428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3564147949219,307.0579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.482421875,18000.0,0.0,0.0,0.2240434885025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354298770427704,0.3354346752166748,-4.802571311302017e-06,0.0,0.0002273756545037,0.0,0.0,15.973045349121094,0.0,0.0,0.0,0.3184794485569,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947220474481582,-2189.310546875,304.1668701171875,0.6554135084152222,0.1508867740631103,0.1394238770008087,293.3502197265625,297.1499938964844,293.1499938964844,0.0739253610372543,-1900.5723876953125,304.17095947265625,0.6159026026725769,0.1232388615608215,0.1209974661469459,293.2233581542969,297.1499938964844,293.1499938964844,0.2506918907165527,-3707.752685546875,304.1595764160156,0.8489154577255249,0.3349225521087646,0.236256942152977,293.2691345214844,297.1499938964844,293.1499938964844,0.3399127721786499,-6385.93994140625,304.1539001464844,0.9225150942802428,0.4272981286048889,0.4070859849452972,293.1971740722656,297.1499938964844,293.1499938964844,0.0166250895708799,-3957.159912109375,304.1540222167969,0.4379132091999054,0.0526398047804832,0.2522574961185455,291.19110107421875,291.1499938964844,272.0113830566406,270.6800231933594,284.0383605957031,293.2989196777344,291.1911926269531,1.0,0.3256670832633972,0.892950713634491,0.892950713634491,1.0,1.0,-1.387420892715454,0.60356605052948,0.7838549017906189,0.2766000628471374,0.0,0.0,0.4111131727695465,85.71482849121094,79.0,8.777975082397461,-10013.96484375,353.9027709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25067138671875,306.95587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.037109375,18000.0,0.0,0.0,0.2204982340335846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280927836894989,0.3280975520610809,-4.776834430231247e-06,0.0,0.0002237776643596,0.0,0.0,15.489090919494627,0.0,0.0,0.0,0.3165143132209778,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947220474481582,-2189.310546875,304.1668701171875,0.6554135084152222,0.1508867740631103,0.1394238770008087,293.3502197265625,297.1499938964844,293.1499938964844,0.0739253610372543,-1900.5723876953125,304.17095947265625,0.6159026026725769,0.1232388615608215,0.1209974661469459,293.2233581542969,297.1499938964844,293.1499938964844,0.2506918907165527,-3707.752685546875,304.1595764160156,0.8489154577255249,0.3349225521087646,0.236256942152977,293.2691345214844,297.1499938964844,293.1499938964844,0.3399127721786499,-6385.93994140625,304.1539001464844,0.9225150942802428,0.4272981286048889,0.4070859849452972,293.1971740722656,297.1499938964844,293.1499938964844,0.0166250895708799,-3957.159912109375,304.1540222167969,0.4379132091999054,0.0526398047804832,0.2522574961185455,291.19110107421875,291.1499938964844,272.0113830566406,270.6800231933594,284.0383605957031,293.2989196777344,291.1911926269531,1.0,0.3256670832633972,0.892950713634491,0.892950713634491,1.0,1.0,-1.387420892715454,0.60356605052948,0.7838549017906189,0.2766000628471374,0.0,0.0,0.4111131727695465,85.71482849121094,79.0,8.777975082397461,-10013.96484375,353.9027709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25067138671875,306.95587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.037109375,18000.0,0.0,0.0,0.2204982340335846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280927836894989,0.3280975520610809,-4.776834430231247e-06,0.0,0.0002237776643596,0.0,0.0,15.489090919494627,0.0,0.0,0.0,0.3165143132209778,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912767872214317,-2125.1591796875,304.1669921875,0.6486393809318542,0.1464135348796844,0.1353879421949386,293.3539733886719,297.1499938964844,293.1499938964844,0.0693236514925956,-1813.32421875,304.1716613769531,0.6055648922920227,0.1174034848809242,0.1154799833893776,293.2256164550781,297.1499938964844,293.1499938964844,0.2484442144632339,-3681.20751953125,304.16015625,0.84658282995224,0.3326025903224945,0.2346433699131012,293.2716064453125,297.1499938964844,293.1499938964844,0.3364611864089966,-6332.9033203125,304.1583251953125,0.9189372658729552,0.4237776696681976,0.4037201106548309,293.1990661621094,297.1499938964844,293.1499938964844,0.0157460905611515,-3843.45849609375,304.1541442871094,0.4310173392295837,0.0510562360286712,0.2450985759496688,291.19580078125,291.1499938964844,272.04998779296875,270.70416259765625,284.06719970703125,293.3010559082031,291.1962890625,1.0,0.3222716450691223,0.8919703364372253,0.8919703364372253,1.0,1.0,-1.3613823652267456,0.5915480256080627,0.7698342800140381,0.2697643637657165,0.0,0.0,0.4047549962997436,85.534912109375,67.0,8.372814178466797,-9796.203125,341.3106994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732482910156,306.8734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.248046875,18000.0,0.0,0.0,0.2170334309339523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207082748413086,0.3207130134105682,-4.750631887873169e-06,0.0,0.0002202613541157,0.0,0.0,15.008484840393066,0.0,0.0,0.0,0.3145453035831451,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912767872214317,-2125.1591796875,304.1669921875,0.6486393809318542,0.1464135348796844,0.1353879421949386,293.3539733886719,297.1499938964844,293.1499938964844,0.0693236514925956,-1813.32421875,304.1716613769531,0.6055648922920227,0.1174034848809242,0.1154799833893776,293.2256164550781,297.1499938964844,293.1499938964844,0.2484442144632339,-3681.20751953125,304.16015625,0.84658282995224,0.3326025903224945,0.2346433699131012,293.2716064453125,297.1499938964844,293.1499938964844,0.3364611864089966,-6332.9033203125,304.1583251953125,0.9189372658729552,0.4237776696681976,0.4037201106548309,293.1990661621094,297.1499938964844,293.1499938964844,0.0157460905611515,-3843.45849609375,304.1541442871094,0.4310173392295837,0.0510562360286712,0.2450985759496688,291.19580078125,291.1499938964844,272.04998779296875,270.70416259765625,284.06719970703125,293.3010559082031,291.1962890625,1.0,0.3222716450691223,0.8919703364372253,0.8919703364372253,1.0,1.0,-1.3613823652267456,0.5915480256080627,0.7698342800140381,0.2697643637657165,0.0,0.0,0.4047549962997436,85.534912109375,67.0,8.372814178466797,-9796.203125,341.3106994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732482910156,306.8734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.248046875,18000.0,0.0,0.0,0.2170334309339523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207082748413086,0.3207130134105682,-4.750631887873169e-06,0.0,0.0002202613541157,0.0,0.0,15.008484840393066,0.0,0.0,0.0,0.3145453035831451,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878904163837432,-2062.10009765625,304.1669616699219,0.6478086709976196,0.1422446072101593,0.1314215362071991,293.35614013671875,297.1499938964844,293.1499938964844,0.0646368041634559,-1725.951171875,304.1722412109375,0.6004413962364197,0.111792467534542,0.1099530681967735,293.2265319824219,297.1499938964844,293.1499938964844,0.2461807578802108,-3654.47314453125,304.1605224609375,0.8517454862594604,0.3304980099201202,0.2330220937728881,293.2720947265625,297.1499938964844,293.1499938964844,0.3330636918544769,-6281.24560546875,304.1611633300781,0.9253131747245787,0.4205947816371918,0.4004934728145599,293.1994323730469,297.1499938964844,293.1499938964844,0.0149172153323888,-3732.9169921875,304.1505126953125,0.4305861890316009,0.050000000745058,0.2383745163679123,291.2008972167969,291.1499938964844,272.086669921875,270.7260131835937,284.09356689453125,293.3016052246094,291.2011108398437,1.0,0.3150869607925415,0.8912155628204346,0.8912155628204346,1.0,1.0,-1.3360933065414429,0.5799273252487183,0.7561659812927246,0.2631315588951111,0.0,0.0,0.3975918292999267,81.46646118164062,55.0,6.443849563598633,-9579.7998046875,320.5456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,306.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.947265625,18000.0,0.0,0.0,0.213548794388771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124026656150818,0.312407374382019,-4.722507128462894e-06,0.0,0.0002167248749174,0.0,0.0,14.480484008789062,0.0,0.0,0.0,0.3123892843723297,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878904163837432,-2062.10009765625,304.1669616699219,0.6478086709976196,0.1422446072101593,0.1314215362071991,293.35614013671875,297.1499938964844,293.1499938964844,0.0646368041634559,-1725.951171875,304.1722412109375,0.6004413962364197,0.111792467534542,0.1099530681967735,293.2265319824219,297.1499938964844,293.1499938964844,0.2461807578802108,-3654.47314453125,304.1605224609375,0.8517454862594604,0.3304980099201202,0.2330220937728881,293.2720947265625,297.1499938964844,293.1499938964844,0.3330636918544769,-6281.24560546875,304.1611633300781,0.9253131747245787,0.4205947816371918,0.4004934728145599,293.1994323730469,297.1499938964844,293.1499938964844,0.0149172153323888,-3732.9169921875,304.1505126953125,0.4305861890316009,0.050000000745058,0.2383745163679123,291.2008972167969,291.1499938964844,272.086669921875,270.7260131835937,284.09356689453125,293.3016052246094,291.2011108398437,1.0,0.3150869607925415,0.8912155628204346,0.8912155628204346,1.0,1.0,-1.3360933065414429,0.5799273252487183,0.7561659812927246,0.2631315588951111,0.0,0.0,0.3975918292999267,81.46646118164062,55.0,6.443849563598633,-9579.7998046875,320.5456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,306.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.947265625,18000.0,0.0,0.0,0.213548794388771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124026656150818,0.312407374382019,-4.722507128462894e-06,0.0,0.0002167248749174,0.0,0.0,14.480484008789062,0.0,0.0,0.0,0.3123892843723297,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.0847259536385536,-2003.4425048828125,304.16656494140625,0.6523475646972656,0.1383811086416244,0.1276500225067138,293.356689453125,297.1499938964844,293.1499938964844,0.0600558035075664,-1642.2684326171875,304.1724548339844,0.6004770994186401,0.1064541563391685,0.1045900285243988,293.2261962890625,297.1499938964844,293.1499938964844,0.2442225366830825,-3631.53662109375,304.1602478027344,0.864008367061615,0.3286285102367401,0.2314970940351486,293.27105712890625,297.1499938964844,293.1499938964844,0.3300606608390808,-6236.1474609375,304.16241455078125,0.9407002329826356,0.4177094399929046,0.3974649310111999,293.1990661621094,297.1499938964844,293.1499938964844,0.0146969398483634,-3703.89404296875,304.1334533691406,0.4403575360774994,0.050000000745058,0.2366486340761184,291.1976013183594,291.1499938964844,272.1233215332031,270.74713134765625,284.1164245605469,293.3006591796875,291.1968688964844,1.0,0.3054532408714294,0.8904608488082886,0.8904608488082886,1.0,1.0,-1.317587971687317,0.5714356303215027,0.7461522817611694,0.2582765221595764,0.0,0.0,0.3913352191448211,74.58929443359375,43.0,-3.909730911254883,-9396.6806640625,297.0138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0942687988281,306.7239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.765625,18000.0,0.0,0.0,0.2100081145763397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046436607837677,0.3046483695507049,-4.694824838225031e-06,0.0,0.0002131315413862,0.0,0.0,13.991414070129396,0.0,0.0,0.0,0.3103868961334228,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.0847259536385536,-2003.4425048828125,304.16656494140625,0.6523475646972656,0.1383811086416244,0.1276500225067138,293.356689453125,297.1499938964844,293.1499938964844,0.0600558035075664,-1642.2684326171875,304.1724548339844,0.6004770994186401,0.1064541563391685,0.1045900285243988,293.2261962890625,297.1499938964844,293.1499938964844,0.2442225366830825,-3631.53662109375,304.1602478027344,0.864008367061615,0.3286285102367401,0.2314970940351486,293.27105712890625,297.1499938964844,293.1499938964844,0.3300606608390808,-6236.1474609375,304.16241455078125,0.9407002329826356,0.4177094399929046,0.3974649310111999,293.1990661621094,297.1499938964844,293.1499938964844,0.0146969398483634,-3703.89404296875,304.1334533691406,0.4403575360774994,0.050000000745058,0.2366486340761184,291.1976013183594,291.1499938964844,272.1233215332031,270.74713134765625,284.1164245605469,293.3006591796875,291.1968688964844,1.0,0.3054532408714294,0.8904608488082886,0.8904608488082886,1.0,1.0,-1.317587971687317,0.5714356303215027,0.7461522817611694,0.2582765221595764,0.0,0.0,0.3913352191448211,74.58929443359375,43.0,-3.909730911254883,-9396.6806640625,297.0138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0942687988281,306.7239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.765625,18000.0,0.0,0.0,0.2100081145763397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046436607837677,0.3046483695507049,-4.694824838225031e-06,0.0,0.0002131315413862,0.0,0.0,13.991414070129396,0.0,0.0,0.0,0.3103868961334228,4.0,0.0,1.0
810300,293.3175354003906,297.1499938964844,293.1499938964844,0.0831859856843948,-1974.981201171875,304.1663513183594,0.6561982035636902,0.1365163922309875,0.1258135437965393,293.3566589355469,297.1499938964844,293.1499938964844,0.0577744767069816,-1601.1964111328125,304.1725158691406,0.6019080281257629,0.1038452461361885,0.1019534468650817,293.22576904296875,297.1499938964844,293.1499938964844,0.2432933747768402,-3620.657958984375,304.1600952148437,0.8723728060722351,0.3277464210987091,0.2307606339454651,293.2702331542969,297.1499938964844,293.1499938964844,0.3286210298538208,-6214.6025390625,304.16278076171875,0.9507337808609008,0.4163341522216797,0.3960017561912536,293.19903564453125,297.1499938964844,293.1499938964844,0.014595003798604,-3690.81640625,304.124755859375,0.4473919570446014,0.050000000745058,0.2359256446361541,291.19488525390625,291.1499938964844,272.14166259765625,270.7574157714844,284.1275634765625,293.29998779296875,291.1944885253906,1.0,0.2999346256256103,0.8900834918022156,0.8900834918022156,1.0,1.0,-1.3087102174758911,0.5673646926879883,0.7413454651832581,0.2559590935707092,0.0,0.0,0.3886261880397796,70.58573913574219,43.0,-4.713819980621338,-9317.5390625,284.3645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.082763671875,306.6972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.74609375,18000.0,0.0,0.0,0.2082463800907135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014659583568573,0.3014706373214721,-4.683136921812547e-06,0.0,0.0002113436057697,0.0,0.0,13.792440414428713,0.0,0.0,0.0,0.3095607161521911,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816512107849121,-1946.6583251953125,304.1661682128906,0.6611397862434387,0.1346834450960159,0.1239989921450614,293.3564758300781,297.1499938964844,293.1499938964844,0.0554786659777164,-1560.2330322265625,304.172607421875,0.6042256355285645,0.1012617796659469,0.0993349030613899,293.2252502441406,297.1499938964844,293.1499938964844,0.2423514127731323,-3609.59033203125,304.15997314453125,0.8823002576828003,0.3268865942955017,0.2300350219011306,293.26934814453125,297.1499938964844,293.1499938964844,0.3271622359752655,-6192.74609375,304.1630859375,0.9619386792182922,0.4149884581565857,0.3945607542991638,293.1990051269531,297.1499938964844,293.1499938964844,0.0144865531474351,-3676.61474609375,304.1159973144531,0.4558797478675842,0.050000000745058,0.2351541072130203,291.19354248046875,291.1499938964844,272.1600036621094,270.7675170898437,284.1386108398437,293.2991943359375,291.1932983398437,1.0,0.2940263450145721,0.8897231817245483,0.8897231817245483,1.0,1.0,-1.2998617887496948,0.5633118748664856,0.736549973487854,0.2536540031433105,0.0,0.0,0.3858587145805359,66.32748413085938,31.0,-4.007620334625244,-9239.6650390625,271.3200378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0716247558594,306.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.525390625,18000.0,0.0,0.0,0.2065035700798034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983604371547699,0.2983651161193847,-4.672439445130294e-06,0.0,0.0002095748786814,0.0,0.0,13.601238250732422,0.0,0.0,0.0,0.308768630027771,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786130428314209,-1890.812255859375,304.1658630371094,0.6748894453048706,0.1311029940843582,0.1204288303852081,293.3558654785156,297.1499938964844,293.1499938964844,0.0508541502058506,-1478.8087158203125,304.1727600097656,0.611717939376831,0.0961535349488258,0.0941371694207191,293.2240905761719,297.1499938964844,293.1499938964844,0.2404830306768417,-3587.59130859375,304.1597595214844,0.9075990319252014,0.3252167999744415,0.2286065220832824,293.2673645019531,297.1499938964844,293.1499938964844,0.3242636620998382,-6149.32568359375,304.1635437011719,0.9865501523017884,0.412367045879364,0.3917288780212402,293.1990051269531,297.1499938964844,293.1499938964844,0.0142601691186428,-3646.4365234375,304.0986022949219,0.4755881726741791,0.050000000745058,0.2335072457790374,291.1918334960937,291.1499938964844,272.1966552734375,270.78729248046875,284.1605529785156,293.2974853515625,291.191650390625,1.0,0.2811905443668365,0.8890026211738586,0.8890026211738586,1.0,1.0,-1.2822459936141968,0.5552545189857483,0.7269915342330933,0.2490772157907486,0.0,0.0,0.3804013729095459,57.2614631652832,25.0,-2.721961736679077,-9085.8994140625,244.551498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05035400390625,306.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.287109375,18000.0,0.0,0.0,0.2030729949474334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922475039958954,0.2922521531581878,-4.652202733268496e-06,0.0,0.0002060932747554,0.0,0.0,13.230634689331056,0.0,0.0,0.0,0.3072417974472046,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786130428314209,-1890.812255859375,304.1658630371094,0.6748894453048706,0.1311029940843582,0.1204288303852081,293.3558654785156,297.1499938964844,293.1499938964844,0.0508541502058506,-1478.8087158203125,304.1727600097656,0.611717939376831,0.0961535349488258,0.0941371694207191,293.2240905761719,297.1499938964844,293.1499938964844,0.2404830306768417,-3587.59130859375,304.1597595214844,0.9075990319252014,0.3252167999744415,0.2286065220832824,293.2673645019531,297.1499938964844,293.1499938964844,0.3242636620998382,-6149.32568359375,304.1635437011719,0.9865501523017884,0.412367045879364,0.3917288780212402,293.1990051269531,297.1499938964844,293.1499938964844,0.0142601691186428,-3646.4365234375,304.0986022949219,0.4755881726741791,0.050000000745058,0.2335072457790374,291.1918334960937,291.1499938964844,272.1966552734375,270.78729248046875,284.1605529785156,293.2974853515625,291.191650390625,1.0,0.2811905443668365,0.8890026211738586,0.8890026211738586,1.0,1.0,-1.2822459936141968,0.5552545189857483,0.7269915342330933,0.2490772157907486,0.0,0.0,0.3804013729095459,57.2614631652832,25.0,-2.721961736679077,-9085.8994140625,244.551498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05035400390625,306.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.287109375,18000.0,0.0,0.0,0.2030729949474334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922475039958954,0.2922521531581878,-4.652202733268496e-06,0.0,0.0002060932747554,0.0,0.0,13.230634689331056,0.0,0.0,0.0,0.3072417974472046,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756710469722747,-1837.0531005859373,304.1654663085937,0.6877873539924622,0.1276338696479797,0.1170282959938049,293.35498046875,297.1499938964844,293.1499938964844,0.0462618209421634,-1399.1546630859375,304.1728210449219,0.6172583699226379,0.091119110584259,0.0890815258026123,293.2227783203125,297.1499938964844,293.1499938964844,0.2386577874422073,-3566.01220703125,304.1595458984375,0.934444546699524,0.323605328798294,0.2272737771272659,293.261962890625,297.1499938964844,293.1499938964844,0.3134536743164062,-5980.8994140625,304.17852783203125,0.9990000128746032,0.4104559123516083,0.3806025087833404,293.1989440917969,297.1499938964844,293.1499938964844,0.0140715362504124,-3620.89794921875,304.0815124511719,0.4896642565727234,0.050000000745058,0.2322173416614532,291.1932983398437,291.1499938964844,272.2333374023437,270.80645751953125,284.185302734375,293.29510498046875,291.19488525390625,1.0,0.2691603302955627,0.888282060623169,0.888282060623169,1.0,1.0,-1.2556027173995972,0.5430830717086792,0.7125195860862732,0.2423051446676254,0.0,0.0,0.3746603429317474,49.971038818359375,25.0,8.814640998840332,-8909.8837890625,219.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0312194824219,306.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6484375,18000.0,0.0,0.0,0.1997030824422836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862755358219147,0.2862801849842071,-4.633209755411372e-06,0.0,0.0002026732399826,0.0,0.0,12.875059127807615,0.0,0.0,0.0,0.3057728707790375,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756710469722747,-1837.0531005859373,304.1654663085937,0.6877873539924622,0.1276338696479797,0.1170282959938049,293.35498046875,297.1499938964844,293.1499938964844,0.0462618209421634,-1399.1546630859375,304.1728210449219,0.6172583699226379,0.091119110584259,0.0890815258026123,293.2227783203125,297.1499938964844,293.1499938964844,0.2386577874422073,-3566.01220703125,304.1595458984375,0.934444546699524,0.323605328798294,0.2272737771272659,293.261962890625,297.1499938964844,293.1499938964844,0.3134536743164062,-5980.8994140625,304.17852783203125,0.9990000128746032,0.4104559123516083,0.3806025087833404,293.1989440917969,297.1499938964844,293.1499938964844,0.0140715362504124,-3620.89794921875,304.0815124511719,0.4896642565727234,0.050000000745058,0.2322173416614532,291.1932983398437,291.1499938964844,272.2333374023437,270.80645751953125,284.185302734375,293.29510498046875,291.19488525390625,1.0,0.2691603302955627,0.888282060623169,0.888282060623169,1.0,1.0,-1.2556027173995972,0.5430830717086792,0.7125195860862732,0.2423051446676254,0.0,0.0,0.3746603429317474,49.971038818359375,25.0,8.814640998840332,-8909.8837890625,219.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0312194824219,306.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6484375,18000.0,0.0,0.0,0.1997030824422836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862755358219147,0.2862801849842071,-4.633209755411372e-06,0.0,0.0002026732399826,0.0,0.0,12.875059127807615,0.0,0.0,0.0,0.3057728707790375,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726790949702262,-1782.4581298828125,304.165283203125,0.6944056749343872,0.1242021098732948,0.1137969940900802,293.3540954589844,297.1499938964844,293.1499938964844,0.0416315048933029,-1319.37353515625,304.1729431152344,0.6169180274009705,0.0861033201217651,0.0841826274991035,293.2217102050781,297.1499938964844,293.1499938964844,0.2364260405302047,-3539.09423828125,304.1600646972656,0.952055811882019,0.3219784796237945,0.2260364145040512,293.232421875,297.1499938964844,293.1499938964844,0.2928743064403534,-5659.6845703125,304.2027587890625,0.9990000128746032,0.4135709404945373,0.3602768778800964,293.19873046875,297.1499938964844,293.1499938964844,0.0139087438583374,-3596.736572265625,304.0650634765625,0.4987395107746124,0.050000000745058,0.2314649075269699,291.22119140625,291.1499938964844,272.2699890136719,270.8251037597656,284.2106018066406,293.2884826660156,291.2225952148437,1.0,0.2592623233795166,0.8876263499259949,0.8876263499259949,1.0,1.0,-1.219052791595459,0.5265187621116638,0.6925340294837952,0.2329263091087341,0.0,0.0,0.363235741853714,45.408939361572266,28.0,25.434200286865234,-8646.8583984375,196.9766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03680419921875,306.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.86328125,18000.0,0.0,0.0,0.1961248219013214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758771777153015,0.2758817672729492,-4.607536084222375e-06,0.0,0.0001990417658817,0.0,0.0,12.284618377685549,0.0,0.0,0.0,0.3033738136291504,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726790949702262,-1782.4581298828125,304.165283203125,0.6944056749343872,0.1242021098732948,0.1137969940900802,293.3540954589844,297.1499938964844,293.1499938964844,0.0416315048933029,-1319.37353515625,304.1729431152344,0.6169180274009705,0.0861033201217651,0.0841826274991035,293.2217102050781,297.1499938964844,293.1499938964844,0.2364260405302047,-3539.09423828125,304.1600646972656,0.952055811882019,0.3219784796237945,0.2260364145040512,293.232421875,297.1499938964844,293.1499938964844,0.2928743064403534,-5659.6845703125,304.2027587890625,0.9990000128746032,0.4135709404945373,0.3602768778800964,293.19873046875,297.1499938964844,293.1499938964844,0.0139087438583374,-3596.736572265625,304.0650634765625,0.4987395107746124,0.050000000745058,0.2314649075269699,291.22119140625,291.1499938964844,272.2699890136719,270.8251037597656,284.2106018066406,293.2884826660156,291.2225952148437,1.0,0.2592623233795166,0.8876263499259949,0.8876263499259949,1.0,1.0,-1.219052791595459,0.5265187621116638,0.6925340294837952,0.2329263091087341,0.0,0.0,0.363235741853714,45.408939361572266,28.0,25.434200286865234,-8646.8583984375,196.9766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03680419921875,306.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.86328125,18000.0,0.0,0.0,0.1961248219013214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758771777153015,0.2758817672729492,-4.607536084222375e-06,0.0,0.0001990417658817,0.0,0.0,12.284618377685549,0.0,0.0,0.0,0.3033738136291504,4.0,0.0,1.0
810780,293.3039245605469,297.1499938964844,293.1499938964844,0.0698827356100082,-1732.2142333984375,304.16485595703125,0.6969251036643982,0.1207928508520126,0.1106322631239891,293.3533935546875,297.1499938964844,293.1499938964844,0.0371655263006687,-1242.83154296875,304.1727294921875,0.6125757098197937,0.0810787975788116,0.0793282985687255,293.2209167480469,297.1499938964844,293.1499938964844,0.2346929311752319,-3518.5625,304.1595764160156,0.9632240533828736,0.3203216791152954,0.2248132228851318,293.19305419921875,297.1499938964844,293.1499938964844,0.2790859043598175,-5446.546875,304.207763671875,0.9990000128746032,0.4194593131542206,0.3467082381248474,293.1986083984375,297.1499938964844,293.1499938964844,0.013807994313538,-3583.324951171875,304.04840087890625,0.5053386092185974,0.050000000745058,0.2309857457876205,291.2265319824219,291.1499938964844,272.3066711425781,270.84326171875,284.2350158691406,293.285888671875,291.2264099121094,1.0,0.2522761821746826,0.886970579624176,0.886970579624176,1.0,1.0,-1.191092848777771,0.513886034488678,0.677206814289093,0.2257945984601974,0.0,0.0,0.3525048196315765,42.44547653198242,46.0,9.091215133666992,-8400.9111328125,181.89889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,306.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.271484375,18000.0,0.0,0.0,0.1920307278633117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644643783569336,0.2644689679145813,-4.573657406581333e-06,0.0,0.0001948867720784,0.0,0.0,11.63595962524414,0.0,0.0,0.0,0.3007313013076782,4.0,0.0,1.0
810840,293.3039245605469,297.1499938964844,293.1499938964844,0.0698827356100082,-1732.2142333984375,304.16485595703125,0.6969251036643982,0.1207928508520126,0.1106322631239891,293.3533935546875,297.1499938964844,293.1499938964844,0.0371655263006687,-1242.83154296875,304.1727294921875,0.6125757098197937,0.0810787975788116,0.0793282985687255,293.2209167480469,297.1499938964844,293.1499938964844,0.2346929311752319,-3518.5625,304.1595764160156,0.9632240533828736,0.3203216791152954,0.2248132228851318,293.19305419921875,297.1499938964844,293.1499938964844,0.2790859043598175,-5446.546875,304.207763671875,0.9990000128746032,0.4194593131542206,0.3467082381248474,293.1986083984375,297.1499938964844,293.1499938964844,0.013807994313538,-3583.324951171875,304.04840087890625,0.5053386092185974,0.050000000745058,0.2309857457876205,291.2265319824219,291.1499938964844,272.3066711425781,270.84326171875,284.2350158691406,293.285888671875,291.2264099121094,1.0,0.2522761821746826,0.886970579624176,0.886970579624176,1.0,1.0,-1.191092848777771,0.513886034488678,0.677206814289093,0.2257945984601974,0.0,0.0,0.3525048196315765,42.44547653198242,46.0,9.091215133666992,-8400.9111328125,181.89889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,306.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.271484375,18000.0,0.0,0.0,0.1920307278633117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644643783569336,0.2644689679145813,-4.573657406581333e-06,0.0,0.0001948867720784,0.0,0.0,11.63595962524414,0.0,0.0,0.0,0.3007313013076782,4.0,0.0,1.0
810900,293.3026733398437,297.1499938964844,293.1499938964844,0.0685604885220527,-1708.705810546875,304.16455078125,0.6933501958847046,0.1190889254212379,0.1091065406799316,293.3531188964844,297.1499938964844,293.1499938964844,0.0350181423127651,-1205.8092041015625,304.1724853515625,0.6058608293533325,0.0785536095499992,0.0769477784633636,293.2206420898437,297.1499938964844,293.1499938964844,0.233980119228363,-3510.23046875,304.1591491699219,0.962182641029358,0.3194781541824341,0.2242335230112075,293.1761169433594,297.1499938964844,293.1499938964844,0.2788247764110565,-5446.4609375,304.19757080078125,0.9990000128746032,0.4222432971000671,0.3469063937664032,293.1986694335937,297.1499938964844,293.1499938964844,0.0137900281697511,-3581.850830078125,304.0396728515625,0.5052383542060852,0.050000000745058,0.2309928685426712,291.2240295410156,291.1499938964844,272.32501220703125,270.8522033691406,284.2456359863281,293.2871398925781,291.22235107421875,1.0,0.2520881593227386,0.8866427540779114,0.8866427540779114,1.0,1.0,-1.1859458684921265,0.5115740895271301,0.6743717789649963,0.2244197726249694,0.0,0.0,0.347781091928482,42.40813827514648,46.0,-4.497629165649414,-8312.7939453125,180.21551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134338378906,306.4637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.40234375,18000.0,0.0,0.0,0.1898320764303207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594325840473175,0.2594371438026428,-4.558237378660124e-06,0.0,0.000192655425053,0.0,0.0,11.35346508026123,0.0,0.0,0.0,0.2995692789554596,4.0,0.0,1.0
810960,293.301513671875,297.1499938964844,293.1499938964844,0.0673329830169677,-1687.15234375,304.1641540527344,0.6864011883735657,0.1173817962408065,0.107609748840332,293.3529357910156,297.1499938964844,293.1499938964844,0.0329645425081253,-1170.17236328125,304.1721496582031,0.5957357287406921,0.0760171264410018,0.0745898783206939,293.2204284667969,297.1499938964844,293.1499938964844,0.2335273623466491,-3505.220947265625,304.1582946777344,0.9564762711524964,0.3186240792274475,0.2236703038215637,293.1671447753906,297.1499938964844,293.1499938964844,0.283479630947113,-5524.7197265625,304.1803894042969,0.9990000128746032,0.4236829876899719,0.3519580066204071,293.1988525390625,297.1499938964844,293.1499938964844,0.0138045214116573,-3586.142333984375,304.0304870605469,0.502720832824707,0.050000000745058,0.231169581413269,291.2102355957031,291.1499938964844,272.34332275390625,270.86102294921875,284.2539367675781,293.2879638671875,291.20623779296875,1.0,0.2537343502044678,0.886433482170105,0.886433482170105,1.0,1.0,-1.1869144439697266,0.5120063424110413,0.6749081611633301,0.2246309220790863,0.0,0.0,0.3450811207294464,43.36433792114258,64.0,-26.72606658935547,-8258.4873046875,182.4491729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14031982421875,306.42559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.970703125,18000.0,0.0,0.0,0.1876080632209777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255616694688797,0.2556212544441223,-4.544750936474884e-06,0.0,0.0001903983356896,0.0,0.0,11.13697624206543,0.0,0.0,0.0,0.2986781299114227,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.065026618540287,-1647.1600341796875,304.16326904296875,0.66579270362854,0.1139608547091484,0.1046947836875915,293.3527526855469,297.1499938964844,293.1499938964844,0.0290359649807214,-1101.2606201171875,304.1713256835937,0.5673824548721313,0.0709141939878463,0.0699342638254165,293.2201843261719,297.1499938964844,293.1499938964844,0.2330207228660583,-3500.188232421875,304.1563720703125,0.9339306950569152,0.3168942332267761,0.2225925326347351,293.1791687011719,297.1499938964844,293.1499938964844,0.304248034954071,-5859.955078125,304.1353759765625,0.9990000128746032,0.4209017157554626,0.373292475938797,293.19989013671875,297.1499938964844,293.1499938964844,0.0138935688883066,-3605.103271484375,304.0098876953125,0.4928474128246307,0.050000000745058,0.2319435328245163,291.16485595703125,291.1499938964844,272.3800048828125,270.8783874511719,284.262451171875,293.28375244140625,291.15997314453125,1.0,0.261801540851593,0.886014997959137,0.886014997959137,1.0,1.0,-1.2030636072158811,0.5192695260047913,0.6837940812110901,0.228649616241455,0.0,0.0,0.3460266590118408,47.72590255737305,67.0,-55.64421463012695,-8277.0595703125,196.4958648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1534118652344,306.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1834651380777359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542658448219299,0.2542703747749328,-4.531981176114641e-06,0.0,0.000186193792615,0.0,0.0,11.04232692718506,0.0,0.0,0.0,0.2982266247272491,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.065026618540287,-1647.1600341796875,304.16326904296875,0.66579270362854,0.1139608547091484,0.1046947836875915,293.3527526855469,297.1499938964844,293.1499938964844,0.0290359649807214,-1101.2606201171875,304.1713256835937,0.5673824548721313,0.0709141939878463,0.0699342638254165,293.2201843261719,297.1499938964844,293.1499938964844,0.2330207228660583,-3500.188232421875,304.1563720703125,0.9339306950569152,0.3168942332267761,0.2225925326347351,293.1791687011719,297.1499938964844,293.1499938964844,0.304248034954071,-5859.955078125,304.1353759765625,0.9990000128746032,0.4209017157554626,0.373292475938797,293.19989013671875,297.1499938964844,293.1499938964844,0.0138935688883066,-3605.103271484375,304.0098876953125,0.4928474128246307,0.050000000745058,0.2319435328245163,291.16485595703125,291.1499938964844,272.3800048828125,270.8783874511719,284.262451171875,293.28375244140625,291.15997314453125,1.0,0.261801540851593,0.886014997959137,0.886014997959137,1.0,1.0,-1.2030636072158811,0.5192695260047913,0.6837940812110901,0.228649616241455,0.0,0.0,0.3460266590118408,47.72590255737305,67.0,-55.64421463012695,-8277.0595703125,196.4958648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1534118652344,306.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1834651380777359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542658448219299,0.2542703747749328,-4.531981176114641e-06,0.0,0.000186193792615,0.0,0.0,11.04232692718506,0.0,0.0,0.0,0.2982266247272491,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626393407583236,-1605.944091796875,304.162841796875,0.6472959518432617,0.1105688884854316,0.1017986834049224,293.35260009765625,297.1499938964844,293.1499938964844,0.0253067184239625,-1030.2406005859375,304.1703796386719,0.5389410853385925,0.0658087283372879,0.0652691051363945,293.2198791503906,297.1499938964844,293.1499938964844,0.2323305308818817,-3492.610595703125,304.15545654296875,0.9125256538391112,0.3151748776435852,0.221517339348793,293.2237243652344,297.1499938964844,293.1499938964844,0.3238162994384765,-6165.38427734375,304.1085205078125,0.9987645149230956,0.4111701846122741,0.3923921883106231,293.2019348144531,297.1499938964844,293.1499938964844,0.0139659438282251,-3621.08251953125,303.986328125,0.4837402403354645,0.050000000745058,0.2327564805746078,291.1277770996094,291.1499938964844,272.4166564941406,270.8954772949219,284.2734069824219,293.2819519042969,291.1260070800781,1.0,0.2689870297908783,0.8855965733528137,0.8855965733528137,1.0,1.0,-1.216721773147583,0.5253603458404541,0.6913614273071289,0.2322254925966262,0.0,0.0,0.3518487811088562,52.267723083496094,70.0,-42.649845123291016,-8363.9208984375,210.39035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0757141113281,306.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.71875,18000.0,0.0,0.0,0.1803517937660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590867280960083,0.2590912580490112,-4.538790562946815e-06,0.0,0.0001830341498134,0.0,0.0,11.290970802307127,0.0,0.0,0.0,0.2991786599159241,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626393407583236,-1605.944091796875,304.162841796875,0.6472959518432617,0.1105688884854316,0.1017986834049224,293.35260009765625,297.1499938964844,293.1499938964844,0.0253067184239625,-1030.2406005859375,304.1703796386719,0.5389410853385925,0.0658087283372879,0.0652691051363945,293.2198791503906,297.1499938964844,293.1499938964844,0.2323305308818817,-3492.610595703125,304.15545654296875,0.9125256538391112,0.3151748776435852,0.221517339348793,293.2237243652344,297.1499938964844,293.1499938964844,0.3238162994384765,-6165.38427734375,304.1085205078125,0.9987645149230956,0.4111701846122741,0.3923921883106231,293.2019348144531,297.1499938964844,293.1499938964844,0.0139659438282251,-3621.08251953125,303.986328125,0.4837402403354645,0.050000000745058,0.2327564805746078,291.1277770996094,291.1499938964844,272.4166564941406,270.8954772949219,284.2734069824219,293.2819519042969,291.1260070800781,1.0,0.2689870297908783,0.8855965733528137,0.8855965733528137,1.0,1.0,-1.216721773147583,0.5253603458404541,0.6913614273071289,0.2322254925966262,0.0,0.0,0.3518487811088562,52.267723083496094,70.0,-42.649845123291016,-8363.9208984375,210.39035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0757141113281,306.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.71875,18000.0,0.0,0.0,0.1803517937660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590867280960083,0.2590912580490112,-4.538790562946815e-06,0.0,0.0001830341498134,0.0,0.0,11.290970802307127,0.0,0.0,0.0,0.2991786599159241,4.0,0.0,1.0
811260,293.2955322265625,297.1499938964844,293.1499938964844,0.0599946938455104,-1559.929931640625,304.1629943847656,0.6272593140602112,0.1072330698370933,0.099036231637001,293.352294921875,297.1499938964844,293.1499938964844,0.0217584241181612,-956.9093627929688,304.16949462890625,0.5091691613197327,0.0607406459748744,0.0607222393155097,293.21954345703125,297.1499938964844,293.1499938964844,0.2306281626224517,-3471.80517578125,304.1565246582031,0.8886029720306396,0.3134770393371582,0.2205259501934051,293.2542724609375,297.1499938964844,293.1499938964844,0.3158814013004303,-6035.6337890625,304.1351623535156,0.9734273552894592,0.4030364155769348,0.3839986622333526,293.2044372558594,297.1499938964844,293.1499938964844,0.0139970881864428,-3626.770751953125,303.9615173339844,0.4706332087516784,0.050000000745058,0.2339506596326828,291.14581298828125,291.1499938964844,272.4533386230469,270.91229248046875,284.30029296875,293.2879638671875,291.149169921875,1.0,0.274603009223938,0.8845480680465698,0.8845480680465698,1.0,1.0,-1.1980113983154297,0.5168398022651672,0.6811715960502625,0.227519541978836,0.0,0.0,0.3519302010536194,58.37322235107422,73.0,17.91327476501465,-8308.50390625,216.5465240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9320373535156,306.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.64453125,18000.0,0.0,0.0,0.178365483880043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615732550621032,0.2615777850151062,-4.550328867480857e-06,0.0,0.0001810183021007,0.0,0.0,11.43899154663086,0.0,0.0,0.0,0.2997764647006988,4.0,0.0,1.0
