time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811320,293.2955322265625,297.1499938964844,293.1499938964844,0.0599946938455104,-1559.929931640625,304.1629943847656,0.6272593140602112,0.1072330698370933,0.099036231637001,293.352294921875,297.1499938964844,293.1499938964844,0.0217584241181612,-956.9093627929688,304.16949462890625,0.5091691613197327,0.0607406459748744,0.0607222393155097,293.21954345703125,297.1499938964844,293.1499938964844,0.2306281626224517,-3471.80517578125,304.1565246582031,0.8886029720306396,0.3134770393371582,0.2205259501934051,293.2542724609375,297.1499938964844,293.1499938964844,0.3158814013004303,-6035.6337890625,304.1351623535156,0.9734273552894592,0.4030364155769348,0.3839986622333526,293.2044372558594,297.1499938964844,293.1499938964844,0.0139970881864428,-3626.770751953125,303.9615173339844,0.4706332087516784,0.050000000745058,0.2339506596326828,291.14581298828125,291.1499938964844,272.4533386230469,270.91229248046875,284.30029296875,293.2879638671875,291.149169921875,1.0,0.274603009223938,0.8845480680465698,0.8845480680465698,1.0,1.0,-1.1980113983154297,0.5168398022651672,0.6811715960502625,0.227519541978836,0.0,0.0,0.3519302010536194,58.37322235107422,73.0,17.91327476501465,-8308.50390625,216.5465240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9320373535156,306.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.64453125,18000.0,0.0,0.0,0.178365483880043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615732550621032,0.2615777850151062,-4.550328867480857e-06,0.0,0.0001810183021007,0.0,0.0,11.43899154663086,0.0,0.0,0.0,0.2997764647006988,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573229193687438,-1514.040283203125,304.1631164550781,0.6109926104545593,0.103900671005249,0.0962319076061248,293.3521423339844,297.1499938964844,293.1499938964844,0.018546063452959,-883.1014404296875,304.1683349609375,0.4856825172901153,0.0556450001895427,0.0561077892780303,293.2194519042969,297.1499938964844,293.1499938964844,0.2289420664310455,-3451.3525390625,304.1571350097656,0.8716259598731995,0.3117299675941467,0.2194676697254181,293.2635498046875,297.1499938964844,293.1499938964844,0.3112651407718658,-5960.96533203125,304.14752197265625,0.9523400664329528,0.398491770029068,0.3793273270130157,293.20733642578125,297.1499938964844,293.1499938964844,0.0140077993273735,-3630.11181640625,303.9347839355469,0.4585573077201843,0.050000000745058,0.2349337339401245,291.16192626953125,291.1499938964844,272.489990234375,270.9289245605469,284.32379150390625,293.2906494140625,291.16259765625,1.0,0.2792457640171051,0.8834995627403259,0.8834995627403259,1.0,1.0,-1.183407187461853,0.5101913213729858,0.6732158064842224,0.223841056227684,0.0,0.0,0.3489381372928619,63.41318893432617,76.0,15.544790267944336,-8179.39013671875,221.71926879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7956237792969,306.2333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.94140625,18000.0,0.0,0.0,0.1768839210271835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585792243480682,0.2585837841033935,-4.546007858152734e-06,0.0,0.0001795146963559,0.0,0.0,11.283303260803224,0.0,0.0,0.0,0.2991996109485626,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573229193687438,-1514.040283203125,304.1631164550781,0.6109926104545593,0.103900671005249,0.0962319076061248,293.3521423339844,297.1499938964844,293.1499938964844,0.018546063452959,-883.1014404296875,304.1683349609375,0.4856825172901153,0.0556450001895427,0.0561077892780303,293.2194519042969,297.1499938964844,293.1499938964844,0.2289420664310455,-3451.3525390625,304.1571350097656,0.8716259598731995,0.3117299675941467,0.2194676697254181,293.2635498046875,297.1499938964844,293.1499938964844,0.3112651407718658,-5960.96533203125,304.14752197265625,0.9523400664329528,0.398491770029068,0.3793273270130157,293.20733642578125,297.1499938964844,293.1499938964844,0.0140077993273735,-3630.11181640625,303.9347839355469,0.4585573077201843,0.050000000745058,0.2349337339401245,291.16192626953125,291.1499938964844,272.489990234375,270.9289245605469,284.32379150390625,293.2906494140625,291.16259765625,1.0,0.2792457640171051,0.8834995627403259,0.8834995627403259,1.0,1.0,-1.183407187461853,0.5101913213729858,0.6732158064842224,0.223841056227684,0.0,0.0,0.3489381372928619,63.41318893432617,76.0,15.544790267944336,-8179.39013671875,221.71926879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7956237792969,306.2333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.94140625,18000.0,0.0,0.0,0.1768839210271835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585792243480682,0.2585837841033935,-4.546007858152734e-06,0.0,0.0001795146963559,0.0,0.0,11.283303260803224,0.0,0.0,0.0,0.2991996109485626,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560076124966144,-1491.6837158203125,304.1631164550781,0.6030767560005188,0.1022590845823288,0.0948373451828956,293.3520202636719,297.1499938964844,293.1499938964844,0.0170883238315582,-846.410400390625,304.16766357421875,0.4735179841518402,0.0531072914600372,0.0537946037948131,293.21942138671875,297.1499938964844,293.1499938964844,0.2281631827354431,-3441.96533203125,304.1572570800781,0.8646144270896912,0.3108594715595245,0.2189298570156097,293.26513671875,297.1499938964844,293.1499938964844,0.3096040487289428,-5934.47216796875,304.1509704589844,0.9431297183036804,0.3967413604259491,0.3776478767395019,293.20880126953125,297.1499938964844,293.1499938964844,0.0140121383592486,-3631.96484375,303.9209899902344,0.4533806145191192,0.050000000745058,0.2353755533695221,291.16552734375,291.1499938964844,272.5083312988281,270.9371643066406,284.3348388671875,293.2911376953125,291.1662902832031,1.0,0.2812992930412292,0.8829753398895264,0.8829753398895264,1.0,1.0,-1.1768252849578855,0.5071923732757568,0.6696329116821289,0.2221950143575668,0.0,0.0,0.3475428819656372,65.67913055419922,76.0,13.596921920776367,-8123.32373046875,223.9856872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73681640625,306.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.625,18000.0,0.0,0.0,0.1762416064739227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257309228181839,0.2573137879371643,-4.542603619483998e-06,0.0,0.0001788628287613,0.0,0.0,11.213823318481444,0.0,0.0,0.0,0.2989147901535034,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546986944973468,-1469.5570068359375,304.1631164550781,0.5954053997993469,0.1006377711892128,0.0934551581740379,293.3518371582031,297.1499938964844,293.1499938964844,0.0157276038080453,-809.8352661132812,304.1669311523437,0.4578744769096374,0.0505824163556098,0.0514865443110466,293.2193603515625,297.1499938964844,293.1499938964844,0.2273873090744018,-3432.616455078125,304.1573486328125,0.8583038449287415,0.3099932670593261,0.218391016125679,293.26580810546875,297.1499938964844,293.1499938964844,0.308106392621994,-5910.79150390625,304.15350341796875,0.9346200823783876,0.3951511979103088,0.3761670887470245,293.2102355957031,297.1499938964844,293.1499938964844,0.01401381008327,-3633.459228515625,303.90704345703125,0.4488141238689422,0.050000000745058,0.2357940226793289,291.16900634765625,291.1499938964844,272.52667236328125,270.9454040527344,284.345458984375,293.2912902832031,291.1695861816406,1.0,0.2832121849060058,0.882680356502533,0.882680356502533,1.0,1.0,-1.17047381401062,0.504308819770813,0.6661649942398071,0.2206251919269561,0.0,0.0,0.3459212481975555,67.82431030273438,79.0,11.366074562072754,-8066.62548828125,226.0585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6838684082031,306.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.298828125,18000.0,0.0,0.0,0.1756518930196762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255843311548233,0.2558478713035583,-4.538896064332221e-06,0.0,0.0001782643521437,0.0,0.0,11.134347915649414,0.0,0.0,0.0,0.2985906600952148,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521253906190395,-1426.4520263671875,304.1630249023437,0.5811774134635925,0.0974565520882606,0.0907244905829429,293.35302734375,297.1499938964844,293.1499938964844,0.0145992245525121,-779.4597778320312,304.0980834960937,0.4416023790836334,0.050000000745058,0.0498727820813655,293.2191772460937,297.1499938964844,293.1499938964844,0.2259305417537689,-3415.151123046875,304.1573181152344,0.8478781580924988,0.3082706928253174,0.2173041999340057,293.2657775878906,297.1499938964844,293.1499938964844,0.3054669797420501,-5869.5859375,304.1566772460937,0.9202622175216676,0.3922212719917297,0.3734956085681915,293.2129821777344,297.1499938964844,293.1499938964844,0.0140118394047021,-3636.14794921875,303.87860107421875,0.4415522515773773,0.050000000745058,0.2365254610776901,291.1709289550781,291.1499938964844,272.5633239746094,270.9618225097656,284.365478515625,293.2917785644531,291.17047119140625,1.0,0.2867882251739502,0.8820904493331909,0.8820904493331909,1.0,1.0,-1.16162371635437,0.5002819299697876,0.6613417267799377,0.2184456288814544,0.0,0.0,0.3428866267204284,71.60627746582031,67.0,1.8053888082504272,-7966.28759765625,230.4636688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5963439941406,306.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.841796875,18000.0,0.0,0.0,0.1745752394199371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527588903903961,0.252763420343399,-4.530497335508699e-06,0.0,0.000177171677933,0.0,0.0,10.96646785736084,0.0,0.0,0.0,0.2979088127613067,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521253906190395,-1426.4520263671875,304.1630249023437,0.5811774134635925,0.0974565520882606,0.0907244905829429,293.35302734375,297.1499938964844,293.1499938964844,0.0145992245525121,-779.4597778320312,304.0980834960937,0.4416023790836334,0.050000000745058,0.0498727820813655,293.2191772460937,297.1499938964844,293.1499938964844,0.2259305417537689,-3415.151123046875,304.1573181152344,0.8478781580924988,0.3082706928253174,0.2173041999340057,293.2657775878906,297.1499938964844,293.1499938964844,0.3054669797420501,-5869.5859375,304.1566772460937,0.9202622175216676,0.3922212719917297,0.3734956085681915,293.2129821777344,297.1499938964844,293.1499938964844,0.0140118394047021,-3636.14794921875,303.87860107421875,0.4415522515773773,0.050000000745058,0.2365254610776901,291.1709289550781,291.1499938964844,272.5633239746094,270.9618225097656,284.365478515625,293.2917785644531,291.17047119140625,1.0,0.2867882251739502,0.8820904493331909,0.8820904493331909,1.0,1.0,-1.16162371635437,0.5002819299697876,0.6613417267799377,0.2184456288814544,0.0,0.0,0.3428866267204284,71.60627746582031,67.0,1.8053888082504272,-7966.28759765625,230.4636688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5963439941406,306.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.841796875,18000.0,0.0,0.0,0.1745752394199371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527588903903961,0.252763420343399,-4.530497335508699e-06,0.0,0.000177171677933,0.0,0.0,10.96646785736084,0.0,0.0,0.0,0.2979088127613067,4.0,0.0,1.0
811740,293.28741455078125,297.1499938964844,293.1499938964844,0.0494918450713157,-1382.78173828125,304.1630859375,0.5749923586845398,0.0944076627492904,0.0879273787140846,293.36004638671875,297.1499938964844,293.1499938964844,0.0143159870058298,-773.2916870117188,304.00457763671875,0.4425467550754547,0.050000000745058,0.0498401410877704,293.21875,297.1499938964844,293.1499938964844,0.2244329899549484,-3397.1962890625,304.1573791503906,0.8476309180259705,0.3066013157367706,0.2161133289337158,293.2647705078125,297.1499938964844,293.1499938964844,0.3029291033744812,-5830.3623046875,304.1586608886719,0.9193768501281738,0.3894910514354706,0.3708621561527252,293.2155456542969,297.1499938964844,293.1499938964844,0.0139286005869507,-3627.116943359375,303.8498229980469,0.4425468146800995,0.050000000745058,0.2364202141761779,291.1679077148437,291.1499938964844,272.6000061035156,270.9782409667969,284.3866577148437,293.29449462890625,291.16796875,1.0,0.2846903502941131,0.8815005421638489,0.8815005421638489,1.0,1.0,-1.1535111665725708,0.4965758919715881,0.6569352746009827,0.2164941430091858,0.0,0.0,0.340763658285141,70.93437957763672,55.0,-0.5330677032470703,-7887.56494140625,226.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5273742675781,306.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5625,18000.0,0.0,0.0,0.173622578382492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506114542484283,0.2506159842014313,-4.523657025856664e-06,0.0,0.0001762048486853,0.0,0.0,10.847918510437012,0.0,0.0,0.0,0.297413557767868,4.0,0.0,1.0
811800,293.28741455078125,297.1499938964844,293.1499938964844,0.0494918450713157,-1382.78173828125,304.1630859375,0.5749923586845398,0.0944076627492904,0.0879273787140846,293.36004638671875,297.1499938964844,293.1499938964844,0.0143159870058298,-773.2916870117188,304.00457763671875,0.4425467550754547,0.050000000745058,0.0498401410877704,293.21875,297.1499938964844,293.1499938964844,0.2244329899549484,-3397.1962890625,304.1573791503906,0.8476309180259705,0.3066013157367706,0.2161133289337158,293.2647705078125,297.1499938964844,293.1499938964844,0.3029291033744812,-5830.3623046875,304.1586608886719,0.9193768501281738,0.3894910514354706,0.3708621561527252,293.2155456542969,297.1499938964844,293.1499938964844,0.0139286005869507,-3627.116943359375,303.8498229980469,0.4425468146800995,0.050000000745058,0.2364202141761779,291.1679077148437,291.1499938964844,272.6000061035156,270.9782409667969,284.3866577148437,293.29449462890625,291.16796875,1.0,0.2846903502941131,0.8815005421638489,0.8815005421638489,1.0,1.0,-1.1535111665725708,0.4965758919715881,0.6569352746009827,0.2164941430091858,0.0,0.0,0.340763658285141,70.93437957763672,55.0,-0.5330677032470703,-7887.56494140625,226.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5273742675781,306.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5625,18000.0,0.0,0.0,0.173622578382492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506114542484283,0.2506159842014313,-4.523657025856664e-06,0.0,0.0001762048486853,0.0,0.0,10.847918510437012,0.0,0.0,0.0,0.297413557767868,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468371361494064,-1339.06884765625,304.16314697265625,0.5751932859420776,0.091535709798336,0.0851612985134124,293.3706359863281,297.1499938964844,293.1499938964844,0.01395018491894,-764.4249877929688,303.9002380371094,0.4498986899852752,0.050000000745058,0.0496868155896663,293.2179870605469,297.1499938964844,293.1499938964844,0.2227907627820968,-3377.37060546875,304.1576538085937,0.8550911545753479,0.3050156235694885,0.2148825973272323,293.2631530761719,297.1499938964844,293.1499938964844,0.3002510070800781,-5789.03857421875,304.16021728515625,0.9286293983459472,0.3869107365608215,0.368249773979187,293.2176818847656,297.1499938964844,293.1499938964844,0.0137767577543854,-3607.257568359375,303.8214111328125,0.4498986899852752,0.050000000745058,0.2356928586959839,291.1699523925781,291.1499938964844,272.6366577148437,270.99468994140625,284.4091491699219,293.2988586425781,291.1701965332031,1.0,0.2787677645683288,0.8808584809303284,0.8808584809303284,1.0,1.0,-1.1445213556289673,0.4924734234809875,0.6520479917526245,0.2143381536006927,0.0,0.0,0.3379793167114258,66.93084716796875,43.0,2.183278083801269,-7805.7490234375,215.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,305.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.419921875,18000.0,0.0,0.0,0.1727564930915832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248141810297966,0.2481463253498077,-4.517383331403835e-06,0.0,0.0001753258839016,0.0,0.0,10.71580410003662,0.0,0.0,0.0,0.296873539686203,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468371361494064,-1339.06884765625,304.16314697265625,0.5751932859420776,0.091535709798336,0.0851612985134124,293.3706359863281,297.1499938964844,293.1499938964844,0.01395018491894,-764.4249877929688,303.9002380371094,0.4498986899852752,0.050000000745058,0.0496868155896663,293.2179870605469,297.1499938964844,293.1499938964844,0.2227907627820968,-3377.37060546875,304.1576538085937,0.8550911545753479,0.3050156235694885,0.2148825973272323,293.2631530761719,297.1499938964844,293.1499938964844,0.3002510070800781,-5789.03857421875,304.16021728515625,0.9286293983459472,0.3869107365608215,0.368249773979187,293.2176818847656,297.1499938964844,293.1499938964844,0.0137767577543854,-3607.257568359375,303.8214111328125,0.4498986899852752,0.050000000745058,0.2356928586959839,291.1699523925781,291.1499938964844,272.6366577148437,270.99468994140625,284.4091491699219,293.2988586425781,291.1701965332031,1.0,0.2787677645683288,0.8808584809303284,0.8808584809303284,1.0,1.0,-1.1445213556289673,0.4924734234809875,0.6520479917526245,0.2143381536006927,0.0,0.0,0.3379793167114258,66.93084716796875,43.0,2.183278083801269,-7805.7490234375,215.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,305.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.419921875,18000.0,0.0,0.0,0.1727564930915832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248141810297966,0.2481463253498077,-4.517383331403835e-06,0.0,0.0001753258839016,0.0,0.0,10.71580410003662,0.0,0.0,0.0,0.296873539686203,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442271009087562,-1296.380859375,304.1631164550781,0.5806382298469543,0.088828831911087,0.0824660137295723,293.3829040527344,297.1499938964844,293.1499938964844,0.0135387666523456,-753.8226318359375,303.7884521484375,0.4632219076156616,0.050000000745058,0.0494486466050148,293.2169494628906,297.1499938964844,293.1499938964844,0.2211183607578277,-3357.14697265625,304.15789794921875,0.8693232536315918,0.3035030663013458,0.2136421054601669,293.2611389160156,297.1499938964844,293.1499938964844,0.2975584864616394,-5747.59326171875,304.1612854003906,0.9461482167243958,0.3844480216503143,0.3656691312789917,293.219482421875,297.1499938964844,293.1499938964844,0.0135864596813917,-3581.14501953125,303.7933349609375,0.4632219076156616,0.050000000745058,0.2345630973577499,291.1729736328125,291.1499938964844,272.67333984375,271.0112609863281,284.4325866699219,293.304443359375,291.17333984375,1.0,0.2700353860855102,0.8802163600921631,0.8802163600921631,1.0,1.0,-1.1350579261779783,0.4881574213504791,0.6469005346298218,0.2120859026908874,0.0,0.0,0.3347223699092865,60.77421569824219,31.0,4.002035617828369,-7720.47412109375,200.3433990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,305.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.52734375,18000.0,0.0,0.0,0.1718807369470596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452174574136734,0.2452219724655151,-4.510016879066825e-06,0.0,0.0001744370965752,0.0,0.0,10.560293197631836,0.0,0.0,0.0,0.2962413132190704,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442271009087562,-1296.380859375,304.1631164550781,0.5806382298469543,0.088828831911087,0.0824660137295723,293.3829040527344,297.1499938964844,293.1499938964844,0.0135387666523456,-753.8226318359375,303.7884521484375,0.4632219076156616,0.050000000745058,0.0494486466050148,293.2169494628906,297.1499938964844,293.1499938964844,0.2211183607578277,-3357.14697265625,304.15789794921875,0.8693232536315918,0.3035030663013458,0.2136421054601669,293.2611389160156,297.1499938964844,293.1499938964844,0.2975584864616394,-5747.59326171875,304.1612854003906,0.9461482167243958,0.3844480216503143,0.3656691312789917,293.219482421875,297.1499938964844,293.1499938964844,0.0135864596813917,-3581.14501953125,303.7933349609375,0.4632219076156616,0.050000000745058,0.2345630973577499,291.1729736328125,291.1499938964844,272.67333984375,271.0112609863281,284.4325866699219,293.304443359375,291.17333984375,1.0,0.2700353860855102,0.8802163600921631,0.8802163600921631,1.0,1.0,-1.1350579261779783,0.4881574213504791,0.6469005346298218,0.2120859026908874,0.0,0.0,0.3347223699092865,60.77421569824219,31.0,4.002035617828369,-7720.47412109375,200.3433990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,305.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.52734375,18000.0,0.0,0.0,0.1718807369470596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452174574136734,0.2452219724655151,-4.510016879066825e-06,0.0,0.0001744370965752,0.0,0.0,10.560293197631836,0.0,0.0,0.0,0.2962413132190704,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429461784660816,-1275.5054931640625,304.1630554199219,0.5852868556976318,0.0875326693058013,0.081150084733963,293.3893737792969,297.1499938964844,293.1499938964844,0.0133236004039645,-748.0567626953125,303.73028564453125,0.471333771944046,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.2202766984701156,-3346.957275390625,304.1579895019531,0.8791794776916504,0.3027704060077667,0.2130226343870163,293.26007080078125,297.1499938964844,293.1499938964844,0.2962129414081573,-5726.9013671875,304.16168212890625,0.9575395584106444,0.3832549750804901,0.3643940091133117,293.22021484375,297.1499938964844,293.1499938964844,0.0134819010272622,-3566.44140625,303.7794189453125,0.471333771944046,0.050000000745058,0.2338919192552566,291.1748352050781,291.1499938964844,272.6916809082031,271.01959228515625,284.4446105957031,293.3076171875,291.1752319335937,1.0,0.2648291289806366,0.8798953294754028,0.8798953294754028,1.0,1.0,-1.130228877067566,0.4859554171562195,0.6442735195159912,0.21094411611557,0.0,0.0,0.3328792154788971,57.12776947021485,31.0,4.641673564910889,-7676.6845703125,191.7774200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4294128417969,305.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6953125,18000.0,0.0,0.0,0.1714139878749847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243580162525177,0.2435846626758575,-4.505928700382356e-06,0.0,0.0001739634026307,0.0,0.0,10.473675727844238,0.0,0.0,0.0,0.295889288187027,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416821129620075,-1254.9345703125,304.1629638671875,0.5912539958953857,0.0862628668546676,0.0798533409833908,293.39599609375,297.1499938964844,293.1499938964844,0.0131049780175089,-742.0599365234375,303.6707458496094,0.4793185591697693,0.050000000745058,0.0491548553109169,293.2157592773437,297.1499938964844,293.1499938964844,0.2194370329380035,-3336.787109375,304.1580505371094,0.8910773992538452,0.3020504415035248,0.2124048918485641,293.2589111328125,297.1499938964844,293.1499938964844,0.2948754727840423,-5706.34326171875,304.1619873046875,0.9702368974685668,0.3820838928222656,0.3631300032138824,293.22088623046875,297.1499938964844,293.1499938964844,0.0133734634146094,-3550.999267578125,303.765625,0.4793185591697693,0.050000000745058,0.2331694811582565,291.1767272949219,291.1499938964844,272.7099914550781,271.0279846191406,284.4567565917969,293.3110656738281,291.1771240234375,1.0,0.2591521739959717,0.8795908689498901,0.8795908689498901,1.0,1.0,-1.1253639459609983,0.4837378263473511,0.6416261196136475,0.209800124168396,0.0,0.0,0.3309057354927063,53.20758056640625,25.0,4.946504592895508,-7632.11669921875,182.74522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239807128906,305.88238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8359375,18000.0,0.0,0.0,0.1709156930446624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241824597120285,0.2418290972709655,-4.501550847635372e-06,0.0,0.0001734577090246,0.0,0.0,10.381107330322266,0.0,0.0,0.0,0.2955134510993957,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391994751989841,-1214.552001953125,304.16278076171875,0.6030938029289246,0.0836993679404258,0.0773037150502204,293.4100646972656,297.1499938964844,293.1499938964844,0.0126853333786129,-730.3326416015625,303.5461730957031,0.4935766160488128,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178196460008621,-3317.2080078125,304.1580810546875,0.916669487953186,0.3006235659122467,0.2112101316452026,293.25665283203125,297.1499938964844,293.1499938964844,0.2922892868518829,-5666.64892578125,304.16229248046875,0.9926876425743104,0.3797836899757385,0.3606838285923004,293.2221069335937,297.1499938964844,293.1499938964844,0.0131757967174053,-3522.762939453125,303.7379455566406,0.4935766160488128,0.050000000745058,0.2318844944238662,291.17999267578125,291.1499938964844,272.7466735839844,271.044921875,284.4816589355469,293.3190002441406,291.18023681640625,1.0,0.2488294094800949,0.87898188829422,0.87898188829422,1.0,1.0,-1.1160657405853271,0.4794932305812835,0.6365724205970764,0.2076395899057388,0.0,0.0,0.3266766369342804,46.22762680053711,25.0,4.314124584197998,-7542.9833984375,166.6615447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4262390136719,305.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.515625,18000.0,0.0,0.0,0.1697977036237716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380472719669342,0.2380517721176147,-4.492063453653827e-06,0.0,0.0001723230816423,0.0,0.0,10.182808876037598,0.0,0.0,0.0,0.2947082817554474,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391994751989841,-1214.552001953125,304.16278076171875,0.6030938029289246,0.0836993679404258,0.0773037150502204,293.4100646972656,297.1499938964844,293.1499938964844,0.0126853333786129,-730.3326416015625,303.5461730957031,0.4935766160488128,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178196460008621,-3317.2080078125,304.1580810546875,0.916669487953186,0.3006235659122467,0.2112101316452026,293.25665283203125,297.1499938964844,293.1499938964844,0.2922892868518829,-5666.64892578125,304.16229248046875,0.9926876425743104,0.3797836899757385,0.3606838285923004,293.2221069335937,297.1499938964844,293.1499938964844,0.0131757967174053,-3522.762939453125,303.7379455566406,0.4935766160488128,0.050000000745058,0.2318844944238662,291.17999267578125,291.1499938964844,272.7466735839844,271.044921875,284.4816589355469,293.3190002441406,291.18023681640625,1.0,0.2488294094800949,0.87898188829422,0.87898188829422,1.0,1.0,-1.1160657405853271,0.4794932305812835,0.6365724205970764,0.2076395899057388,0.0,0.0,0.3266766369342804,46.22762680053711,25.0,4.314124584197998,-7542.9833984375,166.6615447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4262390136719,305.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.515625,18000.0,0.0,0.0,0.1697977036237716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380472719669342,0.2380517721176147,-4.492063453653827e-06,0.0,0.0001723230816423,0.0,0.0,10.182808876037598,0.0,0.0,0.0,0.2947082817554474,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367783531546592,-1174.9888916015625,304.1625671386719,0.6091846823692322,0.0811266228556633,0.0748292282223701,293.4250183105469,297.1499938964844,293.1499938964844,0.0123093640431761,-719.6113891601562,303.4147033691406,0.5037521719932556,0.050000000745058,0.0487183220684528,293.2135009765625,297.1499938964844,293.1499938964844,0.2162306606769561,-3297.890625,304.1580505371094,0.936473786830902,0.2992039024829864,0.2100992351770401,293.24957275390625,297.1499938964844,293.1499938964844,0.2818264961242676,-5500.19873046875,304.176513671875,0.9990000128746032,0.3784848153591156,0.3498728573322296,293.22320556640625,297.1499938964844,293.1499938964844,0.0130239464342594,-3501.00146484375,303.7101745605469,0.5037521719932556,0.050000000745058,0.2310987412929535,291.1864929199219,291.1499938964844,272.7833251953125,271.06219482421875,284.5111083984375,293.32843017578125,291.1887512207031,1.0,0.2407638281583786,0.8783729076385498,0.8783729076385498,1.0,1.0,-1.0977016687393188,0.471153050661087,0.6265485882759094,0.2034230381250381,0.0,0.0,0.3215452432632446,41.79801559448242,25.0,15.846149444580078,-7428.24951171875,153.1063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452209472656,305.8553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.240234375,18000.0,0.0,0.0,0.1684714257717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233877882361412,0.2338823527097702,-4.481957148527727e-06,0.0,0.0001709770876914,0.0,0.0,9.966316223144531,0.0,0.0,0.0,0.2938258349895477,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367783531546592,-1174.9888916015625,304.1625671386719,0.6091846823692322,0.0811266228556633,0.0748292282223701,293.4250183105469,297.1499938964844,293.1499938964844,0.0123093640431761,-719.6113891601562,303.4147033691406,0.5037521719932556,0.050000000745058,0.0487183220684528,293.2135009765625,297.1499938964844,293.1499938964844,0.2162306606769561,-3297.890625,304.1580505371094,0.936473786830902,0.2992039024829864,0.2100992351770401,293.24957275390625,297.1499938964844,293.1499938964844,0.2818264961242676,-5500.19873046875,304.176513671875,0.9990000128746032,0.3784848153591156,0.3498728573322296,293.22320556640625,297.1499938964844,293.1499938964844,0.0130239464342594,-3501.00146484375,303.7101745605469,0.5037521719932556,0.050000000745058,0.2310987412929535,291.1864929199219,291.1499938964844,272.7833251953125,271.06219482421875,284.5111083984375,293.32843017578125,291.1887512207031,1.0,0.2407638281583786,0.8783729076385498,0.8783729076385498,1.0,1.0,-1.0977016687393188,0.471153050661087,0.6265485882759094,0.2034230381250381,0.0,0.0,0.3215452432632446,41.79801559448242,25.0,15.846149444580078,-7428.24951171875,153.1063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452209472656,305.8553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.240234375,18000.0,0.0,0.0,0.1684714257717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233877882361412,0.2338823527097702,-4.481957148527727e-06,0.0,0.0001709770876914,0.0,0.0,9.966316223144531,0.0,0.0,0.0,0.2938258349895477,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343862771987915,-1135.3509521484375,304.162353515625,0.6114088892936707,0.0785852596163749,0.0724372342228889,293.4403686523437,297.1499938964844,293.1499938964844,0.0119449729099869,-708.5982055664062,303.27838134765625,0.5113996267318726,0.050000000745058,0.0486125238239765,293.2127380371094,297.1499938964844,293.1499938964844,0.2143802195787429,-3275.079833984375,304.1584167480469,0.9498998522758484,0.2977510988712311,0.2090183049440384,293.2243957519531,297.1499938964844,293.1499938964844,0.2670809328556061,-5266.15380859375,304.1919250488281,0.9990000128746032,0.3810374140739441,0.3352168798446655,293.2243347167969,297.1499938964844,293.1499938964844,0.012881108559668,-3479.115478515625,303.6825256347656,0.5113996267318726,0.050000000745058,0.2305968850851059,291.2101745605469,291.1499938964844,272.82000732421875,271.0798034667969,284.5455322265625,293.34197998046875,291.2118835449219,1.0,0.2340428382158279,0.8778636455535889,0.8778636455535889,1.0,1.0,-1.0751594305038452,0.4609033763408661,0.6142560839653015,0.1984193623065948,0.0,0.0,0.3118623197078705,38.83766174316406,25.0,24.37190055847168,-7255.5244140625,141.56639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49371337890625,305.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.783203125,18000.0,0.0,0.0,0.1667202562093734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263890653848648,0.2263935357332229,-4.466875452635577e-06,0.0,0.0001691998622845,0.0,0.0,9.58790111541748,0.0,0.0,0.0,0.2923194468021393,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343862771987915,-1135.3509521484375,304.162353515625,0.6114088892936707,0.0785852596163749,0.0724372342228889,293.4403686523437,297.1499938964844,293.1499938964844,0.0119449729099869,-708.5982055664062,303.27838134765625,0.5113996267318726,0.050000000745058,0.0486125238239765,293.2127380371094,297.1499938964844,293.1499938964844,0.2143802195787429,-3275.079833984375,304.1584167480469,0.9498998522758484,0.2977510988712311,0.2090183049440384,293.2243957519531,297.1499938964844,293.1499938964844,0.2670809328556061,-5266.15380859375,304.1919250488281,0.9990000128746032,0.3810374140739441,0.3352168798446655,293.2243347167969,297.1499938964844,293.1499938964844,0.012881108559668,-3479.115478515625,303.6825256347656,0.5113996267318726,0.050000000745058,0.2305968850851059,291.2101745605469,291.1499938964844,272.82000732421875,271.0798034667969,284.5455322265625,293.34197998046875,291.2118835449219,1.0,0.2340428382158279,0.8778636455535889,0.8778636455535889,1.0,1.0,-1.0751594305038452,0.4609033763408661,0.6142560839653015,0.1984193623065948,0.0,0.0,0.3118623197078705,38.83766174316406,25.0,24.37190055847168,-7255.5244140625,141.56639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49371337890625,305.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.783203125,18000.0,0.0,0.0,0.1667202562093734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263890653848648,0.2263935357332229,-4.466875452635577e-06,0.0,0.0001691998622845,0.0,0.0,9.58790111541748,0.0,0.0,0.0,0.2923194468021393,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.032165415585041,-1098.1942138671875,304.16192626953125,0.6122925281524658,0.0761150047183036,0.0701190009713172,293.4557189941406,297.1499938964844,293.1499938964844,0.0116085540503263,-698.4392700195312,303.1362609863281,0.5183044075965881,0.050000000745058,0.0485288016498088,293.2121276855469,297.1499938964844,293.1499938964844,0.2127961665391922,-3255.756103515625,304.15826416015625,0.9606829881668092,0.2962832450866699,0.2079364508390426,293.19146728515625,297.1499938964844,293.1499938964844,0.2550252974033355,-5075.18359375,304.1978454589844,0.9990000128746032,0.385825365781784,0.3231472969055176,293.2253112792969,297.1499938964844,293.1499938964844,0.0127672990784049,-3462.760986328125,303.6545104980469,0.5183044075965881,0.050000000745058,0.2301997393369674,291.2200012207031,291.1499938964844,272.8566589355469,271.0978088378906,284.5873107910156,293.367919921875,291.220703125,1.0,0.2284628897905349,0.8773543834686279,0.8773543834686279,1.0,1.0,-1.0560134649276731,0.4521287083625793,0.6038848161697388,0.194423496723175,0.0,0.0,0.3017813265323639,36.488059997558594,43.0,14.803235054016112,-7078.71533203125,132.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789794921875,305.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18041.306640625,18000.0,0.0,0.0,0.1643309891223907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178189903497696,0.2178234457969665,-4.446576895134058e-06,0.0,0.0001667750620981,0.0,0.0,9.15475082397461,0.0,0.0,0.0,0.290581613779068,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.032165415585041,-1098.1942138671875,304.16192626953125,0.6122925281524658,0.0761150047183036,0.0701190009713172,293.4557189941406,297.1499938964844,293.1499938964844,0.0116085540503263,-698.4392700195312,303.1362609863281,0.5183044075965881,0.050000000745058,0.0485288016498088,293.2121276855469,297.1499938964844,293.1499938964844,0.2127961665391922,-3255.756103515625,304.15826416015625,0.9606829881668092,0.2962832450866699,0.2079364508390426,293.19146728515625,297.1499938964844,293.1499938964844,0.2550252974033355,-5075.18359375,304.1978454589844,0.9990000128746032,0.385825365781784,0.3231472969055176,293.2253112792969,297.1499938964844,293.1499938964844,0.0127672990784049,-3462.760986328125,303.6545104980469,0.5183044075965881,0.050000000745058,0.2301997393369674,291.2200012207031,291.1499938964844,272.8566589355469,271.0978088378906,284.5873107910156,293.367919921875,291.220703125,1.0,0.2284628897905349,0.8773543834686279,0.8773543834686279,1.0,1.0,-1.0560134649276731,0.4521287083625793,0.6038848161697388,0.194423496723175,0.0,0.0,0.3017813265323639,36.488059997558594,43.0,14.803235054016112,-7078.71533203125,132.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789794921875,305.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18041.306640625,18000.0,0.0,0.0,0.1643309891223907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178189903497696,0.2178234457969665,-4.446576895134058e-06,0.0,0.0001667750620981,0.0,0.0,9.15475082397461,0.0,0.0,0.0,0.290581613779068,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311486199498176,-1080.9945068359375,304.16162109375,0.6085251569747925,0.0748976990580558,0.069026879966259,293.4633483886719,297.1499938964844,293.1499938964844,0.0114622330293059,-694.117431640625,303.0631408691406,0.5179599523544312,0.050000000745058,0.048532772809267,293.2119445800781,297.1499938964844,293.1499938964844,0.2121113985776901,-3247.47265625,304.1579895019531,0.9592568874359132,0.2955345511436462,0.2074243873357772,293.1769104003906,297.1499938964844,293.1499938964844,0.2551338076591491,-5080.125,304.18878173828125,0.9990000128746032,0.3881631791591644,0.3237259089946747,293.2256774902344,297.1499938964844,293.1499938964844,0.0127354152500629,-3458.88134765625,303.6405029296875,0.5179599523544312,0.050000000745058,0.2302185744047165,291.2215270996094,291.1499938964844,272.875,271.10699462890625,284.6067199707031,293.3843688964844,291.2206115722656,1.0,0.2289496064186096,0.8770997524261475,0.8770997524261475,1.0,1.0,-1.0548018217086792,0.4515296220779419,0.6032721996307373,0.1942498832941055,0.0,0.0,0.296825110912323,36.57572937011719,43.0,2.8442859649658203,-7013.13671875,132.23287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63055419921875,305.7970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.61328125,18000.0,0.0,0.0,0.162906214594841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136251330375671,0.2136295735836029,-4.436462859302992e-06,0.0,0.0001653290964895,0.0,0.0,8.94486141204834,0.0,0.0,0.0,0.2897352278232574,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302286185324192,-1065.45703125,304.1611633300781,0.6014541983604431,0.0736859291791915,0.0679708048701286,293.470947265625,297.1499938964844,293.1499938964844,0.0113406693562865,-690.9159545898438,302.9876708984375,0.5147652626037598,0.050000000745058,0.0485705025494098,293.2118225097656,297.1499938964844,293.1499938964844,0.2116911858320236,-3242.663818359375,304.15728759765625,0.9527000784873962,0.2947737276554107,0.206926628947258,293.1700744628906,297.1499938964844,293.1499938964844,0.2601413428783417,-5164.60302734375,304.1725769042969,0.9990000128746032,0.3891707956790924,0.329206258058548,293.2261047363281,297.1499938964844,293.1499938964844,0.0127330580726265,-3460.898193359375,303.62579345703125,0.5147652626037598,0.050000000745058,0.230397567152977,291.2105407714844,291.1499938964844,272.8933410644531,271.1163330078125,284.6203918457031,293.3964233398437,291.20623779296875,1.0,0.231262668967247,0.8769199252128601,0.8769199252128601,1.0,1.0,-1.0597710609436035,0.4537225067615509,0.6060485243797302,0.1954489350318908,0.0,0.0,0.2938098609447479,37.59397506713867,61.0,-22.576623916625977,-6975.39697265625,135.32398986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6815490722656,305.763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.57421875,18000.0,0.0,0.0,0.1613831967115402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102312445640564,0.2102356851100921,-4.426933173817815e-06,0.0,0.0001637834211578,0.0,0.0,8.77361011505127,0.0,0.0,0.0,0.289044052362442,4.0,0.0,1.0
812820,293.2611389160156,297.1499938964844,293.1499938964844,0.0284952577203512,-1040.5208740234375,304.1603088378906,0.5797919631004333,0.0712781324982643,0.0659540444612503,293.4859924316406,297.1499938964844,293.1499938964844,0.011148571036756,-686.8314208984375,302.8299560546875,0.5029909610748291,0.050000000745058,0.0487298406660556,293.21173095703125,297.1499938964844,293.1499938964844,0.2113886773586273,-3240.026611328125,304.1553649902344,0.9277027249336244,0.2932247519493103,0.2059726268053054,293.18585205078125,297.1499938964844,293.1499938964844,0.2816604375839233,-5516.15869140625,304.12890625,0.9990000128746032,0.3855502605438232,0.351412832736969,293.2276916503906,297.1499938964844,293.1499938964844,0.0127887446433305,-3477.120361328125,303.5927429199219,0.5029909610748291,0.050000000745058,0.2311533838510513,291.1603698730469,291.1499938964844,272.92999267578125,271.1353759765625,284.6275634765625,293.3977355957031,291.1539611816406,1.0,0.2406873553991317,0.8765601515769958,0.8765601515769958,1.0,1.0,-1.0839506387710571,0.4645744264125824,0.6193762421607971,0.2009622901678085,0.0,0.0,0.2955620288848877,41.9309196472168,64.0,-62.43570709228516,-7029.794921875,149.59840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75201416015625,305.7314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.1583898961544037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093909382820129,0.2093953490257263,-4.417543550516712e-06,0.0,0.0001607456069905,0.0,0.0,8.718036651611328,0.0,0.0,0.0,0.2887549698352813,4.0,0.0,1.0
812880,293.2611389160156,297.1499938964844,293.1499938964844,0.0284952577203512,-1040.5208740234375,304.1603088378906,0.5797919631004333,0.0712781324982643,0.0659540444612503,293.4859924316406,297.1499938964844,293.1499938964844,0.011148571036756,-686.8314208984375,302.8299560546875,0.5029909610748291,0.050000000745058,0.0487298406660556,293.21173095703125,297.1499938964844,293.1499938964844,0.2113886773586273,-3240.026611328125,304.1553649902344,0.9277027249336244,0.2932247519493103,0.2059726268053054,293.18585205078125,297.1499938964844,293.1499938964844,0.2816604375839233,-5516.15869140625,304.12890625,0.9990000128746032,0.3855502605438232,0.351412832736969,293.2276916503906,297.1499938964844,293.1499938964844,0.0127887446433305,-3477.120361328125,303.5927429199219,0.5029909610748291,0.050000000745058,0.2311533838510513,291.1603698730469,291.1499938964844,272.92999267578125,271.1353759765625,284.6275634765625,293.3977355957031,291.1539611816406,1.0,0.2406873553991317,0.8765601515769958,0.8765601515769958,1.0,1.0,-1.0839506387710571,0.4645744264125824,0.6193762421607971,0.2009622901678085,0.0,0.0,0.2955620288848877,41.9309196472168,64.0,-62.43570709228516,-7029.794921875,149.59840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75201416015625,305.7314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.1583898961544037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093909382820129,0.2093953490257263,-4.417543550516712e-06,0.0,0.0001607456069905,0.0,0.0,8.718036651611328,0.0,0.0,0.0,0.2887549698352813,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.027017667889595,-1010.5955200195312,304.1592712402344,0.5551259517669678,0.0689486712217331,0.064038947224617,293.5006103515625,297.1499938964844,293.1499938964844,0.0109622785821557,-682.56787109375,302.6680908203125,0.4901401400566101,0.050000000745058,0.0489464066922664,293.2115783691406,297.1499938964844,293.1499938964844,0.2109069377183914,-3234.818603515625,304.1544494628906,0.9000371098518372,0.2916919291019439,0.2050570249557495,293.2275695800781,297.1499938964844,293.1499938964844,0.2893002331256866,-5642.0634765625,304.1260986328125,0.985833466053009,0.3761769831180572,0.358942300081253,293.2306213378906,297.1499938964844,293.1499938964844,0.0128456642851233,-3492.826904296875,303.5556945800781,0.4901401400566101,0.050000000745058,0.2321806848049163,291.1191711425781,291.1499938964844,272.9666748046875,271.1550598144531,284.639404296875,293.3924255371094,291.1201171875,1.0,0.2488636970520019,0.8762003779411316,0.8762003779411316,1.0,1.0,-1.089848279953003,0.4670435488224029,0.6228046417236328,0.2027603387832641,0.0,0.0,0.3030639290809631,47.50079345703125,67.0,-32.120849609375,-7132.09619140625,161.71600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7357788085937,305.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3828125,18000.0,0.0,0.0,0.1561455875635147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149809598922729,0.2149853855371475,-4.424685812409734e-06,0.0,0.0001584679121151,0.0,0.0,8.983219146728516,0.0,0.0,0.0,0.2897447347640991,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.027017667889595,-1010.5955200195312,304.1592712402344,0.5551259517669678,0.0689486712217331,0.064038947224617,293.5006103515625,297.1499938964844,293.1499938964844,0.0109622785821557,-682.56787109375,302.6680908203125,0.4901401400566101,0.050000000745058,0.0489464066922664,293.2115783691406,297.1499938964844,293.1499938964844,0.2109069377183914,-3234.818603515625,304.1544494628906,0.9000371098518372,0.2916919291019439,0.2050570249557495,293.2275695800781,297.1499938964844,293.1499938964844,0.2893002331256866,-5642.0634765625,304.1260986328125,0.985833466053009,0.3761769831180572,0.358942300081253,293.2306213378906,297.1499938964844,293.1499938964844,0.0128456642851233,-3492.826904296875,303.5556945800781,0.4901401400566101,0.050000000745058,0.2321806848049163,291.1191711425781,291.1499938964844,272.9666748046875,271.1550598144531,284.639404296875,293.3924255371094,291.1201171875,1.0,0.2488636970520019,0.8762003779411316,0.8762003779411316,1.0,1.0,-1.089848279953003,0.4670435488224029,0.6228046417236328,0.2027603387832641,0.0,0.0,0.3030639290809631,47.50079345703125,67.0,-32.120849609375,-7132.09619140625,161.71600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7357788085937,305.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3828125,18000.0,0.0,0.0,0.1561455875635147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149809598922729,0.2149853855371475,-4.424685812409734e-06,0.0,0.0001584679121151,0.0,0.0,8.983219146728516,0.0,0.0,0.0,0.2897447347640991,4.0,0.0,1.0
