time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253427643328905,-979.1104125976562,304.1589660644531,0.5329604744911194,0.0666562393307685,0.0621918402612209,293.5152587890625,297.1499938964844,293.1499938964844,0.0107143828645348,-674.3624267578125,302.5093078613281,0.4784479141235351,0.050000000745058,0.0491720959544181,293.2117004394531,297.1499938964844,293.1499938964844,0.2091664224863052,-3212.919189453125,304.1558532714844,0.877609133720398,0.2901078164577484,0.2041373401880264,293.2460021972656,297.1499938964844,293.1499938964844,0.2840062081813812,-5546.9482421875,304.1427917480469,0.9592134356498718,0.3704338073730469,0.3527809083461761,293.2342529296875,297.1499938964844,293.1499938964844,0.0128190880641341,-3489.6591796875,303.5190734863281,0.4784479141235351,0.050000000745058,0.2332512587308883,291.1496276855469,291.1499938964844,273.0033264160156,271.1754150390625,284.66925048828125,293.4055480957031,291.1519470214844,1.0,0.2556169629096985,0.8753172159194946,0.8753172159194946,1.0,1.0,-1.0819382667541504,0.4633641839027405,0.6185740232467651,0.2010961323976516,0.0,0.0,0.3011983036994934,53.118988037109375,70.0,18.935636520385746,-7098.61767578125,169.64527893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6597900390625,305.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.1547076255083084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156036645174026,0.2156081050634384,-4.432251898833783e-06,0.0,0.0001570085732964,0.0,0.0,9.026126861572266,0.0,0.0,0.0,0.2899544239044189,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253427643328905,-979.1104125976562,304.1589660644531,0.5329604744911194,0.0666562393307685,0.0621918402612209,293.5152587890625,297.1499938964844,293.1499938964844,0.0107143828645348,-674.3624267578125,302.5093078613281,0.4784479141235351,0.050000000745058,0.0491720959544181,293.2117004394531,297.1499938964844,293.1499938964844,0.2091664224863052,-3212.919189453125,304.1558532714844,0.877609133720398,0.2901078164577484,0.2041373401880264,293.2460021972656,297.1499938964844,293.1499938964844,0.2840062081813812,-5546.9482421875,304.1427917480469,0.9592134356498718,0.3704338073730469,0.3527809083461761,293.2342529296875,297.1499938964844,293.1499938964844,0.0128190880641341,-3489.6591796875,303.5190734863281,0.4784479141235351,0.050000000745058,0.2332512587308883,291.1496276855469,291.1499938964844,273.0033264160156,271.1754150390625,284.66925048828125,293.4055480957031,291.1519470214844,1.0,0.2556169629096985,0.8753172159194946,0.8753172159194946,1.0,1.0,-1.0819382667541504,0.4633641839027405,0.6185740232467651,0.2010961323976516,0.0,0.0,0.3011983036994934,53.118988037109375,70.0,18.935636520385746,-7098.61767578125,169.64527893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6597900390625,305.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.1547076255083084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156036645174026,0.2156081050634384,-4.432251898833783e-06,0.0,0.0001570085732964,0.0,0.0,9.026126861572266,0.0,0.0,0.0,0.2899544239044189,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237920172512531,-949.4976806640624,304.1585693359375,0.5155411958694458,0.0644310414791107,0.0603605471551418,293.5299377441406,297.1499938964844,293.1499938964844,0.0104735316708683,-666.5517578125,302.3434143066406,0.4678695797920227,0.050000000745058,0.0493698790669441,293.2119445800781,297.1499938964844,293.1499938964844,0.2077406942844391,-3195.30419921875,304.1562805175781,0.8605931997299194,0.2884961366653442,0.2031636536121368,293.2517395019531,297.1499938964844,293.1499938964844,0.2805207669734955,-5490.10107421875,304.1508483886719,0.9367979168891908,0.3668227791786194,0.3492140769958496,293.2379455566406,297.1499938964844,293.1499938964844,0.0128019144758582,-3489.866943359375,303.4801940917969,0.4678695797920227,0.050000000745058,0.2341894507408142,291.1601257324219,291.1499938964844,273.0400085449219,271.1965026855469,284.70123291015625,293.4236755371094,291.1609191894531,1.0,0.2614189386367798,0.8744341135025024,0.8744341135025024,1.0,1.0,-1.075653314590454,0.4603651165962219,0.6152881979942322,0.1999511569738388,0.0,0.0,0.2990027070045471,58.0550422668457,73.0,14.161575317382812,-7024.27001953125,176.86534118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5850524902344,305.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.892578125,18000.0,0.0,0.0,0.1535688787698745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136212736368179,0.2136256992816925,-4.429053660714999e-06,0.0,0.0001558528892928,0.0,0.0,8.930340766906738,0.0,0.0,0.0,0.2896006405353546,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237920172512531,-949.4976806640624,304.1585693359375,0.5155411958694458,0.0644310414791107,0.0603605471551418,293.5299377441406,297.1499938964844,293.1499938964844,0.0104735316708683,-666.5517578125,302.3434143066406,0.4678695797920227,0.050000000745058,0.0493698790669441,293.2119445800781,297.1499938964844,293.1499938964844,0.2077406942844391,-3195.30419921875,304.1562805175781,0.8605931997299194,0.2884961366653442,0.2031636536121368,293.2517395019531,297.1499938964844,293.1499938964844,0.2805207669734955,-5490.10107421875,304.1508483886719,0.9367979168891908,0.3668227791786194,0.3492140769958496,293.2379455566406,297.1499938964844,293.1499938964844,0.0128019144758582,-3489.866943359375,303.4801940917969,0.4678695797920227,0.050000000745058,0.2341894507408142,291.1601257324219,291.1499938964844,273.0400085449219,271.1965026855469,284.70123291015625,293.4236755371094,291.1609191894531,1.0,0.2614189386367798,0.8744341135025024,0.8744341135025024,1.0,1.0,-1.075653314590454,0.4603651165962219,0.6152881979942322,0.1999511569738388,0.0,0.0,0.2990027070045471,58.0550422668457,73.0,14.161575317382812,-7024.27001953125,176.86534118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5850524902344,305.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.892578125,18000.0,0.0,0.0,0.1535688787698745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136212736368179,0.2136256992816925,-4.429053660714999e-06,0.0,0.0001558528892928,0.0,0.0,8.930340766906738,0.0,0.0,0.0,0.2896006405353546,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230636782944202,-935.1815795898438,304.1583251953125,0.508231520652771,0.0633556023240089,0.0594683475792408,293.5372009277344,297.1499938964844,293.1499938964844,0.0103509305045008,-662.465087890625,302.2586364746094,0.4625123739242553,0.050000000745058,0.049460656940937,293.2120361328125,297.1499938964844,293.1499938964844,0.2070410251617431,-3186.67626953125,304.1564025878906,0.853506863117218,0.2876916527748108,0.2026703059673309,293.2526550292969,297.1499938964844,293.1499938964844,0.279141217470169,-5467.87060546875,304.1531982421875,0.9271040558815002,0.3653512597084045,0.3478364646434784,293.2397155761719,297.1499938964844,293.1499938964844,0.0127904284745454,-3489.609375,303.4603881835937,0.4625123739242553,0.050000000745058,0.234620064496994,291.163818359375,291.1499938964844,273.0583190917969,271.20733642578125,284.71759033203125,293.4337463378906,291.16461181640625,1.0,0.2640488743782043,0.8739925622940063,0.8739925622940063,1.0,1.0,-1.0729624032974243,0.4590702652931213,0.6138921976089478,0.1994801759719848,0.0,0.0,0.2977123856544494,60.32340240478516,73.0,12.519238471984863,-6989.84326171875,180.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5512084960937,305.6958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.83984375,18000.0,0.0,0.0,0.1530715376138687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126802057027816,0.2126846313476562,-4.427056865097256e-06,0.0,0.0001553481561131,0.0,0.0,8.884050369262695,0.0,0.0,0.0,0.2894143164157867,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223678033798933,-921.2369995117188,304.1580810546875,0.5016388297080994,0.0623067580163478,0.0585956610739231,293.5443725585937,297.1499938964844,293.1499938964844,0.0102277435362339,-658.2877197265625,302.1728210449219,0.4574263393878937,0.050000000745058,0.0495472587645053,293.2121276855469,297.1499938964844,293.1499938964844,0.2063533067703247,-3178.207763671875,304.156494140625,0.8471219539642334,0.2868886590003967,0.202174961566925,293.2529602050781,297.1499938964844,293.1499938964844,0.2778887450695038,-5447.83544921875,304.1548767089844,0.918355405330658,0.3639935255050659,0.3465938866138458,293.2414245605469,297.1499938964844,293.1499938964844,0.0127776535227894,-3489.2138671875,303.4404296875,0.4574263393878937,0.050000000745058,0.235030859708786,291.16680908203125,291.1499938964844,273.07666015625,271.2184143066406,284.7340393066406,293.4443359375,291.1673278808594,1.0,0.2665290236473083,0.8737244606018066,0.8737244606018066,1.0,1.0,-1.0704259872436523,0.4578547775745392,0.6125712394714355,0.1990501880645752,0.0,0.0,0.2962817549705505,62.48789978027344,61.0,9.872255325317385,-6953.63232421875,183.39724731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201110839844,305.6650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.111328125,18000.0,0.0,0.0,0.1526123434305191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115725129842758,0.2115769386291504,-4.424751296028262e-06,0.0,0.0001548821310279,0.0,0.0,8.829748153686523,0.0,0.0,0.0,0.2891984581947326,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209768787026405,-892.4793090820312,304.15771484375,0.4956976473331451,0.0603263601660728,0.0567840449512004,293.5582275390625,297.1499938964844,293.1499938964844,0.0099366623908281,-647.6922607421875,301.9985046386719,0.4569697678089142,0.050000000745058,0.0495553575456142,293.2121887207031,297.1499938964844,293.1499938964844,0.2048801332712173,-3160.0517578125,304.1567687988281,0.845130980014801,0.2853055596351623,0.2010718435049057,293.2524108886719,297.1499938964844,293.1499938964844,0.2754688858985901,-5409.4150390625,304.1572570800781,0.9152383804321288,0.361491709947586,0.3441838324069977,293.2445068359375,297.1499938964844,293.1499938964844,0.0126846088096499,-3477.413818359375,303.4005432128906,0.4569697678089142,0.050000000745058,0.2350692898035049,291.1705322265625,291.1499938964844,273.11334228515625,271.2411804199219,284.7680358886719,293.46649169921875,291.1710205078125,1.0,0.2655515372753143,0.8731882572174072,0.8731882572174072,1.0,1.0,-1.064091444015503,0.4548496305942535,0.6092418432235718,0.1979298591613769,0.0,0.0,0.2932949960231781,62.62163162231445,49.0,6.8736653327941895,-6878.5703125,181.7373809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682006835937,305.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.205078125,18000.0,0.0,0.0,0.1517596542835235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092320322990417,0.2092364579439163,-4.419557626533788e-06,0.0,0.0001540167577331,0.0,0.0,8.714735984802246,0.0,0.0,0.0,0.288737803697586,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209768787026405,-892.4793090820312,304.15771484375,0.4956976473331451,0.0603263601660728,0.0567840449512004,293.5582275390625,297.1499938964844,293.1499938964844,0.0099366623908281,-647.6922607421875,301.9985046386719,0.4569697678089142,0.050000000745058,0.0495553575456142,293.2121887207031,297.1499938964844,293.1499938964844,0.2048801332712173,-3160.0517578125,304.1567687988281,0.845130980014801,0.2853055596351623,0.2010718435049057,293.2524108886719,297.1499938964844,293.1499938964844,0.2754688858985901,-5409.4150390625,304.1572570800781,0.9152383804321288,0.361491709947586,0.3441838324069977,293.2445068359375,297.1499938964844,293.1499938964844,0.0126846088096499,-3477.413818359375,303.4005432128906,0.4569697678089142,0.050000000745058,0.2350692898035049,291.1705322265625,291.1499938964844,273.11334228515625,271.2411804199219,284.7680358886719,293.46649169921875,291.1710205078125,1.0,0.2655515372753143,0.8731882572174072,0.8731882572174072,1.0,1.0,-1.064091444015503,0.4548496305942535,0.6092418432235718,0.1979298591613769,0.0,0.0,0.2932949960231781,62.62163162231445,49.0,6.8736653327941895,-6878.5703125,181.7373809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682006835937,305.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.205078125,18000.0,0.0,0.0,0.1517596542835235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092320322990417,0.2092364579439163,-4.419557626533788e-06,0.0,0.0001540167577331,0.0,0.0,8.714735984802246,0.0,0.0,0.0,0.288737803697586,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196762531995773,-864.3163452148438,304.1573181152344,0.4954953193664551,0.0585367158055305,0.0550124943256378,293.5711975097656,297.1499938964844,293.1499938964844,0.009615795686841,-635.2161254882812,301.8221740722656,0.4644177556037903,0.050000000745058,0.0494292676448822,293.2118835449219,297.1499938964844,293.1499938964844,0.2033227831125259,-3140.81689453125,304.1571044921875,0.851872444152832,0.2837882339954376,0.1999103873968124,293.2510070800781,297.1499938964844,293.1499938964844,0.2730647027492523,-5371.44384765625,304.1588134765625,0.9236494898796082,0.3591788709163666,0.341842383146286,293.2469787597656,297.1499938964844,293.1499938964844,0.0125372894108295,-3456.252685546875,303.36138916015625,0.4644177556037903,0.050000000745058,0.2344711571931839,291.1750183105469,291.1499938964844,273.1499938964844,271.2649230957031,284.8033142089844,293.49005126953125,291.17547607421875,1.0,0.2604003846645355,0.8726520538330078,0.8726520538330078,1.0,1.0,-1.056891918182373,0.4514572024345398,0.6054347157478333,0.19661645591259,0.0,0.0,0.2896585166454315,59.347259521484375,37.0,6.2524518966674805,-6798.15771484375,173.7041473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4324645996094,305.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.236328125,18000.0,0.0,0.0,0.1509212255477905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064753174781799,0.2064797282218933,-4.413672286318615e-06,0.0,0.0001531658490421,0.0,0.0,8.580307006835938,0.0,0.0,0.0,0.2882009148597717,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196762531995773,-864.3163452148438,304.1573181152344,0.4954953193664551,0.0585367158055305,0.0550124943256378,293.5711975097656,297.1499938964844,293.1499938964844,0.009615795686841,-635.2161254882812,301.8221740722656,0.4644177556037903,0.050000000745058,0.0494292676448822,293.2118835449219,297.1499938964844,293.1499938964844,0.2033227831125259,-3140.81689453125,304.1571044921875,0.851872444152832,0.2837882339954376,0.1999103873968124,293.2510070800781,297.1499938964844,293.1499938964844,0.2730647027492523,-5371.44384765625,304.1588134765625,0.9236494898796082,0.3591788709163666,0.341842383146286,293.2469787597656,297.1499938964844,293.1499938964844,0.0125372894108295,-3456.252685546875,303.36138916015625,0.4644177556037903,0.050000000745058,0.2344711571931839,291.1750183105469,291.1499938964844,273.1499938964844,271.2649230957031,284.8033142089844,293.49005126953125,291.17547607421875,1.0,0.2604003846645355,0.8726520538330078,0.8726520538330078,1.0,1.0,-1.056891918182373,0.4514572024345398,0.6054347157478333,0.19661645591259,0.0,0.0,0.2896585166454315,59.347259521484375,37.0,6.2524518966674805,-6798.15771484375,173.7041473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4324645996094,305.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.236328125,18000.0,0.0,0.0,0.1509212255477905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064753174781799,0.2064797282218933,-4.413672286318615e-06,0.0,0.0001531658490421,0.0,0.0,8.580307006835938,0.0,0.0,0.0,0.2882009148597717,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.018487611785531,-837.338134765625,304.1568603515625,0.5000292062759399,0.056913461536169,0.0533130541443824,293.5829467773437,297.1499938964844,293.1499938964844,0.0092840129509568,-621.6368408203125,301.64471435546875,0.4762996137142181,0.050000000745058,0.0492139123380184,293.2113037109375,297.1499938964844,293.1499938964844,0.2017528265714645,-3121.419189453125,304.1573486328125,0.866269588470459,0.2823391854763031,0.1987308859825134,293.2491760253906,297.1499938964844,293.1499938964844,0.2706935405731201,-5334.12548828125,304.1598205566406,0.9417619705200196,0.3569919764995575,0.3395420610904693,293.2488098144531,297.1499938964844,293.1499938964844,0.0123584838584065,-3429.364501953125,303.3232421875,0.4762996137142181,0.050000000745058,0.2334496080875396,291.1789855957031,291.1499938964844,273.1866760253906,271.2892761230469,284.8390808105469,293.5141906738281,291.17938232421875,1.0,0.2521341741085052,0.8721290826797485,0.8721290826797485,1.0,1.0,-1.0491912364959717,0.4478474259376526,0.6013437509536743,0.1951805502176284,0.0,0.0,0.2855264544486999,53.80680847167969,25.0,5.554102420806885,-6714.06640625,161.5832061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41461181640625,305.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.873046875,18000.0,0.0,0.0,0.1500107944011688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033288180828094,0.2033332288265228,-4.406885182106635e-06,0.0,0.0001522418897366,0.0,0.0,8.427518844604492,0.0,0.0,0.0,0.2875910699367523,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.018487611785531,-837.338134765625,304.1568603515625,0.5000292062759399,0.056913461536169,0.0533130541443824,293.5829467773437,297.1499938964844,293.1499938964844,0.0092840129509568,-621.6368408203125,301.64471435546875,0.4762996137142181,0.050000000745058,0.0492139123380184,293.2113037109375,297.1499938964844,293.1499938964844,0.2017528265714645,-3121.419189453125,304.1573486328125,0.866269588470459,0.2823391854763031,0.1987308859825134,293.2491760253906,297.1499938964844,293.1499938964844,0.2706935405731201,-5334.12548828125,304.1598205566406,0.9417619705200196,0.3569919764995575,0.3395420610904693,293.2488098144531,297.1499938964844,293.1499938964844,0.0123584838584065,-3429.364501953125,303.3232421875,0.4762996137142181,0.050000000745058,0.2334496080875396,291.1789855957031,291.1499938964844,273.1866760253906,271.2892761230469,284.8390808105469,293.5141906738281,291.17938232421875,1.0,0.2521341741085052,0.8721290826797485,0.8721290826797485,1.0,1.0,-1.0491912364959717,0.4478474259376526,0.6013437509536743,0.1951805502176284,0.0,0.0,0.2855264544486999,53.80680847167969,25.0,5.554102420806885,-6714.06640625,161.5832061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41461181640625,305.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.873046875,18000.0,0.0,0.0,0.1500107944011688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033288180828094,0.2033332288265228,-4.406885182106635e-06,0.0,0.0001522418897366,0.0,0.0,8.427518844604492,0.0,0.0,0.0,0.2875910699367523,4.0,0.0,1.0
813780,293.2372131347656,297.1499938964844,293.1499938964844,0.0174038670957088,-811.5477905273438,304.1563720703125,0.5097163915634155,0.055426612496376,0.0516864098608493,293.5937194824219,297.1499938964844,293.1499938964844,0.0089504467323422,-607.349365234375,301.4659118652344,0.4905238449573517,0.050000000745058,0.0489395894110202,293.2104797363281,297.1499938964844,293.1499938964844,0.2001917213201522,-3102.12158203125,304.1575012207031,0.889298141002655,0.2809508740901947,0.1975516974925995,293.2471008300781,297.1499938964844,293.1499938964844,0.2683568596839905,-5297.41650390625,304.1604309082031,0.9679553508758544,0.3548994362354278,0.3372777700424194,293.25,297.1499938964844,293.1499938964844,0.012162054888904,-3398.904541015625,303.2861328125,0.4905238449573517,0.050000000745058,0.2321483343839645,291.1824951171875,291.1499938964844,273.22332763671875,271.3139343261719,284.8748779296875,293.5385131835937,291.1828308105469,1.0,0.2414698153734207,0.871606171131134,0.871606171131134,1.0,1.0,-1.0412147045135498,0.4441259205341339,0.5970887541770935,0.1936610490083694,0.0,0.0,0.2809556722640991,46.7698860168457,25.0,4.861142158508301,-6628.02099609375,146.90435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140930175781,305.4916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.146484375,18000.0,0.0,0.0,0.1489629596471786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199879765510559,0.1998841613531112,-4.399428689794149e-06,0.0,0.0001511784648755,0.0,0.0,8.260958671569824,0.0,0.0,0.0,0.2869260609149933,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0174038670957088,-811.5477905273438,304.1563720703125,0.5097163915634155,0.055426612496376,0.0516864098608493,293.5937194824219,297.1499938964844,293.1499938964844,0.0089504467323422,-607.349365234375,301.4659118652344,0.4905238449573517,0.050000000745058,0.0489395894110202,293.2104797363281,297.1499938964844,293.1499938964844,0.2001917213201522,-3102.12158203125,304.1575012207031,0.889298141002655,0.2809508740901947,0.1975516974925995,293.2471008300781,297.1499938964844,293.1499938964844,0.2683568596839905,-5297.41650390625,304.1604309082031,0.9679553508758544,0.3548994362354278,0.3372777700424194,293.25,297.1499938964844,293.1499938964844,0.012162054888904,-3398.904541015625,303.2861328125,0.4905238449573517,0.050000000745058,0.2321483343839645,291.1824951171875,291.1499938964844,273.22332763671875,271.3139343261719,284.8748779296875,293.5385131835937,291.1828308105469,1.0,0.2414698153734207,0.871606171131134,0.871606171131134,1.0,1.0,-1.0412147045135498,0.4441259205341339,0.5970887541770935,0.1936610490083694,0.0,0.0,0.2809556722640991,46.7698860168457,25.0,4.861142158508301,-6628.02099609375,146.90435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140930175781,305.4916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.146484375,18000.0,0.0,0.0,0.1489629596471786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199879765510559,0.1998841613531112,-4.399428689794149e-06,0.0,0.0001511784648755,0.0,0.0,8.260958671569824,0.0,0.0,0.0,0.2869260609149933,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169224105775356,-799.686279296875,304.1560974121094,0.5143018364906311,0.0547217056155204,0.0509374290704727,293.59893798828125,297.1499938964844,293.1499938964844,0.0087945647537708,-600.5244750976562,301.3755187988281,0.4968287646770477,0.050000000745058,0.0488282591104507,293.2100524902344,297.1499938964844,293.1499938964844,0.1994563937187194,-3093.043701171875,304.157470703125,0.9001790881156921,0.2802720367908478,0.1969945430755615,293.2460327148437,297.1499938964844,293.1499938964844,0.2672443389892578,-5279.97802734375,304.1605529785156,0.9787302017211914,0.3538786172866821,0.3361993134021759,293.2503967285156,297.1499938964844,293.1499938964844,0.0120765827596187,-3385.673583984375,303.2678527832031,0.4968287646770477,0.050000000745058,0.2316202521324157,291.1839294433594,291.1499938964844,273.2416687011719,271.32635498046875,284.8925170898437,293.5507202148437,291.1841735839844,1.0,0.2372244298458099,0.8713446855545044,0.8713446855545044,1.0,1.0,-1.0375845432281494,0.442436933517456,0.5951476693153381,0.1929563581943512,0.0,0.0,0.278548002243042,43.909549713134766,25.0,3.997261285781861,-6585.544921875,140.8988494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197082519531,305.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.603515625,18000.0,0.0,0.0,0.1483735591173172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980669200420379,0.1980713158845901,-4.395504220155999e-06,0.0,0.0001505802938481,0.0,0.0,8.173798561096191,0.0,0.0,0.0,0.2865782380104065,4.0,0.0,1.0
813960,293.23321533203125,297.1499938964844,293.1499938964844,0.0164740178734064,-788.4049072265625,304.1557922363281,0.518231213092804,0.054028782993555,0.050222136080265,293.6041259765625,297.1499938964844,293.1499938964844,0.0086461277678608,-593.951416015625,301.2841186523437,0.5025607943534851,0.050000000745058,0.0487365759909153,293.2096252441406,297.1499938964844,293.1499938964844,0.1987562328577041,-3084.41259765625,304.1573791503906,0.9101462960243224,0.2795940339565277,0.196454644203186,293.2449951171875,297.1499938964844,293.1499938964844,0.2661778330802917,-5263.29052734375,304.1605834960937,0.9874308109283448,0.3528658151626587,0.335150808095932,293.2507629394531,297.1499938964844,293.1499938964844,0.0120006259530782,-3374.046142578125,303.2496032714844,0.5025607943534851,0.050000000745058,0.2311853319406509,291.18463134765625,291.1499938964844,273.260009765625,271.3388671875,284.9095458984375,293.56231689453125,291.1846618652344,1.0,0.233484148979187,0.871109127998352,0.871109127998352,1.0,1.0,-1.0341874361038208,0.4408600032329559,0.5933274030685425,0.1922905892133712,0.0,0.0,0.276166170835495,41.54917144775391,25.0,2.4218854904174805,-6544.25830078125,135.87161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285583496094,305.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6796875,18000.0,0.0,0.0,0.1477371156215667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962480694055557,0.1962524652481079,-4.39150835518376e-06,0.0,0.0001499343925388,0.0,0.0,8.086519241333008,0.0,0.0,0.0,0.2862298488616943,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156493484973907,-767.023193359375,304.1552429199219,0.5243991017341614,0.0526729337871074,0.0488586872816085,293.61456298828125,297.1499938964844,293.1499938964844,0.0083650862798094,-581.275146484375,301.0980224609375,0.5128516554832458,0.050000000745058,0.0485942885279655,293.2088623046875,297.1499938964844,293.1499938964844,0.1974299997091293,-3068.086669921875,304.1571350097656,0.9285593628883362,0.2782362997531891,0.1954046338796615,293.2428283691406,297.1499938964844,293.1499938964844,0.2633672058582306,-5218.4296875,304.16192626953125,0.9990000128746032,0.3508962094783783,0.3322054743766784,293.2514953613281,297.1499938964844,293.1499938964844,0.0118681211024522,-3354.12548828125,303.2126770019531,0.5128516554832458,0.050000000745058,0.2305103838443756,291.1838684082031,291.1499938964844,273.2966613769531,271.3640441894531,284.9398803710937,293.5790405273437,291.1837158203125,1.0,0.2272730022668838,0.8706380128860474,0.8706380128860474,1.0,1.0,-1.026828646659851,0.4374537169933319,0.5893748998641968,0.1908386200666427,0.0,0.0,0.2716818749904632,37.86238098144531,25.0,-0.2329685240983963,-6466.02001953125,127.57400512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,305.4406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.529296875,18000.0,0.0,0.0,0.1463315337896347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928161680698394,0.1928205490112304,-4.3837549128511455e-06,0.0,0.0001485078973928,0.0,0.0,7.922203540802002,0.0,0.0,0.0,0.2855711579322815,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156493484973907,-767.023193359375,304.1552429199219,0.5243991017341614,0.0526729337871074,0.0488586872816085,293.61456298828125,297.1499938964844,293.1499938964844,0.0083650862798094,-581.275146484375,301.0980224609375,0.5128516554832458,0.050000000745058,0.0485942885279655,293.2088623046875,297.1499938964844,293.1499938964844,0.1974299997091293,-3068.086669921875,304.1571350097656,0.9285593628883362,0.2782362997531891,0.1954046338796615,293.2428283691406,297.1499938964844,293.1499938964844,0.2633672058582306,-5218.4296875,304.16192626953125,0.9990000128746032,0.3508962094783783,0.3322054743766784,293.2514953613281,297.1499938964844,293.1499938964844,0.0118681211024522,-3354.12548828125,303.2126770019531,0.5128516554832458,0.050000000745058,0.2305103838443756,291.1838684082031,291.1499938964844,273.2966613769531,271.3640441894531,284.9398803710937,293.5790405273437,291.1837158203125,1.0,0.2272730022668838,0.8706380128860474,0.8706380128860474,1.0,1.0,-1.026828646659851,0.4374537169933319,0.5893748998641968,0.1908386200666427,0.0,0.0,0.2716818749904632,37.86238098144531,25.0,-0.2329685240983963,-6466.02001953125,127.57400512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,305.4406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.529296875,18000.0,0.0,0.0,0.1463315337896347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928161680698394,0.1928205490112304,-4.3837549128511455e-06,0.0,0.0001485078973928,0.0,0.0,7.922203540802002,0.0,0.0,0.0,0.2855711579322815,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148912630975246,-746.3582763671875,304.1547546386719,0.5263559818267822,0.051287718117237,0.0475841499865055,293.62518310546875,297.1499938964844,293.1499938964844,0.0080979475751519,-568.6414794921875,300.9104919433594,0.5196473598480225,0.050000000745058,0.0485138520598411,293.20819091796875,297.1499938964844,293.1499938964844,0.1959669291973114,-3049.82177734375,304.1572265625,0.9396289587020874,0.2768832445144653,0.1944035291671753,293.231201171875,297.1499938964844,293.1499938964844,0.252736747264862,-5044.43896484375,304.1754455566406,0.9990000128746032,0.3508743941783905,0.3209153711795807,293.25225830078125,297.1499938964844,293.1499938964844,0.0117493495345115,-3335.384521484375,303.1762084960937,0.5196473598480225,0.050000000745058,0.2301288247108459,291.19390869140625,291.1499938964844,273.3333435058594,271.38946533203125,284.9718322753906,293.5890197753906,291.1958312988281,1.0,0.2221054881811142,0.8701668381690979,0.8701668381690979,1.0,1.0,-1.0103614330291748,0.42990243434906,0.5804589986801147,0.1875482052564621,0.0,0.0,0.2654060125350952,35.6375732421875,25.0,14.484996795654297,-6360.3310546875,119.73731231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48602294921875,305.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.71875,18000.0,0.0,0.0,0.1447269171476364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888401806354522,0.1888445615768432,-4.376146534923464e-06,0.0,0.0001468794216634,0.0,0.0,7.735413551330566,0.0,0.0,0.0,0.284827709197998,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148912630975246,-746.3582763671875,304.1547546386719,0.5263559818267822,0.051287718117237,0.0475841499865055,293.62518310546875,297.1499938964844,293.1499938964844,0.0080979475751519,-568.6414794921875,300.9104919433594,0.5196473598480225,0.050000000745058,0.0485138520598411,293.20819091796875,297.1499938964844,293.1499938964844,0.1959669291973114,-3049.82177734375,304.1572265625,0.9396289587020874,0.2768832445144653,0.1944035291671753,293.231201171875,297.1499938964844,293.1499938964844,0.252736747264862,-5044.43896484375,304.1754455566406,0.9990000128746032,0.3508743941783905,0.3209153711795807,293.25225830078125,297.1499938964844,293.1499938964844,0.0117493495345115,-3335.384521484375,303.1762084960937,0.5196473598480225,0.050000000745058,0.2301288247108459,291.19390869140625,291.1499938964844,273.3333435058594,271.38946533203125,284.9718322753906,293.5890197753906,291.1958312988281,1.0,0.2221054881811142,0.8701668381690979,0.8701668381690979,1.0,1.0,-1.0103614330291748,0.42990243434906,0.5804589986801147,0.1875482052564621,0.0,0.0,0.2654060125350952,35.6375732421875,25.0,14.484996795654297,-6360.3310546875,119.73731231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48602294921875,305.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.71875,18000.0,0.0,0.0,0.1447269171476364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888401806354522,0.1888445615768432,-4.376146534923464e-06,0.0,0.0001468794216634,0.0,0.0,7.735413551330566,0.0,0.0,0.0,0.284827709197998,4.0,0.0,1.0
814260,293.2285461425781,297.1499938964844,293.1499938964844,0.0139849660918116,-721.0572509765625,304.14013671875,0.5256844162940979,0.050000000745058,0.0460611954331398,293.6361083984375,297.1499938964844,293.1499938964844,0.0078415209427475,-556.2461547851562,300.71759033203125,0.5254559516906738,0.050000000745058,0.0484520010650157,293.2075500488281,297.1499938964844,293.1499938964844,0.1946261823177337,-3033.180908203125,304.15704345703125,0.9482782483100892,0.2755401730537414,0.1934195458889007,293.21051025390625,297.1499938964844,293.1499938964844,0.2434153109788894,-4896.59033203125,304.1822509765625,0.9990000128746032,0.3530044257640838,0.3116354346275329,293.2530517578125,297.1499938964844,293.1499938964844,0.0116442898288369,-3319.383544921875,303.1390686035156,0.5254559516906738,0.050000000745058,0.2298354208469391,291.1998596191406,291.1499938964844,273.3699951171875,271.4151306152344,284.9853210449219,293.5685119628906,291.19970703125,1.0,0.2177735567092895,0.8697789311408997,0.8697789311408997,1.0,1.0,-0.9953669309616088,0.4230377674102783,0.5723291635513306,0.1845745146274566,0.0,0.0,0.258154422044754,33.90250778198242,25.0,5.207394599914551,-6239.63818359375,113.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345458984375,305.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.703125,18000.0,0.0,0.0,0.1428054422140121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834952980279922,0.183499664068222,-4.365528639027616e-06,0.0,0.0001449293631594,0.0,0.0,7.485561370849609,0.0,0.0,0.0,0.2838513255119324,4.0,0.0,1.0
814320,293.2285461425781,297.1499938964844,293.1499938964844,0.0139849660918116,-721.0572509765625,304.14013671875,0.5256844162940979,0.050000000745058,0.0460611954331398,293.6361083984375,297.1499938964844,293.1499938964844,0.0078415209427475,-556.2461547851562,300.71759033203125,0.5254559516906738,0.050000000745058,0.0484520010650157,293.2075500488281,297.1499938964844,293.1499938964844,0.1946261823177337,-3033.180908203125,304.15704345703125,0.9482782483100892,0.2755401730537414,0.1934195458889007,293.21051025390625,297.1499938964844,293.1499938964844,0.2434153109788894,-4896.59033203125,304.1822509765625,0.9990000128746032,0.3530044257640838,0.3116354346275329,293.2530517578125,297.1499938964844,293.1499938964844,0.0116442898288369,-3319.383544921875,303.1390686035156,0.5254559516906738,0.050000000745058,0.2298354208469391,291.1998596191406,291.1499938964844,273.3699951171875,271.4151306152344,284.9853210449219,293.5685119628906,291.19970703125,1.0,0.2177735567092895,0.8697789311408997,0.8697789311408997,1.0,1.0,-0.9953669309616088,0.4230377674102783,0.5723291635513306,0.1845745146274566,0.0,0.0,0.258154422044754,33.90250778198242,25.0,5.207394599914551,-6239.63818359375,113.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345458984375,305.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.703125,18000.0,0.0,0.0,0.1428054422140121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834952980279922,0.183499664068222,-4.365528639027616e-06,0.0,0.0001449293631594,0.0,0.0,7.485561370849609,0.0,0.0,0.0,0.2838513255119324,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151515275239,-717.083251953125,304.0959777832031,0.5308897495269775,0.050000000745058,0.0459606535732746,293.64727783203125,297.1499938964844,293.1499938964844,0.0075941793620586,-544.0396728515625,300.51824951171875,0.5308905839920044,0.050000000745058,0.0483989603817462,293.2089538574219,297.1499938964844,293.1499938964844,0.1932609528303146,-3016.264892578125,304.156982421875,0.9555260539054872,0.2738086879253387,0.1923092901706695,293.18719482421875,297.1499938964844,293.1499938964844,0.2355148047208786,-4769.60595703125,304.1845703125,0.9990000128746032,0.3561956286430359,0.3034521639347076,293.2537536621094,297.1499938964844,293.1499938964844,0.0115507384762167,-3305.83740234375,303.1012878417969,0.5308905839920044,0.050000000745058,0.2295838296413421,291.1978759765625,291.1499938964844,273.4066772460937,271.4410400390625,285.00201416015625,293.557861328125,291.197509765625,1.0,0.2141640186309814,0.8693910241127014,0.8693910241127014,1.0,1.0,-0.983725607395172,0.4177474677562713,0.5659781694412231,0.1821766942739486,0.0,0.0,0.2518865168094635,32.427818298339844,43.0,-1.1437909603118896,-6141.490234375,108.2934341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921325683594,305.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.802734375,18000.0,0.0,0.0,0.1405763030052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789894700050354,0.178993821144104,-4.355534201749833e-06,0.0,0.0001426670787623,0.0,0.0,7.274942874908447,0.0,0.0,0.0,0.2830083668231964,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151515275239,-717.083251953125,304.0959777832031,0.5308897495269775,0.050000000745058,0.0459606535732746,293.64727783203125,297.1499938964844,293.1499938964844,0.0075941793620586,-544.0396728515625,300.51824951171875,0.5308905839920044,0.050000000745058,0.0483989603817462,293.2089538574219,297.1499938964844,293.1499938964844,0.1932609528303146,-3016.264892578125,304.156982421875,0.9555260539054872,0.2738086879253387,0.1923092901706695,293.18719482421875,297.1499938964844,293.1499938964844,0.2355148047208786,-4769.60595703125,304.1845703125,0.9990000128746032,0.3561956286430359,0.3034521639347076,293.2537536621094,297.1499938964844,293.1499938964844,0.0115507384762167,-3305.83740234375,303.1012878417969,0.5308905839920044,0.050000000745058,0.2295838296413421,291.1978759765625,291.1499938964844,273.4066772460937,271.4410400390625,285.00201416015625,293.557861328125,291.197509765625,1.0,0.2141640186309814,0.8693910241127014,0.8693910241127014,1.0,1.0,-0.983725607395172,0.4177474677562713,0.5659781694412231,0.1821766942739486,0.0,0.0,0.2518865168094635,32.427818298339844,43.0,-1.1437909603118896,-6141.490234375,108.2934341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921325683594,305.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.802734375,18000.0,0.0,0.0,0.1405763030052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789894700050354,0.178993821144104,-4.355534201749833e-06,0.0,0.0001426670787623,0.0,0.0,7.274942874908447,0.0,0.0,0.0,0.2830083668231964,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137719390913844,-716.3070068359375,304.0746154785156,0.5292933583259583,0.050000000745058,0.0459752231836319,293.6529846191406,297.1499938964844,293.1499938964844,0.0074801831506192,-538.3720703125,300.4162902832031,0.5292933583259583,0.050000000745058,0.0484141297638416,293.2107238769531,297.1499938964844,293.1499938964844,0.192387580871582,-3005.396240234375,304.1573181152344,0.9515092968940736,0.27271169424057,0.1915638297796249,293.1784362792969,297.1499938964844,293.1499938964844,0.2374447286128997,-4803.9326171875,304.17462158203125,0.9990000128746032,0.357452392578125,0.3058114647865295,293.254150390625,297.1499938964844,293.1499938964844,0.0115212211385369,-3302.34814453125,303.08203125,0.5292933583259583,0.050000000745058,0.2296557873487472,291.1952209472656,291.1499938964844,273.42498779296875,271.4540710449219,285.0090026855469,293.5590515136719,291.1934814453125,1.0,0.2155237793922424,0.8691970705986023,0.8691970705986023,1.0,1.0,-0.9857771992683412,0.4187398254871368,0.5670373439788818,0.1823905855417251,0.0,0.0,0.2491134852170944,32.83061981201172,43.0,-10.374683380126951,-6112.11962890625,109.42159271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,305.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.392578125,18000.0,0.0,0.0,0.1393861025571823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769391596317291,0.1769435107707977,-4.351020379544934e-06,0.0,0.0001414591824868,0.0,0.0,7.179698467254639,0.0,0.0,0.0,0.2826286256313324,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137594705447554,-716.6107177734375,304.0533447265625,0.5246196389198303,0.050000000745058,0.0460193641483783,293.6587829589844,297.1499938964844,293.1499938964844,0.0073765190318226,-533.4035034179688,300.3099975585937,0.5246196389198303,0.050000000745058,0.0484606064856052,293.2115783691406,297.1499938964844,293.1499938964844,0.1917887926101684,-2998.186279296875,304.15704345703125,0.9421321749687196,0.2717723846435547,0.1908961087465286,293.177734375,297.1499938964844,293.1499938964844,0.2440431714057922,-4914.9638671875,304.1580810546875,0.9990000128746032,0.3572383522987366,0.3129358291625976,293.25469970703125,297.1499938964844,293.1499938964844,0.0115127833560109,-3303.654052734375,303.0614624023437,0.5246196389198303,0.050000000745058,0.2298762500286102,291.1822204589844,291.1499938964844,273.4433288574219,271.4671630859375,285.01708984375,293.5697326660156,291.177490234375,1.0,0.2186584174633026,0.8690231442451477,0.8690231442451477,1.0,1.0,-0.9938963055610656,0.4225079715251922,0.5713883638381958,0.18377186357975,0.0,0.0,0.2481952458620071,34.09335708618164,46.0,-31.02468490600586,-6105.6787109375,113.36469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6424865722656,305.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.953125,18000.0,0.0,0.0,0.1381966322660446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755699813365936,0.175574317574501,-4.34700677942601e-06,0.0,0.0001402520138071,0.0,0.0,7.114691257476807,0.0,0.0,0.0,0.2823664546012878,4.0,0.0,1.0
814620,293.2426147460937,297.1499938964844,293.1499938964844,0.0137366643175482,-717.3770751953125,304.0107116699219,0.5172955393791199,0.050000000745058,0.0460954271256923,293.6705017089844,297.1499938964844,293.1499938964844,0.0071710427291691,-523.4127807617188,300.0903015136719,0.5172955393791199,0.050000000745058,0.0485407039523124,293.2108154296875,297.1499938964844,293.1499938964844,0.1910261660814285,-2989.342529296875,304.1559753417969,0.9266205430030824,0.2703608572483063,0.1898341923952102,293.19439697265625,297.1499938964844,293.1499938964844,0.2557005286216736,-5107.55908203125,304.13629150390625,0.9990000128746032,0.3531917929649353,0.3248501718044281,293.2562561035156,297.1499938964844,293.1499938964844,0.0114947324618697,-3306.6630859375,303.0176696777344,0.5172955393791199,0.050000000745058,0.2302561998367309,291.1461486816406,291.1499938964844,273.4800109863281,271.4934997558594,285.04620361328125,293.6117248535156,291.1437683105469,1.0,0.2233965545892715,0.8686752915382385,0.8686752915382385,1.0,1.0,-1.0075675249099731,0.4288477897644043,0.5787197351455688,0.1861245334148407,0.0,0.0,0.2513554394245147,36.26840972900391,49.0,-36.08830261230469,-6151.3388671875,120.21627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6544494628906,305.3363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2109375,18000.0,0.0,0.0,0.1360650658607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768020093441009,0.1768063604831695,-4.3452719182823785e-06,0.0,0.0001380887406412,0.0,0.0,7.164610862731934,0.0,0.0,0.0,0.2825095653533935,4.0,0.0,1.0
814680,293.2426147460937,297.1499938964844,293.1499938964844,0.0137366643175482,-717.3770751953125,304.0107116699219,0.5172955393791199,0.050000000745058,0.0460954271256923,293.6705017089844,297.1499938964844,293.1499938964844,0.0071710427291691,-523.4127807617188,300.0903015136719,0.5172955393791199,0.050000000745058,0.0485407039523124,293.2108154296875,297.1499938964844,293.1499938964844,0.1910261660814285,-2989.342529296875,304.1559753417969,0.9266205430030824,0.2703608572483063,0.1898341923952102,293.19439697265625,297.1499938964844,293.1499938964844,0.2557005286216736,-5107.55908203125,304.13629150390625,0.9990000128746032,0.3531917929649353,0.3248501718044281,293.2562561035156,297.1499938964844,293.1499938964844,0.0114947324618697,-3306.6630859375,303.0176696777344,0.5172955393791199,0.050000000745058,0.2302561998367309,291.1461486816406,291.1499938964844,273.4800109863281,271.4934997558594,285.04620361328125,293.6117248535156,291.1437683105469,1.0,0.2233965545892715,0.8686752915382385,0.8686752915382385,1.0,1.0,-1.0075675249099731,0.4288477897644043,0.5787197351455688,0.1861245334148407,0.0,0.0,0.2513554394245147,36.26840972900391,49.0,-36.08830261230469,-6151.3388671875,120.21627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6544494628906,305.3363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2109375,18000.0,0.0,0.0,0.1360650658607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768020093441009,0.1768063604831695,-4.3452719182823785e-06,0.0,0.0001380887406412,0.0,0.0,7.164610862731934,0.0,0.0,0.0,0.2825095653533935,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137139745056629,-717.6217651367188,303.9733581542969,0.508793830871582,0.050000000745058,0.0461966469883918,293.6824951171875,297.1499938964844,293.1499938964844,0.0069623454473912,-512.4756469726562,299.8724060058594,0.508793830871582,0.050000000745058,0.0486472956836223,293.20758056640625,297.1499938964844,293.1499938964844,0.1905030310153961,-2983.17333984375,304.1548767089844,0.9095441102981568,0.2694805860519409,0.1892899721860885,293.2221069335937,297.1499938964844,293.1499938964844,0.261165976524353,-5194.66162109375,304.1330261230469,0.9927882552146912,0.3464503586292267,0.3301521837711334,293.2584533691406,297.1499938964844,293.1499938964844,0.0114602511748671,-3304.843505859375,302.9735717773437,0.508793830871582,0.050000000745058,0.2307618111371994,291.13360595703125,291.1499938964844,273.51666259765625,271.5200500488281,285.0849914550781,293.66314697265625,291.1335754394531,1.0,0.2283346652984619,0.8683274984359741,0.8683274984359741,1.0,1.0,-1.0141602754592896,0.4319413900375366,0.5822188854217529,0.1871379166841507,0.0,0.0,0.2545382976531982,39.03664779663086,52.0,-14.483848571777344,-6187.92919921875,126.54283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103515625,305.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.673828125,18000.0,0.0,0.0,0.1345605701208114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790520399808883,0.1790563911199569,-4.349075425125193e-06,0.0,0.0001365618663839,0.0,0.0,7.267148494720459,0.0,0.0,0.0,0.2828987836837768,4.0,0.0,1.0
