time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137139745056629,-717.6217651367188,303.9733581542969,0.508793830871582,0.050000000745058,0.0461966469883918,293.6824951171875,297.1499938964844,293.1499938964844,0.0069623454473912,-512.4756469726562,299.8724060058594,0.508793830871582,0.050000000745058,0.0486472956836223,293.20758056640625,297.1499938964844,293.1499938964844,0.1905030310153961,-2983.17333984375,304.1548767089844,0.9095441102981568,0.2694805860519409,0.1892899721860885,293.2221069335937,297.1499938964844,293.1499938964844,0.261165976524353,-5194.66162109375,304.1330261230469,0.9927882552146912,0.3464503586292267,0.3301521837711334,293.2584533691406,297.1499938964844,293.1499938964844,0.0114602511748671,-3304.843505859375,302.9735717773437,0.508793830871582,0.050000000745058,0.2307618111371994,291.13360595703125,291.1499938964844,273.51666259765625,271.5200500488281,285.0849914550781,293.66314697265625,291.1335754394531,1.0,0.2283346652984619,0.8683274984359741,0.8683274984359741,1.0,1.0,-1.0141602754592896,0.4319413900375366,0.5822188854217529,0.1871379166841507,0.0,0.0,0.2545382976531982,39.03664779663086,52.0,-14.483848571777344,-6187.92919921875,126.54283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6103515625,305.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.673828125,18000.0,0.0,0.0,0.1345605701208114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790520399808883,0.1790563911199569,-4.349075425125193e-06,0.0,0.0001365618663839,0.0,0.0,7.267148494720459,0.0,0.0,0.0,0.2828987836837768,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136762745678424,-716.8875732421875,303.9416809082031,0.4992675185203552,0.050000000745058,0.046330526471138,293.6947937011719,297.1499938964844,293.1499938964844,0.0067478292621672,-500.34417724609375,299.6592102050781,0.4992675185203552,0.050000000745058,0.0487882755696773,293.2069396972656,297.1499938964844,293.1499938964844,0.1892591714859008,-2967.335693359375,304.15533447265625,0.8911522626876831,0.2681540846824646,0.1885378211736679,293.2355041503906,297.1499938964844,293.1499938964844,0.2564874291419983,-5116.34228515625,304.1462097167969,0.9731789231300354,0.3418749570846557,0.3253043889999389,293.260986328125,297.1499938964844,293.1499938964844,0.0114080533385276,-3297.36376953125,302.9305114746094,0.4992675185203552,0.050000000745058,0.2314305752515792,291.1505432128906,291.1499938964844,273.5533447265625,271.5467834472656,285.1181335449219,293.6907653808594,291.1525573730469,1.0,0.2329399734735489,0.8676064610481262,0.8676064610481262,1.0,1.0,-1.008551836013794,0.4294561445713043,0.5790956616401672,0.1856928020715713,0.0,0.0,0.253543496131897,42.53633499145508,55.0,15.139922142028809,-6158.9873046875,131.20114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5357360839844,305.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.133611261844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793569028377533,0.1793612539768219,-4.351997631601989e-06,0.0,0.0001355984422843,0.0,0.0,7.284982204437256,0.0,0.0,0.0,0.2829861342906952,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136762745678424,-716.8875732421875,303.9416809082031,0.4992675185203552,0.050000000745058,0.046330526471138,293.6947937011719,297.1499938964844,293.1499938964844,0.0067478292621672,-500.34417724609375,299.6592102050781,0.4992675185203552,0.050000000745058,0.0487882755696773,293.2069396972656,297.1499938964844,293.1499938964844,0.1892591714859008,-2967.335693359375,304.15533447265625,0.8911522626876831,0.2681540846824646,0.1885378211736679,293.2355041503906,297.1499938964844,293.1499938964844,0.2564874291419983,-5116.34228515625,304.1462097167969,0.9731789231300354,0.3418749570846557,0.3253043889999389,293.260986328125,297.1499938964844,293.1499938964844,0.0114080533385276,-3297.36376953125,302.9305114746094,0.4992675185203552,0.050000000745058,0.2314305752515792,291.1505432128906,291.1499938964844,273.5533447265625,271.5467834472656,285.1181335449219,293.6907653808594,291.1525573730469,1.0,0.2329399734735489,0.8676064610481262,0.8676064610481262,1.0,1.0,-1.008551836013794,0.4294561445713043,0.5790956616401672,0.1856928020715713,0.0,0.0,0.253543496131897,42.53633499145508,55.0,15.139922142028809,-6158.9873046875,131.20114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5357360839844,305.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.133611261844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793569028377533,0.1793612539768219,-4.351997631601989e-06,0.0,0.0001355984422843,0.0,0.0,7.284982204437256,0.0,0.0,0.0,0.2829861342906952,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.013630143366754,-716.2176513671875,303.9032287597656,0.4915259480476379,0.050000000745058,0.0464569777250289,293.7074279785156,297.1499938964844,293.1499938964844,0.0065343212336301,-488.1074523925781,299.4382019042969,0.4915259480476379,0.050000000745058,0.0489214360713958,293.2071228027344,297.1499938964844,293.1499938964844,0.1879958659410476,-2951.410888671875,304.1556701660156,0.8756213188171387,0.2666767835617065,0.187622994184494,293.2395935058594,297.1499938964844,293.1499938964844,0.2536331117153168,-5069.2060546875,304.152099609375,0.954936981201172,0.3388693630695343,0.3223384022712707,293.2636108398437,297.1499938964844,293.1499938964844,0.0113602494820952,-3291.650390625,302.8855285644531,0.4915259480476379,0.050000000745058,0.2320622205734253,291.158447265625,291.1499938964844,273.5899963378906,271.5736999511719,285.14276123046875,293.705810546875,291.1587219238281,1.0,0.2373941242694854,0.8668854832649231,0.8668854832649231,1.0,1.0,-1.0049631595611572,0.4279095530509949,0.5770536065101624,0.1846045106649398,0.0,0.0,0.2517298758029938,45.860164642333984,58.0,8.972182273864746,-6105.673828125,136.00511169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,305.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.132945641875267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779974699020385,0.1780018210411071,-4.350144081399776e-06,0.0,0.0001349229278275,0.0,0.0,7.22364616394043,0.0,0.0,0.0,0.2827641665935516,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.013630143366754,-716.2176513671875,303.9032287597656,0.4915259480476379,0.050000000745058,0.0464569777250289,293.7074279785156,297.1499938964844,293.1499938964844,0.0065343212336301,-488.1074523925781,299.4382019042969,0.4915259480476379,0.050000000745058,0.0489214360713958,293.2071228027344,297.1499938964844,293.1499938964844,0.1879958659410476,-2951.410888671875,304.1556701660156,0.8756213188171387,0.2666767835617065,0.187622994184494,293.2395935058594,297.1499938964844,293.1499938964844,0.2536331117153168,-5069.2060546875,304.152099609375,0.954936981201172,0.3388693630695343,0.3223384022712707,293.2636108398437,297.1499938964844,293.1499938964844,0.0113602494820952,-3291.650390625,302.8855285644531,0.4915259480476379,0.050000000745058,0.2320622205734253,291.158447265625,291.1499938964844,273.5899963378906,271.5736999511719,285.14276123046875,293.705810546875,291.1587219238281,1.0,0.2373941242694854,0.8668854832649231,0.8668854832649231,1.0,1.0,-1.0049631595611572,0.4279095530509949,0.5770536065101624,0.1846045106649398,0.0,0.0,0.2517298758029938,45.860164642333984,58.0,8.972182273864746,-6105.673828125,136.00511169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,305.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.132945641875267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779974699020385,0.1780018210411071,-4.350144081399776e-06,0.0,0.0001349229278275,0.0,0.0,7.22364616394043,0.0,0.0,0.0,0.2827641665935516,4.0,0.0,1.0
815100,293.2479553222656,297.1499938964844,293.1499938964844,0.0136030120775103,-715.8473510742188,303.8812866210937,0.4880175292491913,0.050000000745058,0.0465189628303051,293.7137756347656,297.1499938964844,293.1499938964844,0.0064283087849617,-481.939208984375,299.3249816894531,0.4880175292491913,0.050000000745058,0.0489867068827152,293.2072448730469,297.1499938964844,293.1499938964844,0.1873850226402282,-2943.743896484375,304.1557312011719,0.8686016201972961,0.2659261524677276,0.187150165438652,293.240234375,297.1499938964844,293.1499938964844,0.2525083720684051,-5050.8515625,304.1537475585937,0.9461898803710938,0.3376104235649109,0.3211581408977508,293.2649230957031,297.1499938964844,293.1499938964844,0.0113375280052423,-3289.21142578125,302.8624267578125,0.4880175292491913,0.050000000745058,0.2323718518018722,291.1595764160156,291.1499938964844,273.6083374023437,271.58721923828125,285.15435791015625,293.7125244140625,291.1598205566406,1.0,0.2395742535591125,0.8665249943733215,0.8665249943733215,1.0,1.0,-1.0035033226013184,0.4272927343845367,0.5762105584144592,0.1841168999671936,0.0,0.0,0.2509761452674866,47.49256896972656,58.0,6.402427673339844,-6083.6083984375,138.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,305.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.1326828151941299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774774938821792,0.1774818450212478,-4.349019036453683e-06,0.0,0.0001346561912214,0.0,0.0,7.199547290802002,0.0,0.0,0.0,0.282667875289917,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135726053267717,-715.404541015625,303.8579406738281,0.4846428632736206,0.050000000745058,0.0465805195271968,293.7201232910156,297.1499938964844,293.1499938964844,0.0063227456994354,-475.7107543945313,299.2106018066406,0.4846428632736206,0.050000000745058,0.0490515306591987,293.2073974609375,297.1499938964844,293.1499938964844,0.1867746710777282,-2936.083251953125,304.1557922363281,0.862002968788147,0.2651740908622741,0.1866748034954071,293.24041748046875,297.1499938964844,293.1499938964844,0.2514670789241791,-5033.95263671875,304.15496826171875,0.9376904368400574,0.336431473493576,0.3200760185718536,293.2662048339844,297.1499938964844,293.1499938964844,0.0113145010545849,-3286.72998046875,302.839111328125,0.4846428632736206,0.050000000745058,0.2326793372631073,291.1605224609375,291.1499938964844,273.6266784667969,271.60076904296875,285.1656799316406,293.7192077636719,291.1606750488281,1.0,0.2417260110378265,0.8662895560264587,0.8662895560264587,1.0,1.0,-1.0021545886993408,0.4267350435256958,0.5754196047782898,0.1836519986391067,0.0,0.0,0.2501798272132873,49.11481857299805,61.0,4.412327289581299,-6062.12744140625,140.8534698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993225097656,305.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1324614584445953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769463419914245,0.1769506931304931,-4.34793491876917e-06,0.0,0.000134431553306,0.0,0.0,7.175057888031006,0.0,0.0,0.0,0.2825705111026764,4.0,0.0,1.0
815220,293.255859375,297.1499938964844,293.1499938964844,0.0135054355487227,-714.397216796875,303.8078308105469,0.4780470132827759,0.050000000745058,0.0467028766870498,293.7328186035156,297.1499938964844,293.1499938964844,0.006112812552601,-463.0807800292969,298.97808837890625,0.4780470132827759,0.050000000745058,0.0491803772747516,293.2076416015625,297.1499938964844,293.1499938964844,0.1855749189853668,-2921.03857421875,304.1558532714844,0.8499079942703247,0.2636700868606567,0.185722604393959,293.2400817871094,297.1499938964844,293.1499938964844,0.2495391815900802,-5002.875,304.156494140625,0.9216386079788208,0.3342063724994659,0.3180719017982483,293.2688293457031,297.1499938964844,293.1499938964844,0.0112682208418846,-3281.8369140625,302.79168701171875,0.4780470132827759,0.050000000745058,0.2332905381917953,291.1610107421875,291.1499938964844,273.663330078125,271.6280212402344,285.1877136230469,293.7319030761719,291.1609802246094,1.0,0.2459484040737152,0.8658187985420227,0.8658187985420227,1.0,1.0,-0.9996412992477416,0.4257101416587829,0.5739311575889587,0.1827455312013626,0.0,0.0,0.2486614286899566,52.34089660644531,49.0,1.2504929304122925,-6021.4833984375,145.70127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453674316406,305.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.556640625,18000.0,0.0,0.0,0.1321165710687637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758906543254852,0.1758949905633926,-4.345758497947827e-06,0.0,0.000134081536089,0.0,0.0,7.12641191482544,0.0,0.0,0.0,0.2823780179023742,4.0,0.0,1.0
815280,293.255859375,297.1499938964844,293.1499938964844,0.0135054355487227,-714.397216796875,303.8078308105469,0.4780470132827759,0.050000000745058,0.0467028766870498,293.7328186035156,297.1499938964844,293.1499938964844,0.006112812552601,-463.0807800292969,298.97808837890625,0.4780470132827759,0.050000000745058,0.0491803772747516,293.2076416015625,297.1499938964844,293.1499938964844,0.1855749189853668,-2921.03857421875,304.1558532714844,0.8499079942703247,0.2636700868606567,0.185722604393959,293.2400817871094,297.1499938964844,293.1499938964844,0.2495391815900802,-5002.875,304.156494140625,0.9216386079788208,0.3342063724994659,0.3180719017982483,293.2688293457031,297.1499938964844,293.1499938964844,0.0112682208418846,-3281.8369140625,302.79168701171875,0.4780470132827759,0.050000000745058,0.2332905381917953,291.1610107421875,291.1499938964844,273.663330078125,271.6280212402344,285.1877136230469,293.7319030761719,291.1609802246094,1.0,0.2459484040737152,0.8658187985420227,0.8658187985420227,1.0,1.0,-0.9996412992477416,0.4257101416587829,0.5739311575889587,0.1827455312013626,0.0,0.0,0.2486614286899566,52.34089660644531,49.0,1.2504929304122925,-6021.4833984375,145.70127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453674316406,305.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.556640625,18000.0,0.0,0.0,0.1321165710687637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758906543254852,0.1758949905633926,-4.345758497947827e-06,0.0,0.000134081536089,0.0,0.0,7.12641191482544,0.0,0.0,0.0,0.2823780179023742,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133633054792881,-711.0900268554688,303.7549743652344,0.4789304733276367,0.050000000745058,0.046686552464962,293.745361328125,297.1499938964844,293.1499938964844,0.0058829830959439,-448.7453918457031,298.7418518066406,0.4789304733276367,0.050000000745058,0.0491631887853145,293.20770263671875,297.1499938964844,293.1499938964844,0.1842520982027053,-2904.382568359375,304.1561279296875,0.8497077822685242,0.2621931433677673,0.1846734583377838,293.2392272949219,297.1499938964844,293.1499938964844,0.2475565820932388,-4970.9931640625,304.1576232910156,0.9211123585700988,0.332095056772232,0.3160406649112701,293.27130126953125,297.1499938964844,293.1499938964844,0.0111693171784281,-3266.896484375,302.7438049316406,0.4789304733276367,0.050000000745058,0.2332089990377426,291.161865234375,291.1499938964844,273.70001220703125,271.65545654296875,285.2102355957031,293.74444580078125,291.16217041015625,1.0,0.2443904876708984,0.8653480410575867,0.8653480410575867,1.0,1.0,-0.9958066940307616,0.4240882992744446,0.5717183947563171,0.181568369269371,0.0,0.0,0.2470593899488449,51.854488372802734,37.0,2.313930034637451,-5981.0302734375,143.8859405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020324707031,305.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.1318589150905609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748619526624679,0.1748662889003753,-4.343694854469504e-06,0.0,0.0001338200381724,0.0,0.0,7.079182624816895,0.0,0.0,0.0,0.2821904122829437,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133633054792881,-711.0900268554688,303.7549743652344,0.4789304733276367,0.050000000745058,0.046686552464962,293.745361328125,297.1499938964844,293.1499938964844,0.0058829830959439,-448.7453918457031,298.7418518066406,0.4789304733276367,0.050000000745058,0.0491631887853145,293.20770263671875,297.1499938964844,293.1499938964844,0.1842520982027053,-2904.382568359375,304.1561279296875,0.8497077822685242,0.2621931433677673,0.1846734583377838,293.2392272949219,297.1499938964844,293.1499938964844,0.2475565820932388,-4970.9931640625,304.1576232910156,0.9211123585700988,0.332095056772232,0.3160406649112701,293.27130126953125,297.1499938964844,293.1499938964844,0.0111693171784281,-3266.896484375,302.7438049316406,0.4789304733276367,0.050000000745058,0.2332089990377426,291.161865234375,291.1499938964844,273.70001220703125,271.65545654296875,285.2102355957031,293.74444580078125,291.16217041015625,1.0,0.2443904876708984,0.8653480410575867,0.8653480410575867,1.0,1.0,-0.9958066940307616,0.4240882992744446,0.5717183947563171,0.181568369269371,0.0,0.0,0.2470593899488449,51.854488372802734,37.0,2.313930034637451,-5981.0302734375,143.8859405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020324707031,305.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.1318589150905609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748619526624679,0.1748662889003753,-4.343694854469504e-06,0.0,0.0001338200381724,0.0,0.0,7.079182624816895,0.0,0.0,0.0,0.2821904122829437,4.0,0.0,1.0
815460,293.266357421875,297.1499938964844,293.1499938964844,0.0131719773635268,-706.0794067382812,303.7035827636719,0.4858890175819397,0.050000000745058,0.0465576872229576,293.7575988769531,297.1499938964844,293.1499938964844,0.0056408992968499,-433.1197204589844,298.50323486328125,0.4858890175819397,0.050000000745058,0.0490274876356124,293.20831298828125,297.1499938964844,293.1499938964844,0.1827531456947326,-2885.415771484375,304.1565856933594,0.8592703342437744,0.2606106102466583,0.1835093051195144,293.2380065917969,297.1499938964844,293.1499938964844,0.2454899549484253,-4937.7587890625,304.15850830078125,0.933451533317566,0.3300846815109253,0.3139894306659698,293.27349853515625,297.1499938964844,293.1499938964844,0.0110287889838218,-3243.5361328125,302.6962585449219,0.4858890175819397,0.050000000745058,0.2325652986764907,291.165283203125,291.1499938964844,273.7366638183594,271.6829833984375,285.233154296875,293.7567138671875,291.1657409667969,1.0,0.2387541085481643,0.8648688793182373,0.8648688793182373,1.0,1.0,-0.990857720375061,0.4219669699668884,0.5688907504081726,0.1801547259092331,0.0,0.0,0.2448055744171142,48.35481262207031,25.0,4.417769908905029,-5934.44140625,136.71876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715148925781,305.0954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.1316216140985489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734670251607895,0.1734713613986969,-4.341237399785314e-06,0.0,0.0001335792039753,0.0,0.0,7.015803337097168,0.0,0.0,0.0,0.2819437086582184,4.0,0.0,1.0
815520,293.266357421875,297.1499938964844,293.1499938964844,0.0131719773635268,-706.0794067382812,303.7035827636719,0.4858890175819397,0.050000000745058,0.0465576872229576,293.7575988769531,297.1499938964844,293.1499938964844,0.0056408992968499,-433.1197204589844,298.50323486328125,0.4858890175819397,0.050000000745058,0.0490274876356124,293.20831298828125,297.1499938964844,293.1499938964844,0.1827531456947326,-2885.415771484375,304.1565856933594,0.8592703342437744,0.2606106102466583,0.1835093051195144,293.2380065917969,297.1499938964844,293.1499938964844,0.2454899549484253,-4937.7587890625,304.15850830078125,0.933451533317566,0.3300846815109253,0.3139894306659698,293.27349853515625,297.1499938964844,293.1499938964844,0.0110287889838218,-3243.5361328125,302.6962585449219,0.4858890175819397,0.050000000745058,0.2325652986764907,291.165283203125,291.1499938964844,273.7366638183594,271.6829833984375,285.233154296875,293.7567138671875,291.1657409667969,1.0,0.2387541085481643,0.8648688793182373,0.8648688793182373,1.0,1.0,-0.990857720375061,0.4219669699668884,0.5688907504081726,0.1801547259092331,0.0,0.0,0.2448055744171142,48.35481262207031,25.0,4.417769908905029,-5934.44140625,136.71876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715148925781,305.0954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.1316216140985489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734670251607895,0.1734713613986969,-4.341237399785314e-06,0.0,0.0001335792039753,0.0,0.0,7.015803337097168,0.0,0.0,0.0,0.2819437086582184,4.0,0.0,1.0
815580,293.2685852050781,297.1499938964844,293.1499938964844,0.0130015751346945,-701.3763427734375,303.6654968261719,0.4949477910995483,0.050000000745058,0.0463992953300476,293.7671203613281,297.1499938964844,293.1499938964844,0.005443166475743,-420.0177307128906,298.31036376953125,0.4949477910995483,0.050000000745058,0.0488606952130794,293.2093811035156,297.1499938964844,293.1499938964844,0.1813709735870361,-2867.873779296875,304.1571655273437,0.8734726905822754,0.2592199742794037,0.1824315190315246,293.23681640625,297.1499938964844,293.1499938964844,0.2438219338655471,-4910.94677734375,304.1590576171875,0.9512395858764648,0.3285375535488128,0.3123504817485809,293.27496337890625,297.1499938964844,293.1499938964844,0.0108982296660542,-3220.990478515625,302.658447265625,0.4949477910995483,0.050000000745058,0.231774091720581,291.1685485839844,291.1499938964844,273.7659912109375,271.70513916015625,285.2515869140625,293.7662353515625,291.1690673828125,1.0,0.2319531291723251,0.8644855618476868,0.8644855618476868,1.0,1.0,-0.986257255077362,0.4199837148189544,0.5662735104560852,0.1788883507251739,0.0,0.0,0.242567777633667,44.07350158691406,25.0,5.434493064880371,-5892.99853515625,128.3916473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,305.07373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.537109375,18000.0,0.0,0.0,0.1313920319080352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720643043518066,0.172068640589714,-4.338723101682263e-06,0.0,0.0001333462132606,0.0,0.0,6.952142715454102,0.0,0.0,0.0,0.2816959917545318,4.0,0.0,1.0
815640,293.2690124511719,297.1499938964844,293.1499938964844,0.01295723952353,-700.1266479492188,303.65625,0.4977719485759735,0.050000000745058,0.0463538616895675,293.7694702148437,297.1499938964844,293.1499938964844,0.0053935721516609,-416.6865539550781,298.2618713378906,0.4977719485759735,0.050000000745058,0.0488128513097763,293.2096252441406,297.1499938964844,293.1499938964844,0.1810135692358017,-2863.335205078125,304.15728759765625,0.8780533671379089,0.2588699460029602,0.1821528673171997,293.23651123046875,297.1499938964844,293.1499938964844,0.243404746055603,-4904.24169921875,304.1591491699219,0.9566422700881958,0.3281583189964294,0.3119419813156128,293.2752990722656,297.1499938964844,293.1499938964844,0.0108638731762766,-3214.963134765625,302.6490478515625,0.4977719485759735,0.050000000745058,0.2315471470355987,291.1694030761719,291.1499938964844,273.7733459472656,271.710693359375,285.2561950683594,293.7685852050781,291.169921875,1.0,0.2299847155809402,0.8643897771835327,0.8643897771835327,1.0,1.0,-0.9850481152534484,0.4194618165493011,0.565586268901825,0.1785590797662735,0.0,0.0,0.2419470697641372,42.84693908691406,25.0,5.588282108306885,-5882.150390625,126.04558563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561950683594,305.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8671875,18000.0,0.0,0.0,0.1313241720199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716748923063278,0.1716792285442352,-4.338019607530441e-06,0.0,0.0001332773390458,0.0,0.0,6.934485912322998,0.0,0.0,0.0,0.2816272377967834,4.0,0.0,1.0
815700,293.2698669433594,297.1499938964844,293.1499938964844,0.0128614138811826,-697.4608154296875,303.6334228515625,0.5034317970275879,0.050000000745058,0.0462692715227603,293.7752685546875,297.1499938964844,293.1499938964844,0.0052739875391125,-408.59716796875,298.1400756835937,0.5034317970275879,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801454871892929,-2852.319580078125,304.15753173828125,0.8869375586509705,0.2579920887947082,0.1814768016338348,293.2357177734375,297.1499938964844,293.1499938964844,0.2424012869596481,-4888.13671875,304.1593017578125,0.966631293296814,0.3272185921669006,0.3109621107578277,293.2760925292969,297.1499938964844,293.1499938964844,0.0107888532802462,-3201.939453125,302.6255187988281,0.5034317970275879,0.050000000745058,0.2311245948076248,291.1714782714844,291.1499938964844,273.7916564941406,271.7245788574219,285.2675170898437,293.7743835449219,291.1719055175781,1.0,0.2264850884675979,0.8641501665115356,0.8641501665115356,1.0,1.0,-0.9823446273803712,0.4183040261268616,0.5640406012535095,0.1777953058481216,0.0,0.0,0.2403075248003006,40.55706024169922,25.0,5.335599899291992,-5855.1103515625,121.57648468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25445556640625,305.055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.646484375,18000.0,0.0,0.0,0.1311313360929489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170637845993042,0.1706421822309494,-4.336129222792806e-06,0.0,0.0001330816303379,0.0,0.0,6.887490272521973,0.0,0.0,0.0,0.2814442217350006,4.0,0.0,1.0
815760,293.2705993652344,297.1499938964844,293.1499938964844,0.0127747897058725,-695.072998046875,303.6107788085937,0.5085805654525757,0.050000000745058,0.0461995936930179,293.7809753417969,297.1499938964844,293.1499938964844,0.0051577081903815,-400.6521911621094,298.0172119140625,0.5085805654525757,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1792981326580047,-2841.5771484375,304.15771484375,0.8947164416313171,0.2571095526218414,0.1808096021413803,293.23492431640625,297.1499938964844,293.1499938964844,0.2414349764585495,-4872.65087890625,304.15936279296875,0.9748073220252992,0.3262861669063568,0.3100073635578155,293.2768249511719,297.1499938964844,293.1499938964844,0.0107202753424644,-3190.130859375,302.6018981933594,0.5085805654525757,0.050000000745058,0.2307765334844589,291.17291259765625,291.1499938964844,273.8099975585937,271.7384948730469,285.27862548828125,293.7801208496094,291.17315673828125,1.0,0.2233878523111343,0.8639366030693054,0.8639366030693054,1.0,1.0,-0.9798083901405334,0.4172238707542419,0.5625845193862915,0.1770664602518081,0.0,0.0,0.2386320829391479,38.66679763793945,25.0,4.199682712554932,-5828.22705078125,117.83517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,305.0435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.140625,18000.0,0.0,0.0,0.1309007257223129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695482581853866,0.169552594423294,-4.334078312240308e-06,0.0,0.0001328475918853,0.0,0.0,6.838096618652344,0.0,0.0,0.0,0.2812515497207641,4.0,0.0,1.0
815820,293.27178955078125,297.1499938964844,293.1499938964844,0.0126190818846225,-690.8222045898438,303.5658264160156,0.5179733633995056,0.050000000745058,0.0460881665349006,293.79217529296875,297.1499938964844,293.1499938964844,0.004931453615427,-384.95849609375,297.7684936523437,0.5179733633995056,0.050000000745058,0.04853305965662,293.2120056152344,297.1499938964844,293.1499938964844,0.1776410341262817,-2820.579345703125,304.15789794921875,0.9082411527633668,0.2553313970565796,0.1794877052307129,293.2334289550781,297.1499938964844,293.1499938964844,0.2395765930414199,-4842.8994140625,304.1593322753906,0.9875956773757936,0.3244366943836212,0.3081440329551697,293.2782592773437,297.1499938964844,293.1499938964844,0.0105953346937894,-3168.79052734375,302.5542297363281,0.5179733633995056,0.050000000745058,0.2302199453115463,291.1742553710937,291.1499938964844,273.8466796875,271.76641845703125,285.30047607421875,293.79132080078125,291.17431640625,1.0,0.2182393223047256,0.8635094165802002,0.8635094165802002,1.0,1.0,-0.9750425815582277,0.4152050614356994,0.5598375201225281,0.1756686866283416,0.0,0.0,0.2352990806102752,35.63447189331055,25.0,2.1251096725463867,-5777.16845703125,111.71685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699279785156,305.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.25,18000.0,0.0,0.0,0.1303164064884185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673776805400848,0.167382001876831,-4.329821877036011e-06,0.0,0.0001322545867878,0.0,0.0,6.739696502685547,0.0,0.0,0.0,0.2808651030063629,4.0,0.0,1.0
815880,293.27178955078125,297.1499938964844,293.1499938964844,0.0126190818846225,-690.8222045898438,303.5658264160156,0.5179733633995056,0.050000000745058,0.0460881665349006,293.79217529296875,297.1499938964844,293.1499938964844,0.004931453615427,-384.95849609375,297.7684936523437,0.5179733633995056,0.050000000745058,0.04853305965662,293.2120056152344,297.1499938964844,293.1499938964844,0.1776410341262817,-2820.579345703125,304.15789794921875,0.9082411527633668,0.2553313970565796,0.1794877052307129,293.2334289550781,297.1499938964844,293.1499938964844,0.2395765930414199,-4842.8994140625,304.1593322753906,0.9875956773757936,0.3244366943836212,0.3081440329551697,293.2782592773437,297.1499938964844,293.1499938964844,0.0105953346937894,-3168.79052734375,302.5542297363281,0.5179733633995056,0.050000000745058,0.2302199453115463,291.1742553710937,291.1499938964844,273.8466796875,271.76641845703125,285.30047607421875,293.79132080078125,291.17431640625,1.0,0.2182393223047256,0.8635094165802002,0.8635094165802002,1.0,1.0,-0.9750425815582277,0.4152050614356994,0.5598375201225281,0.1756686866283416,0.0,0.0,0.2352990806102752,35.63447189331055,25.0,2.1251096725463867,-5777.16845703125,111.71685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699279785156,305.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.25,18000.0,0.0,0.0,0.1303164064884185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673776805400848,0.167382001876831,-4.329821877036011e-06,0.0,0.0001322545867878,0.0,0.0,6.739696502685547,0.0,0.0,0.0,0.2808651030063629,4.0,0.0,1.0
815940,293.2727355957031,297.1499938964844,293.1499938964844,0.0124799069017171,-687.050537109375,303.52099609375,0.5261126756668091,0.050000000745058,0.0460050515830516,293.80328369140625,297.1499938964844,293.1499938964844,0.004711234010756,-369.3723449707031,297.5157775878906,0.5261126756668091,0.050000000745058,0.0484455339610576,293.213134765625,297.1499938964844,293.1499938964844,0.176006332039833,-2799.847900390625,304.1579895019531,0.9199451804161072,0.2535331845283508,0.1781744956970214,293.2320556640625,297.1499938964844,293.1499938964844,0.2377757579088211,-4814.0751953125,304.15924072265625,0.9966843724250792,0.3226036131381988,0.3063267171382904,293.2796325683594,297.1499938964844,293.1499938964844,0.0104818940162658,-3149.50830078125,302.5060729980469,0.5261126756668091,0.050000000745058,0.2298047691583633,291.1748352050781,291.1499938964844,273.8833312988281,271.79443359375,285.3220520019531,293.80242919921875,291.17486572265625,1.0,0.2141910791397094,0.863082230091095,0.863082230091095,1.0,1.0,-0.9705784916877748,0.4133245348930359,0.5572539567947388,0.174332395195961,0.0,0.0,0.2319415807723999,33.36057662963867,25.0,0.9499274492263794,-5728.765625,106.97303009033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923583984375,305.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16796875,18000.0,0.0,0.0,0.1295689642429351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652235984802246,0.1652279198169708,-4.325589998188661e-06,0.0,0.0001314960391027,0.0,0.0,6.642373561859131,0.0,0.0,0.0,0.2804823815822601,4.0,0.0,1.0
816000,293.2727355957031,297.1499938964844,293.1499938964844,0.0124799069017171,-687.050537109375,303.52099609375,0.5261126756668091,0.050000000745058,0.0460050515830516,293.80328369140625,297.1499938964844,293.1499938964844,0.004711234010756,-369.3723449707031,297.5157775878906,0.5261126756668091,0.050000000745058,0.0484455339610576,293.213134765625,297.1499938964844,293.1499938964844,0.176006332039833,-2799.847900390625,304.1579895019531,0.9199451804161072,0.2535331845283508,0.1781744956970214,293.2320556640625,297.1499938964844,293.1499938964844,0.2377757579088211,-4814.0751953125,304.15924072265625,0.9966843724250792,0.3226036131381988,0.3063267171382904,293.2796325683594,297.1499938964844,293.1499938964844,0.0104818940162658,-3149.50830078125,302.5060729980469,0.5261126756668091,0.050000000745058,0.2298047691583633,291.1748352050781,291.1499938964844,273.8833312988281,271.79443359375,285.3220520019531,293.80242919921875,291.17486572265625,1.0,0.2141910791397094,0.863082230091095,0.863082230091095,1.0,1.0,-0.9705784916877748,0.4133245348930359,0.5572539567947388,0.174332395195961,0.0,0.0,0.2319415807723999,33.36057662963867,25.0,0.9499274492263794,-5728.765625,106.97303009033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923583984375,305.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16796875,18000.0,0.0,0.0,0.1295689642429351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652235984802246,0.1652279198169708,-4.325589998188661e-06,0.0,0.0001314960391027,0.0,0.0,6.642373561859131,0.0,0.0,0.0,0.2804823815822601,4.0,0.0,1.0
816060,293.2735595703125,297.1499938964844,293.1499938964844,0.0123546095564961,-683.6566162109375,303.47625732421875,0.5320637226104736,0.050000000745058,0.0459506064653396,293.8144226074219,297.1499938964844,293.1499938964844,0.0044962055981159,-353.8431091308594,297.2597351074219,0.5320637226104736,0.050000000745058,0.0483882017433643,293.2144775390625,297.1499938964844,293.1499938964844,0.1743475943803787,-2778.74853515625,304.1580810546875,0.9276908040046692,0.2516646385192871,0.1768540292978286,293.2290954589844,297.1499938964844,293.1499938964844,0.2335053980350494,-4743.57080078125,304.1635437011719,0.9990000128746032,0.3211154639720917,0.3017431199550628,293.2809753417969,297.1499938964844,293.1499938964844,0.0103784538805484,-3131.873046875,302.4576721191406,0.5320637226104736,0.050000000745058,0.2295327931642532,291.1763610839844,291.1499938964844,273.9200134277344,271.82257080078125,285.3451232910156,293.81353759765625,291.1770324707031,1.0,0.2109005749225616,0.862666130065918,0.862666130065918,1.0,1.0,-0.9631085395812988,0.4100843071937561,0.553024172782898,0.1724108755588531,0.0,0.0,0.2283759117126464,31.818872451782227,25.0,4.336477279663086,-5674.91455078125,102.82635498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32037353515625,305.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.396484375,18000.0,0.0,0.0,0.1286646872758865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630421578884124,0.1630464792251587,-4.321409505791962e-06,0.0,0.000130578293465,0.0,0.0,6.544314861297607,0.0,0.0,0.0,0.2800971567630768,4.0,0.0,1.0
816120,293.2735595703125,297.1499938964844,293.1499938964844,0.0123546095564961,-683.6566162109375,303.47625732421875,0.5320637226104736,0.050000000745058,0.0459506064653396,293.8144226074219,297.1499938964844,293.1499938964844,0.0044962055981159,-353.8431091308594,297.2597351074219,0.5320637226104736,0.050000000745058,0.0483882017433643,293.2144775390625,297.1499938964844,293.1499938964844,0.1743475943803787,-2778.74853515625,304.1580810546875,0.9276908040046692,0.2516646385192871,0.1768540292978286,293.2290954589844,297.1499938964844,293.1499938964844,0.2335053980350494,-4743.57080078125,304.1635437011719,0.9990000128746032,0.3211154639720917,0.3017431199550628,293.2809753417969,297.1499938964844,293.1499938964844,0.0103784538805484,-3131.873046875,302.4576721191406,0.5320637226104736,0.050000000745058,0.2295327931642532,291.1763610839844,291.1499938964844,273.9200134277344,271.82257080078125,285.3451232910156,293.81353759765625,291.1770324707031,1.0,0.2109005749225616,0.862666130065918,0.862666130065918,1.0,1.0,-0.9631085395812988,0.4100843071937561,0.553024172782898,0.1724108755588531,0.0,0.0,0.2283759117126464,31.818872451782227,25.0,4.336477279663086,-5674.91455078125,102.82635498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32037353515625,305.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.396484375,18000.0,0.0,0.0,0.1286646872758865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630421578884124,0.1630464792251587,-4.321409505791962e-06,0.0,0.000130578293465,0.0,0.0,6.544314861297607,0.0,0.0,0.0,0.2800971567630768,4.0,0.0,1.0
816180,293.2742614746094,297.1499938964844,293.1499938964844,0.0122322980314493,-680.20166015625,303.4319763183594,0.536323606967926,0.050000000745058,0.0459144040942192,293.8255920410156,297.1499938964844,293.1499938964844,0.0042816516943275,-337.991943359375,297.0033569335937,0.536323606967926,0.050000000745058,0.0483500808477401,293.2173156738281,297.1499938964844,293.1499938964844,0.1723886728286743,-2753.6181640625,304.1586608886719,0.9319543242454528,0.2494565695524215,0.1753571182489395,293.2200012207031,297.1499938964844,293.1499938964844,0.2275895923376083,-4646.7734375,304.16876220703125,0.9990000128746032,0.3209468424320221,0.295686662197113,293.2821350097656,297.1499938964844,293.1499938964844,0.010277634486556,-3113.97021484375,302.4102478027344,0.536323606967926,0.050000000745058,0.2293519675731659,291.1844482421875,291.1499938964844,273.9566650390625,271.8507385253906,285.3692321777344,293.82470703125,291.1853332519531,1.0,0.208108901977539,0.8622500896453857,0.8622500896453857,1.0,1.0,-0.9536646604537964,0.4059647917747497,0.5476998686790466,0.1700827777385711,0.0,0.0,0.2232583463191986,30.742393493652344,25.0,9.047478675842283,-5604.71044921875,99.09996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,304.9950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.67578125,18000.0,0.0,0.0,0.1275699138641357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601211279630661,0.1601254492998123,-4.316539161663968e-06,0.0,0.0001294672401854,0.0,0.0,6.41459846496582,0.0,0.0,0.0,0.279596745967865,4.0,0.0,1.0
816240,293.2742614746094,297.1499938964844,293.1499938964844,0.0122322980314493,-680.20166015625,303.4319763183594,0.536323606967926,0.050000000745058,0.0459144040942192,293.8255920410156,297.1499938964844,293.1499938964844,0.0042816516943275,-337.991943359375,297.0033569335937,0.536323606967926,0.050000000745058,0.0483500808477401,293.2173156738281,297.1499938964844,293.1499938964844,0.1723886728286743,-2753.6181640625,304.1586608886719,0.9319543242454528,0.2494565695524215,0.1753571182489395,293.2200012207031,297.1499938964844,293.1499938964844,0.2275895923376083,-4646.7734375,304.16876220703125,0.9990000128746032,0.3209468424320221,0.295686662197113,293.2821350097656,297.1499938964844,293.1499938964844,0.010277634486556,-3113.97021484375,302.4102478027344,0.536323606967926,0.050000000745058,0.2293519675731659,291.1844482421875,291.1499938964844,273.9566650390625,271.8507385253906,285.3692321777344,293.82470703125,291.1853332519531,1.0,0.208108901977539,0.8622500896453857,0.8622500896453857,1.0,1.0,-0.9536646604537964,0.4059647917747497,0.5476998686790466,0.1700827777385711,0.0,0.0,0.2232583463191986,30.742393493652344,25.0,9.047478675842283,-5604.71044921875,99.09996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,304.9950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.67578125,18000.0,0.0,0.0,0.1275699138641357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601211279630661,0.1601254492998123,-4.316539161663968e-06,0.0,0.0001294672401854,0.0,0.0,6.41459846496582,0.0,0.0,0.0,0.279596745967865,4.0,0.0,1.0
816300,293.2745361328125,297.1499938964844,293.1499938964844,0.0121750086545944,-678.6087646484375,303.4098815917969,0.5382159948348999,0.050000000745058,0.0458989813923835,293.8311767578125,297.1499938964844,293.1499938964844,0.0041759717278182,-330.10992431640625,296.8730773925781,0.5382159948348999,0.050000000745058,0.0483338385820388,293.2189025878906,297.1499938964844,293.1499938964844,0.1713392287492752,-2740.15380859375,304.15899658203125,0.933461368083954,0.2482945919036865,0.1745287626981735,293.2144775390625,297.1499938964844,293.1499938964844,0.2250464111566543,-4605.1533203125,304.1699523925781,0.9990000128746032,0.3211414515972137,0.2930681109428406,293.2825927734375,297.1499938964844,293.1499938964844,0.0102299936115741,-3105.62451171875,302.386474609375,0.5382159948348999,0.050000000745058,0.2292749136686325,291.1871643066406,291.1499938964844,273.9750061035156,271.8648681640625,285.3792419433594,293.8274841308594,291.18756103515625,1.0,0.2068788260221481,0.8620420694351196,0.8620420694351196,1.0,1.0,-0.9493970274925232,0.4041115939617157,0.5452854633331299,0.1690120995044708,0.0,0.0,0.2204988896846771,30.280818939208984,25.0,7.032142162322998,-5567.22900390625,97.47362518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,304.98370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.646484375,18000.0,0.0,0.0,0.1269335448741912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584282517433166,0.1584325581789016,-4.313534645916661e-06,0.0,0.0001288214116357,0.0,0.0,6.339419841766357,0.0,0.0,0.0,0.2793072462081909,4.0,0.0,1.0
816360,293.2747802734375,297.1499938964844,293.1499938964844,0.0121208084747195,-677.1401977539062,303.38775634765625,0.539984405040741,0.050000000745058,0.0458849109709262,293.8367614746094,297.1499938964844,293.1499938964844,0.0040705502033233,-322.2115173339844,296.7408142089844,0.539984405040741,0.050000000745058,0.0483190193772316,293.21954345703125,297.1499938964844,293.1499938964844,0.1703952401876449,-2728.088623046875,304.1590881347656,0.9348669648170472,0.2472949922084808,0.1737670451402664,293.20953369140625,297.1499938964844,293.1499938964844,0.2227268666028976,-4567.28564453125,304.1705322265625,0.9990000128746032,0.3212984800338745,0.2906583547592163,293.2830810546875,297.1499938964844,293.1499938964844,0.0101843066513538,-3097.798095703125,302.36236572265625,0.539984405040741,0.050000000745058,0.2292046248912811,291.1879577636719,291.1499938964844,273.99334716796875,271.8790283203125,285.38677978515625,293.8260498046875,291.1878967285156,1.0,0.2057475596666336,0.8618746399879456,0.8618746399879456,1.0,1.0,-0.9454712271690368,0.4024150371551513,0.5430561900138855,0.1680138260126114,0.0,0.0,0.2178779393434524,29.859169006347656,25.0,3.4991421699523926,-5531.9462890625,95.99344635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979187011719,304.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.60546875,18000.0,0.0,0.0,0.1262360364198684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567822992801666,0.1567866057157516,-4.31041007686872e-06,0.0,0.0001281135337194,0.0,0.0,6.2662224769592285,0.0,0.0,0.0,0.279022604227066,4.0,0.0,1.0
816420,293.275146484375,297.1499938964844,293.1499938964844,0.0120186591520905,-674.4336547851562,303.3434753417969,0.5431838631629944,0.050000000745058,0.0458602383732795,293.847900390625,297.1499938964844,293.1499938964844,0.0038606750313192,-306.3573608398437,296.471435546875,0.5431838631629944,0.050000000745058,0.0482930392026901,293.2196960449219,297.1499938964844,293.1499938964844,0.1688075065612793,-2707.8828125,304.15869140625,0.937487542629242,0.2454991936683654,0.1724577397108078,293.2012023925781,297.1499938964844,293.1499938964844,0.218645229935646,-4500.80712890625,304.17047119140625,0.9990000128746032,0.3214871287345886,0.2863844931125641,293.2840576171875,297.1499938964844,293.1499938964844,0.0100968973711133,-3083.093017578125,302.3133850097656,0.5431838631629944,0.050000000745058,0.229081392288208,291.18609619140625,291.1499938964844,274.0299987792969,271.9073486328125,285.4017028808594,293.8237609863281,291.1856994628906,1.0,0.2037486732006073,0.8615398406982422,0.8615398406982422,1.0,1.0,-0.9385612607002258,0.3994458317756653,0.5391154289245605,0.1662150770425796,0.0,0.0,0.2131711542606353,29.11916732788086,25.0,-1.6908420324325562,-5469.7939453125,93.41726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44384765625,304.9526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.03125,18000.0,0.0,0.0,0.1246901378035545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538443267345428,0.1538486331701278,-4.304542017052881e-06,0.0,0.000126544633531,0.0,0.0,6.135632038116455,0.0,0.0,0.0,0.2785093188285827,4.0,0.0,1.0
816480,293.275146484375,297.1499938964844,293.1499938964844,0.0120186591520905,-674.4336547851562,303.3434753417969,0.5431838631629944,0.050000000745058,0.0458602383732795,293.847900390625,297.1499938964844,293.1499938964844,0.0038606750313192,-306.3573608398437,296.471435546875,0.5431838631629944,0.050000000745058,0.0482930392026901,293.2196960449219,297.1499938964844,293.1499938964844,0.1688075065612793,-2707.8828125,304.15869140625,0.937487542629242,0.2454991936683654,0.1724577397108078,293.2012023925781,297.1499938964844,293.1499938964844,0.218645229935646,-4500.80712890625,304.17047119140625,0.9990000128746032,0.3214871287345886,0.2863844931125641,293.2840576171875,297.1499938964844,293.1499938964844,0.0100968973711133,-3083.093017578125,302.3133850097656,0.5431838631629944,0.050000000745058,0.229081392288208,291.18609619140625,291.1499938964844,274.0299987792969,271.9073486328125,285.4017028808594,293.8237609863281,291.1856994628906,1.0,0.2037486732006073,0.8615398406982422,0.8615398406982422,1.0,1.0,-0.9385612607002258,0.3994458317756653,0.5391154289245605,0.1662150770425796,0.0,0.0,0.2131711542606353,29.11916732788086,25.0,-1.6908420324325562,-5469.7939453125,93.41726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44384765625,304.9526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.03125,18000.0,0.0,0.0,0.1246901378035545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538443267345428,0.1538486331701278,-4.304542017052881e-06,0.0,0.000126544633531,0.0,0.0,6.135632038116455,0.0,0.0,0.0,0.2785093188285827,4.0,0.0,1.0
