time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816540,293.2753601074219,297.1499938964844,293.1499938964844,0.0119210397824645,-671.8551025390625,303.2993469238281,0.5459387302398682,0.050000000745058,0.0458397604525089,293.8590087890625,297.1499938964844,293.1499938964844,0.0036513465456664,-290.3522033691406,296.19757080078125,0.5459387302398682,0.050000000745058,0.0482714734971523,293.21954345703125,297.1499938964844,293.1499938964844,0.1673357337713241,-2689.139892578125,304.15826416015625,0.939467191696167,0.2437671720981598,0.1712294071912765,293.1946105957031,297.1499938964844,293.1499938964844,0.2152085155248642,-4444.93017578125,304.1693420410156,0.9990000128746032,0.3215305209159851,0.2827869951725006,293.2850341796875,297.1499938964844,293.1499938964844,0.0100119924172759,-3068.816650390625,302.2638854980469,0.5459387302398682,0.050000000745058,0.2289790958166122,291.18310546875,291.1499938964844,274.0666809082031,271.93572998046875,285.41766357421875,293.82403564453125,291.1826477050781,1.0,0.2020472139120102,0.8612051010131836,0.8612051010131836,1.0,1.0,-0.9325955510139464,0.3968993127346039,0.5356962084770203,0.1646194905042648,0.0,0.0,0.2089581489562988,28.50172233581543,25.0,-3.827795028686523,-5415.10400390625,91.2534408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854431152344,304.9359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.50390625,18000.0,0.0,0.0,0.1230119243264198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512783616781234,0.1512826532125473,-4.299431566323619e-06,0.0,0.0001248414628207,0.0,0.0,6.022096157073975,0.0,0.0,0.0,0.2780625224113464,4.0,0.0,1.0
816600,293.2753601074219,297.1499938964844,293.1499938964844,0.0119210397824645,-671.8551025390625,303.2993469238281,0.5459387302398682,0.050000000745058,0.0458397604525089,293.8590087890625,297.1499938964844,293.1499938964844,0.0036513465456664,-290.3522033691406,296.19757080078125,0.5459387302398682,0.050000000745058,0.0482714734971523,293.21954345703125,297.1499938964844,293.1499938964844,0.1673357337713241,-2689.139892578125,304.15826416015625,0.939467191696167,0.2437671720981598,0.1712294071912765,293.1946105957031,297.1499938964844,293.1499938964844,0.2152085155248642,-4444.93017578125,304.1693420410156,0.9990000128746032,0.3215305209159851,0.2827869951725006,293.2850341796875,297.1499938964844,293.1499938964844,0.0100119924172759,-3068.816650390625,302.2638854980469,0.5459387302398682,0.050000000745058,0.2289790958166122,291.18310546875,291.1499938964844,274.0666809082031,271.93572998046875,285.41766357421875,293.82403564453125,291.1826477050781,1.0,0.2020472139120102,0.8612051010131836,0.8612051010131836,1.0,1.0,-0.9325955510139464,0.3968993127346039,0.5356962084770203,0.1646194905042648,0.0,0.0,0.2089581489562988,28.50172233581543,25.0,-3.827795028686523,-5415.10400390625,91.2534408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854431152344,304.9359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.50390625,18000.0,0.0,0.0,0.1230119243264198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512783616781234,0.1512826532125473,-4.299431566323619e-06,0.0,0.0001248414628207,0.0,0.0,6.022096157073975,0.0,0.0,0.0,0.2780625224113464,4.0,0.0,1.0
816660,293.2754821777344,297.1499938964844,293.1499938964844,0.0118266614153981,-669.3507690429688,303.2554016113281,0.5482844710350037,0.050000000745058,0.0458228401839733,293.8700866699219,297.1499938964844,293.1499938964844,0.0034419195726513,-274.1640014648437,295.919677734375,0.5482844710350037,0.050000000745058,0.048253659158945,293.2193603515625,297.1499938964844,293.1499938964844,0.1658883988857269,-2670.65771484375,304.1579284667969,0.9407497644424438,0.2420420795679092,0.1700142621994018,293.1895446777344,297.1499938964844,293.1499938964844,0.2123243063688278,-4398.0830078125,304.1676940917969,0.9990000128746032,0.3214307725429535,0.2797721922397613,293.2860412597656,297.1499938964844,293.1499938964844,0.0099285896867513,-3054.70556640625,302.2138671875,0.5482844710350037,0.050000000745058,0.2288945764303207,291.17987060546875,291.1499938964844,274.10333251953125,271.964111328125,285.43475341796875,293.8267822265625,291.179443359375,1.0,0.2005945444107055,0.8608731627464294,0.8608731627464294,1.0,1.0,-0.927375316619873,0.3946839570999145,0.5326914191246033,0.1631901711225509,0.0,0.0,0.2051910161972046,27.98785400390625,25.0,-4.436481475830078,-5365.4453125,89.4212417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51806640625,304.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.193359375,18000.0,0.0,0.0,0.1212749257683754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490164548158645,0.1490207463502884,-4.294972313800827e-06,0.0,0.000123078629258,0.0,0.0,5.922459125518799,0.0,0.0,0.0,0.2776710987091064,4.0,0.0,1.0
816720,293.2754821777344,297.1499938964844,293.1499938964844,0.0118266614153981,-669.3507690429688,303.2554016113281,0.5482844710350037,0.050000000745058,0.0458228401839733,293.8700866699219,297.1499938964844,293.1499938964844,0.0034419195726513,-274.1640014648437,295.919677734375,0.5482844710350037,0.050000000745058,0.048253659158945,293.2193603515625,297.1499938964844,293.1499938964844,0.1658883988857269,-2670.65771484375,304.1579284667969,0.9407497644424438,0.2420420795679092,0.1700142621994018,293.1895446777344,297.1499938964844,293.1499938964844,0.2123243063688278,-4398.0830078125,304.1676940917969,0.9990000128746032,0.3214307725429535,0.2797721922397613,293.2860412597656,297.1499938964844,293.1499938964844,0.0099285896867513,-3054.70556640625,302.2138671875,0.5482844710350037,0.050000000745058,0.2288945764303207,291.17987060546875,291.1499938964844,274.10333251953125,271.964111328125,285.43475341796875,293.8267822265625,291.179443359375,1.0,0.2005945444107055,0.8608731627464294,0.8608731627464294,1.0,1.0,-0.927375316619873,0.3946839570999145,0.5326914191246033,0.1631901711225509,0.0,0.0,0.2051910161972046,27.98785400390625,25.0,-4.436481475830078,-5365.4453125,89.4212417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51806640625,304.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.193359375,18000.0,0.0,0.0,0.1212749257683754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490164548158645,0.1490207463502884,-4.294972313800827e-06,0.0,0.000123078629258,0.0,0.0,5.922459125518799,0.0,0.0,0.0,0.2776710987091064,4.0,0.0,1.0
816780,293.2755432128906,297.1499938964844,293.1499938964844,0.0117347575724124,-666.8909912109375,303.2115783691406,0.5502694845199585,0.050000000745058,0.0458088777959346,293.88116455078125,297.1499938964844,293.1499938964844,0.0032318539451807,-257.7742919921875,295.63800048828125,0.5502694845199585,0.050000000745058,0.048238955438137,293.2192077636719,297.1499938964844,293.1499938964844,0.1644448339939117,-2652.16796875,304.1576843261719,0.9414066672325134,0.2403133660554886,0.1687999069690704,293.185791015625,297.1499938964844,293.1499938964844,0.2099016159772873,-4358.74853515625,304.16583251953125,0.9990000128746032,0.321189284324646,0.2772437632083893,293.2871398925781,297.1499938964844,293.1499938964844,0.0098461005836725,-3040.6142578125,302.1633605957031,0.5502694845199585,0.050000000745058,0.2288248389959335,291.17681884765625,291.1499938964844,274.1400146484375,271.9925537109375,285.4527282714844,293.8314208984375,291.1764221191406,1.0,0.19934943318367,0.8605412840843201,0.8605412840843201,1.0,1.0,-0.9227649569511414,0.3927367627620697,0.5300281643867493,0.161902368068695,0.0,0.0,0.2018241584300995,27.559873580932617,25.0,-4.315877914428711,-5319.5732421875,87.8584213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390930175781,304.8957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.060546875,18000.0,0.0,0.0,0.1195465177297592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470239162445068,0.1470282077789306,-4.291077402740484e-06,0.0,0.0001213245195685,0.0,0.0,5.835025787353516,0.0,0.0,0.0,0.2773280739784241,4.0,0.0,1.0
816840,293.2755432128906,297.1499938964844,293.1499938964844,0.0117347575724124,-666.8909912109375,303.2115783691406,0.5502694845199585,0.050000000745058,0.0458088777959346,293.88116455078125,297.1499938964844,293.1499938964844,0.0032318539451807,-257.7742919921875,295.63800048828125,0.5502694845199585,0.050000000745058,0.048238955438137,293.2192077636719,297.1499938964844,293.1499938964844,0.1644448339939117,-2652.16796875,304.1576843261719,0.9414066672325134,0.2403133660554886,0.1687999069690704,293.185791015625,297.1499938964844,293.1499938964844,0.2099016159772873,-4358.74853515625,304.16583251953125,0.9990000128746032,0.321189284324646,0.2772437632083893,293.2871398925781,297.1499938964844,293.1499938964844,0.0098461005836725,-3040.6142578125,302.1633605957031,0.5502694845199585,0.050000000745058,0.2288248389959335,291.17681884765625,291.1499938964844,274.1400146484375,271.9925537109375,285.4527282714844,293.8314208984375,291.1764221191406,1.0,0.19934943318367,0.8605412840843201,0.8605412840843201,1.0,1.0,-0.9227649569511414,0.3927367627620697,0.5300281643867493,0.161902368068695,0.0,0.0,0.2018241584300995,27.559873580932617,25.0,-4.315877914428711,-5319.5732421875,87.8584213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390930175781,304.8957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.060546875,18000.0,0.0,0.0,0.1195465177297592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470239162445068,0.1470282077789306,-4.291077402740484e-06,0.0,0.0001213245195685,0.0,0.0,5.835025787353516,0.0,0.0,0.0,0.2773280739784241,4.0,0.0,1.0
816900,293.2755432128906,297.1499938964844,293.1499938964844,0.0116895949468016,-665.6730346679688,303.18975830078125,0.5511413216590881,0.050000000745058,0.0458028428256511,293.8866882324219,297.1499938964844,293.1499938964844,0.003126444062218,-249.5012664794922,295.4957275390625,0.5511413216590881,0.050000000745058,0.0482326000928878,293.2191772460937,297.1499938964844,293.1499938964844,0.1637224704027176,-2642.8955078125,304.1575927734375,0.9415257573127748,0.2394467145204544,0.1681919991970062,293.18438720703125,297.1499938964844,293.1499938964844,0.2088408470153808,-4341.5283203125,304.1648864746094,0.9990000128746032,0.3210158348083496,0.2761377394199371,293.2876892089844,297.1499938964844,293.1499938964844,0.0098050916567444,-3033.552001953125,302.13787841796875,0.5511413216590881,0.050000000745058,0.2287946939468383,291.1753845214844,291.1499938964844,274.1583251953125,272.0067749023437,285.4620056152344,293.83428955078125,291.17498779296875,1.0,0.1987941861152649,0.8603753447532654,0.8603753447532654,1.0,1.0,-0.9206567406654358,0.391849011182785,0.5288077592849731,0.1613059490919113,0.0,0.0,0.20027756690979,27.373464584350582,25.0,-4.1539082527160645,-5297.7548828125,87.16281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5448913574219,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.556640625,18000.0,0.0,0.0,0.1187040656805038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461173743009567,0.1461216658353805,-4.289316620997852e-06,0.0,0.0001204695363412,0.0,0.0,5.795351028442383,0.0,0.0,0.0,0.2771725952625274,4.0,0.0,1.0
816960,293.2755432128906,297.1499938964844,293.1499938964844,0.0116449082270264,-664.4617309570312,303.1679382324219,0.5519409775733948,0.050000000745058,0.0457973629236221,293.8921813964844,297.1499938964844,293.1499938964844,0.0030207203235477,-241.17567443847656,295.3525695800781,0.5519409775733948,0.050000000745058,0.0482268258929252,293.2191162109375,297.1499938964844,293.1499938964844,0.1629993021488189,-2633.599853515625,304.15753173828125,0.9415193200111388,0.2385783940553665,0.1675833314657211,293.1832275390625,297.1499938964844,293.1499938964844,0.2078692466020584,-4325.75537109375,304.1639404296875,0.9990000128746032,0.3208078145980835,0.2751249372959137,293.28826904296875,297.1499938964844,293.1499938964844,0.0097642038017511,-3026.471435546875,302.1123046875,0.5519409775733948,0.050000000745058,0.2287673056125641,291.17401123046875,291.1499938964844,274.1766662597656,272.0210266113281,285.4714050292969,293.83746337890625,291.17364501953125,1.0,0.1982784569263458,0.8602069616317749,0.8602069616317749,1.0,1.0,-0.9186642169952391,0.391011118888855,0.5276530385017395,0.1607382744550705,0.0,0.0,0.1988163739442825,27.203123092651367,25.0,-3.97320008277893,-5276.57568359375,86.51699829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5475158691406,304.869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.083984375,18000.0,0.0,0.0,0.117884911596775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452656090259552,0.145269900560379,-4.287668161850888e-06,0.0,0.0001196381999761,0.0,0.0,5.758131980895996,0.0,0.0,0.0,0.2770268023014068,4.0,0.0,1.0
817020,293.2755126953125,297.1499938964844,293.1499938964844,0.0115568516775965,-662.0556030273438,303.1243896484375,0.5533465147018433,0.050000000745058,0.0457878410816192,293.9032287597656,297.1499938964844,293.1499938964844,0.0028081543277949,-224.3657684326172,295.0634155273437,0.5533465147018433,0.050000000745058,0.0482168011367321,293.2190856933594,297.1499938964844,293.1499938964844,0.1615501493215561,-2614.936279296875,304.1574401855469,0.94116872549057,0.2368367463350296,0.1663636118173599,293.181640625,297.1499938964844,293.1499938964844,0.2061640322208404,-4298.0712890625,304.1621398925781,0.9990000128746032,0.3202900290489197,0.273347407579422,293.2894897460937,297.1499938964844,293.1499938964844,0.0096827186644077,-3012.240234375,302.0606689453125,0.5533465147018433,0.050000000745058,0.2287197411060333,291.17144775390625,291.1499938964844,274.2133483886719,272.0494689941406,285.4906005859375,293.844482421875,291.1711120605469,1.0,0.197351723909378,0.8598703145980835,0.8598703145980835,1.0,1.0,-0.9149861931800842,0.3894667625427246,0.5255194306373596,0.1596825271844864,0.0,0.0,0.1961326152086258,26.904680252075195,25.0,-3.59648871421814,-5235.9443359375,85.35608673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5437316894531,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2265625,18000.0,0.0,0.0,0.1163371428847312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437133997678756,0.1437176913022995,-4.284675924282055e-06,0.0,0.0001180674153147,0.0,0.0,5.690448760986328,0.0,0.0,0.0,0.2767618596553802,4.0,0.0,1.0
817080,293.2755126953125,297.1499938964844,293.1499938964844,0.0115568516775965,-662.0556030273438,303.1243896484375,0.5533465147018433,0.050000000745058,0.0457878410816192,293.9032287597656,297.1499938964844,293.1499938964844,0.0028081543277949,-224.3657684326172,295.0634155273437,0.5533465147018433,0.050000000745058,0.0482168011367321,293.2190856933594,297.1499938964844,293.1499938964844,0.1615501493215561,-2614.936279296875,304.1574401855469,0.94116872549057,0.2368367463350296,0.1663636118173599,293.181640625,297.1499938964844,293.1499938964844,0.2061640322208404,-4298.0712890625,304.1621398925781,0.9990000128746032,0.3202900290489197,0.273347407579422,293.2894897460937,297.1499938964844,293.1499938964844,0.0096827186644077,-3012.240234375,302.0606689453125,0.5533465147018433,0.050000000745058,0.2287197411060333,291.17144775390625,291.1499938964844,274.2133483886719,272.0494689941406,285.4906005859375,293.844482421875,291.1711120605469,1.0,0.197351723909378,0.8598703145980835,0.8598703145980835,1.0,1.0,-0.9149861931800842,0.3894667625427246,0.5255194306373596,0.1596825271844864,0.0,0.0,0.1961326152086258,26.904680252075195,25.0,-3.59648871421814,-5235.9443359375,85.35608673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5437316894531,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2265625,18000.0,0.0,0.0,0.1163371428847312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437133997678756,0.1437176913022995,-4.284675924282055e-06,0.0,0.0001180674153147,0.0,0.0,5.690448760986328,0.0,0.0,0.0,0.2767618596553802,4.0,0.0,1.0
817140,293.2754211425781,297.1499938964844,293.1499938964844,0.0114703839644789,-659.66650390625,303.0809936523437,0.5545239448547363,0.050000000745058,0.0457799769937992,293.9141845703125,297.1499938964844,293.1499938964844,0.002593832090497,-207.3433074951172,294.7706604003906,0.5545239448547363,0.050000000745058,0.0482085198163986,293.2190856933594,297.1499938964844,293.1499938964844,0.1600956469774246,-2596.15625,304.1573791503906,0.9404162764549256,0.2350866645574569,0.165139764547348,293.180908203125,297.1499938964844,293.1499938964844,0.2047370225191116,-4274.90185546875,304.1604919433594,0.9990000128746032,0.3196380734443664,0.2718597054481506,293.290771484375,297.1499938964844,293.1499938964844,0.0096015026792883,-2997.888916015625,302.0084533691406,0.5545239448547363,0.050000000745058,0.2286804616451263,291.16912841796875,291.1499938964844,274.25,272.0779113769531,285.5101928710937,293.8521728515625,291.1688232421875,1.0,0.1965464353561401,0.8595336675643921,0.8595336675643921,1.0,1.0,-0.911665141582489,0.3880732953548431,0.5235918164253235,0.1587238162755966,0.0,0.0,0.1937392950057983,26.65479278564453,28.0,-3.2018826007843018,-5197.40625,84.34505462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289306640625,304.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.1149372234940528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423433423042297,0.1423476189374923,-4.282050213078037e-06,0.0,0.0001166466681752,0.0,0.0,5.630861282348633,0.0,0.0,0.0,0.2765288352966308,4.0,0.0,1.0
817200,293.2754211425781,297.1499938964844,293.1499938964844,0.0114703839644789,-659.66650390625,303.0809936523437,0.5545239448547363,0.050000000745058,0.0457799769937992,293.9141845703125,297.1499938964844,293.1499938964844,0.002593832090497,-207.3433074951172,294.7706604003906,0.5545239448547363,0.050000000745058,0.0482085198163986,293.2190856933594,297.1499938964844,293.1499938964844,0.1600956469774246,-2596.15625,304.1573791503906,0.9404162764549256,0.2350866645574569,0.165139764547348,293.180908203125,297.1499938964844,293.1499938964844,0.2047370225191116,-4274.90185546875,304.1604919433594,0.9990000128746032,0.3196380734443664,0.2718597054481506,293.290771484375,297.1499938964844,293.1499938964844,0.0096015026792883,-2997.888916015625,302.0084533691406,0.5545239448547363,0.050000000745058,0.2286804616451263,291.16912841796875,291.1499938964844,274.25,272.0779113769531,285.5101928710937,293.8521728515625,291.1688232421875,1.0,0.1965464353561401,0.8595336675643921,0.8595336675643921,1.0,1.0,-0.911665141582489,0.3880732953548431,0.5235918164253235,0.1587238162755966,0.0,0.0,0.1937392950057983,26.65479278564453,28.0,-3.2018826007843018,-5197.40625,84.34505462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289306640625,304.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.1149372234940528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423433423042297,0.1423476189374923,-4.282050213078037e-06,0.0,0.0001166466681752,0.0,0.0,5.630861282348633,0.0,0.0,0.0,0.2765288352966308,4.0,0.0,1.0
817260,293.2753601074219,297.1499938964844,293.1499938964844,0.0113927824422717,-657.6028442382812,303.0373840332031,0.5532709956169128,0.050000000745058,0.0457883700728416,293.9251708984375,297.1499938964844,293.1499938964844,0.0023781943600624,-190.18069458007807,294.47283935546875,0.5532709956169128,0.050000000745058,0.0482173599302768,293.2191772460937,297.1499938964844,293.1499938964844,0.1586724668741226,-2577.77587890625,304.15728759765625,0.93570876121521,0.2333183735609054,0.1639179736375808,293.18280029296875,297.1499938964844,293.1499938964844,0.2060990780591964,-4299.20849609375,304.15460205078125,0.9990000128746032,0.3184833824634552,0.2734429538249969,293.29217529296875,297.1499938964844,293.1499938964844,0.0095258448272943,-2984.78857421875,301.9551696777344,0.5532709956169128,0.050000000745058,0.2287223935127258,291.16522216796875,291.1499938964844,274.2856140136719,272.1054382324219,285.530029296875,293.8637084960937,291.16424560546875,1.0,0.1971155554056167,0.8591892123222351,0.8591892123222351,1.0,1.0,-0.9121680855751038,0.3883921802043915,0.5237759351730347,0.1585179418325424,0.0,0.0,0.1919145882129669,26.878183364868164,25.0,-7.136788845062256,-5168.22314453125,84.7859115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044860839844,304.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.322265625,18000.0,0.0,0.0,0.1137118339538574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412096321582794,0.141213908791542,-4.279765562387183e-06,0.0,0.0001154030542238,0.0,0.0,5.581504821777344,0.0,0.0,0.0,0.2763354480266571,4.0,0.0,1.0
817320,293.2753601074219,297.1499938964844,293.1499938964844,0.0113927824422717,-657.6028442382812,303.0373840332031,0.5532709956169128,0.050000000745058,0.0457883700728416,293.9251708984375,297.1499938964844,293.1499938964844,0.0023781943600624,-190.18069458007807,294.47283935546875,0.5532709956169128,0.050000000745058,0.0482173599302768,293.2191772460937,297.1499938964844,293.1499938964844,0.1586724668741226,-2577.77587890625,304.15728759765625,0.93570876121521,0.2333183735609054,0.1639179736375808,293.18280029296875,297.1499938964844,293.1499938964844,0.2060990780591964,-4299.20849609375,304.15460205078125,0.9990000128746032,0.3184833824634552,0.2734429538249969,293.29217529296875,297.1499938964844,293.1499938964844,0.0095258448272943,-2984.78857421875,301.9551696777344,0.5532709956169128,0.050000000745058,0.2287223935127258,291.16522216796875,291.1499938964844,274.2856140136719,272.1054382324219,285.530029296875,293.8637084960937,291.16424560546875,1.0,0.1971155554056167,0.8591892123222351,0.8591892123222351,1.0,1.0,-0.9121680855751038,0.3883921802043915,0.5237759351730347,0.1585179418325424,0.0,0.0,0.1919145882129669,26.878183364868164,25.0,-7.136788845062256,-5168.22314453125,84.7859115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044860839844,304.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.322265625,18000.0,0.0,0.0,0.1137118339538574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412096321582794,0.141213908791542,-4.279765562387183e-06,0.0,0.0001154030542238,0.0,0.0,5.581504821777344,0.0,0.0,0.0,0.2763354480266571,4.0,0.0,1.0
817380,293.2752685546875,297.1499938964844,293.1499938964844,0.0113114276900887,-655.3775634765625,302.9937744140625,0.5541906952857971,0.050000000745058,0.0457822121679782,293.93603515625,297.1499938964844,293.1499938964844,0.0021601156331598,-172.793701171875,294.17022705078125,0.5541906952857971,0.050000000745058,0.0482108741998672,293.2192687988281,297.1499938964844,293.1499938964844,0.1572384685277938,-2559.214111328125,304.1572570800781,0.9344527125358582,0.2315434068441391,0.1626763492822647,293.1864929199219,297.1499938964844,293.1499938964844,0.2051126658916473,-4282.76025390625,304.1549072265625,0.9990000128746032,0.3168933093547821,0.2722808420658111,293.2936706542969,297.1499938964844,293.1499938964844,0.0094462977722287,-2970.730224609375,301.9008178710937,0.5541906952857971,0.050000000745058,0.2286916375160217,291.1598815917969,291.1499938964844,274.3191833496094,272.1311340332031,285.5516967773437,293.8784484863281,291.15997314453125,1.0,0.1962723731994629,0.8588448166847229,0.8588448166847229,1.0,1.0,-0.9092333912849426,0.387186050415039,0.5220472812652588,0.1575996279716491,0.0,0.0,0.191043347120285,26.67734336853028,25.0,-3.4530744552612305,-5142.4931640625,83.9266128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701232910156,304.7310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.234375,18000.0,0.0,0.0,0.1127034425735473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406753063201904,0.140679582953453,-4.27834265792626e-06,0.0,0.0001143796616815,0.0,0.0,5.557831287384033,0.0,0.0,0.0,0.2762360870838165,4.0,0.0,1.0
817440,293.2752685546875,297.1499938964844,293.1499938964844,0.0113114276900887,-655.3775634765625,302.9937744140625,0.5541906952857971,0.050000000745058,0.0457822121679782,293.93603515625,297.1499938964844,293.1499938964844,0.0021601156331598,-172.793701171875,294.17022705078125,0.5541906952857971,0.050000000745058,0.0482108741998672,293.2192687988281,297.1499938964844,293.1499938964844,0.1572384685277938,-2559.214111328125,304.1572570800781,0.9344527125358582,0.2315434068441391,0.1626763492822647,293.1864929199219,297.1499938964844,293.1499938964844,0.2051126658916473,-4282.76025390625,304.1549072265625,0.9990000128746032,0.3168933093547821,0.2722808420658111,293.2936706542969,297.1499938964844,293.1499938964844,0.0094462977722287,-2970.730224609375,301.9008178710937,0.5541906952857971,0.050000000745058,0.2286916375160217,291.1598815917969,291.1499938964844,274.3191833496094,272.1311340332031,285.5516967773437,293.8784484863281,291.15997314453125,1.0,0.1962723731994629,0.8588448166847229,0.8588448166847229,1.0,1.0,-0.9092333912849426,0.387186050415039,0.5220472812652588,0.1575996279716491,0.0,0.0,0.191043347120285,26.67734336853028,25.0,-3.4530744552612305,-5142.4931640625,83.9266128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701232910156,304.7310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.234375,18000.0,0.0,0.0,0.1127034425735473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406753063201904,0.140679582953453,-4.27834265792626e-06,0.0,0.0001143796616815,0.0,0.0,5.557831287384033,0.0,0.0,0.0,0.2762360870838165,4.0,0.0,1.0
817500,293.27520751953125,297.1499938964844,293.1499938964844,0.0112673984840512,-654.0654907226562,302.97235107421875,0.5547721982002258,0.050000000745058,0.045778352767229,293.94146728515625,297.1499938964844,293.1499938964844,0.0020497578661888,-163.96331787109375,294.0204162597656,0.5547721982002258,0.050000000745058,0.0482068099081516,293.2193603515625,297.1499938964844,293.1499938964844,0.1564697623252868,-2549.184814453125,304.1573486328125,0.9340097308158876,0.2306530326604843,0.1620540171861648,293.1873474121094,297.1499938964844,293.1499938964844,0.2044032365083694,-4270.8779296875,304.1553039550781,0.9990000128746032,0.3162652254104614,0.2715462148189544,293.2944641113281,297.1499938964844,293.1499938964844,0.0094038099050521,-2962.718505859375,301.8740539550781,0.5547721982002258,0.050000000745058,0.2286723554134369,291.1610412597656,291.1499938964844,274.3352355957031,272.14337158203125,285.5606994628906,293.8832092285156,291.16143798828125,1.0,0.19591024518013,0.8586726188659668,0.8586726188659668,1.0,1.0,-0.9075714349746704,0.3865073621273041,0.5210641026496887,0.157073900103569,0.0,0.0,0.1901988536119461,26.55349349975586,25.0,0.0689425989985466,-5127.39306640625,83.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4502258300781,304.7159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83203125,18000.0,0.0,0.0,0.1122821420431137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403118073940277,0.1403160840272903,-4.277831976651214e-06,0.0,0.0001139520973083,0.0,0.0,5.542320728302002,0.0,0.0,0.0,0.2761763632297516,4.0,0.0,1.0
817560,293.2751159667969,297.1499938964844,293.1499938964844,0.0112243769690394,-652.7908935546875,302.950927734375,0.5552368760108948,0.050000000745058,0.0457752868533134,293.9468688964844,297.1499938964844,293.1499938964844,0.0019386513158679,-155.07435607910156,293.8695983886719,0.5552368760108948,0.050000000745058,0.0482035800814628,293.21942138671875,297.1499938964844,293.1499938964844,0.1557068675756454,-2539.23193359375,304.1573791503906,0.9333677887916564,0.2297605872154235,0.1614303141832351,293.1880798339844,297.1499938964844,293.1499938964844,0.203835129737854,-4261.40966796875,304.1553649902344,0.9990000128746032,0.3156482875347137,0.2709591686725616,293.29522705078125,297.1499938964844,293.1499938964844,0.009361800737679,-2954.8173828125,301.8471374511719,0.5552368760108948,0.050000000745058,0.2286570370197296,291.1619873046875,291.1499938964844,274.3507995605469,272.1551513671875,285.569091796875,293.887451171875,291.1620483398437,1.0,0.1955689638853073,0.8584907650947571,0.8584907650947571,1.0,1.0,-0.9060922861099244,0.3859106004238128,0.5201817154884338,0.1565827578306198,0.0,0.0,0.1892972737550735,26.452709197998047,25.0,0.3963305652141571,-5110.373046875,82.9974594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295959472656,304.69488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.111909419298172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398292183876037,0.1398334950208664,-4.277129391994095e-06,0.0,0.0001135738348239,0.0,0.0,5.521710395812988,0.0,0.0,0.0,0.2760995328426361,4.0,0.0,1.0
817620,293.27496337890625,297.1499938964844,293.1499938964844,0.0111416410654783,-650.3731689453125,302.90802001953125,0.5560452342033386,0.050000000745058,0.045769989490509,293.9576721191406,297.1499938964844,293.1499938964844,0.0017152203945443,-137.20730590820312,293.5632629394531,0.5560452342033386,0.050000000745058,0.0481979995965957,293.2195739746094,297.1499938964844,293.1499938964844,0.154209554195404,-2519.70361328125,304.15740966796875,0.9318649768829346,0.2279730588197708,0.1601810455322265,293.1895446777344,297.1499938964844,293.1499938964844,0.2028732150793075,-4245.47802734375,304.1551818847656,0.9990000128746032,0.314385175704956,0.2699378430843353,293.2967834472656,297.1499938964844,293.1499938964844,0.0092796748504042,-2939.482666015625,301.7924194335937,0.5560452342033386,0.050000000745058,0.2286305725574493,291.1615295410156,291.1499938964844,274.3805847167969,272.1775817871094,285.5848083496094,293.8954772949219,291.1614074707031,1.0,0.1949482858180999,0.8581271767616272,0.8581271767616272,1.0,1.0,-0.903322160243988,0.3848066926002502,0.5185155272483826,0.1556250900030136,0.0,0.0,0.1877782493829727,26.275222778320312,25.0,-0.5270023345947266,-5078.87939453125,82.21420288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,304.6532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.1112822592258453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389615088701248,0.1389657855033874,-4.275557785149431e-06,0.0,0.0001129373486037,0.0,0.0,5.484295845031738,0.0,0.0,0.0,0.2759555578231811,4.0,0.0,1.0
817680,293.27496337890625,297.1499938964844,293.1499938964844,0.0111416410654783,-650.3731689453125,302.90802001953125,0.5560452342033386,0.050000000745058,0.045769989490509,293.9576721191406,297.1499938964844,293.1499938964844,0.0017152203945443,-137.20730590820312,293.5632629394531,0.5560452342033386,0.050000000745058,0.0481979995965957,293.2195739746094,297.1499938964844,293.1499938964844,0.154209554195404,-2519.70361328125,304.15740966796875,0.9318649768829346,0.2279730588197708,0.1601810455322265,293.1895446777344,297.1499938964844,293.1499938964844,0.2028732150793075,-4245.47802734375,304.1551818847656,0.9990000128746032,0.314385175704956,0.2699378430843353,293.2967834472656,297.1499938964844,293.1499938964844,0.0092796748504042,-2939.482666015625,301.7924194335937,0.5560452342033386,0.050000000745058,0.2286305725574493,291.1615295410156,291.1499938964844,274.3805847167969,272.1775817871094,285.5848083496094,293.8954772949219,291.1614074707031,1.0,0.1949482858180999,0.8581271767616272,0.8581271767616272,1.0,1.0,-0.903322160243988,0.3848066926002502,0.5185155272483826,0.1556250900030136,0.0,0.0,0.1877782493829727,26.275222778320312,25.0,-0.5270023345947266,-5078.87939453125,82.21420288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,304.6532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.1112822592258453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389615088701248,0.1389657855033874,-4.275557785149431e-06,0.0,0.0001129373486037,0.0,0.0,5.484295845031738,0.0,0.0,0.0,0.2759555578231811,4.0,0.0,1.0
817740,293.27471923828125,297.1499938964844,293.1499938964844,0.0110605219379067,-647.9834594726562,302.86529541015625,0.5567112565040588,0.050000000745058,0.0457656569778919,293.96856689453125,297.1499938964844,293.1499938964844,0.0014880108647048,-119.03536224365234,293.2527160644531,0.5567112565040588,0.050000000745058,0.0481934435665607,293.2196960449219,297.1499938964844,293.1499938964844,0.1527146995067596,-2500.1689453125,304.1574401855469,0.9301047325134276,0.2261825799942016,0.1589303612709045,293.1912536621094,297.1499938964844,293.1499938964844,0.2020766288042068,-4232.3369140625,304.15478515625,0.9990000128746032,0.3130357563495636,0.2690960466861725,293.29833984375,297.1499938964844,293.1499938964844,0.0091978786513209,-2924.0595703125,301.7371520996094,0.5567112565040588,0.050000000745058,0.2286089360713958,291.1608581542969,291.1499938964844,274.4086303710937,272.1984558105469,285.5997009277344,293.9036560058594,291.1607666015625,1.0,0.1944006532430648,0.8577635288238525,0.8577635288238525,1.0,1.0,-0.90077406167984,0.383805513381958,0.5169685482978821,0.1547043323516845,0.0,0.0,0.1863800138235092,26.125804901123047,25.0,-0.723014771938324,-5050.3779296875,81.51850128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497009277344,304.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1107978597283363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381997764110565,0.1382040530443191,-4.274144430382876e-06,0.0,0.0001124457412515,0.0,0.0,5.451448440551758,0.0,0.0,0.0,0.2758275270462036,4.0,0.0,1.0
817800,293.27471923828125,297.1499938964844,293.1499938964844,0.0110605219379067,-647.9834594726562,302.86529541015625,0.5567112565040588,0.050000000745058,0.0457656569778919,293.96856689453125,297.1499938964844,293.1499938964844,0.0014880108647048,-119.03536224365234,293.2527160644531,0.5567112565040588,0.050000000745058,0.0481934435665607,293.2196960449219,297.1499938964844,293.1499938964844,0.1527146995067596,-2500.1689453125,304.1574401855469,0.9301047325134276,0.2261825799942016,0.1589303612709045,293.1912536621094,297.1499938964844,293.1499938964844,0.2020766288042068,-4232.3369140625,304.15478515625,0.9990000128746032,0.3130357563495636,0.2690960466861725,293.29833984375,297.1499938964844,293.1499938964844,0.0091978786513209,-2924.0595703125,301.7371520996094,0.5567112565040588,0.050000000745058,0.2286089360713958,291.1608581542969,291.1499938964844,274.4086303710937,272.1984558105469,285.5997009277344,293.9036560058594,291.1607666015625,1.0,0.1944006532430648,0.8577635288238525,0.8577635288238525,1.0,1.0,-0.90077406167984,0.383805513381958,0.5169685482978821,0.1547043323516845,0.0,0.0,0.1863800138235092,26.125804901123047,25.0,-0.723014771938324,-5050.3779296875,81.51850128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497009277344,304.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1107978597283363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381997764110565,0.1382040530443191,-4.274144430382876e-06,0.0,0.0001124457412515,0.0,0.0,5.451448440551758,0.0,0.0,0.0,0.2758275270462036,4.0,0.0,1.0
817860,293.2744445800781,297.1499938964844,293.1499938964844,0.0109809637069702,-645.6163940429688,302.8227844238281,0.5572582483291626,0.050000000745058,0.0457621254026889,293.97955322265625,297.1499938964844,293.1499938964844,0.001258579432033,-100.68397521972656,292.938232421875,0.5572582483291626,0.050000000745058,0.0481897220015525,293.2198486328125,297.1499938964844,293.1499938964844,0.1512197703123092,-2480.591552734375,304.1574401855469,0.928126096725464,0.224388763308525,0.1576780080795288,293.1932983398437,297.1499938964844,293.1499938964844,0.2014178335666656,-4221.50341796875,304.1542663574219,0.9990000128746032,0.3115759491920471,0.2684043049812317,293.2998962402344,297.1499938964844,293.1499938964844,0.0091164745390415,-2908.5390625,301.68133544921875,0.5572582483291626,0.050000000745058,0.2285912930965423,291.1602478027344,291.1499938964844,274.43505859375,272.2179260253906,285.61395263671875,293.9121398925781,291.16015625,1.0,0.193913996219635,0.857422947883606,0.857422947883606,1.0,1.0,-0.8984107971191406,0.3828872740268707,0.5155235528945923,0.1538251638412475,0.0,0.0,0.1850528270006179,25.999717712402344,25.0,-0.763195276260376,-5023.76513671875,80.89530181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,304.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.1104304641485214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374785900115966,0.1374828517436981,-4.27283339377027e-06,0.0,0.0001120728848036,0.0,0.0,5.420417308807373,0.0,0.0,0.0,0.2757071852684021,4.0,0.0,1.0
817920,293.2744445800781,297.1499938964844,293.1499938964844,0.0109809637069702,-645.6163940429688,302.8227844238281,0.5572582483291626,0.050000000745058,0.0457621254026889,293.97955322265625,297.1499938964844,293.1499938964844,0.001258579432033,-100.68397521972656,292.938232421875,0.5572582483291626,0.050000000745058,0.0481897220015525,293.2198486328125,297.1499938964844,293.1499938964844,0.1512197703123092,-2480.591552734375,304.1574401855469,0.928126096725464,0.224388763308525,0.1576780080795288,293.1932983398437,297.1499938964844,293.1499938964844,0.2014178335666656,-4221.50341796875,304.1542663574219,0.9990000128746032,0.3115759491920471,0.2684043049812317,293.2998962402344,297.1499938964844,293.1499938964844,0.0091164745390415,-2908.5390625,301.68133544921875,0.5572582483291626,0.050000000745058,0.2285912930965423,291.1602478027344,291.1499938964844,274.43505859375,272.2179260253906,285.61395263671875,293.9121398925781,291.16015625,1.0,0.193913996219635,0.857422947883606,0.857422947883606,1.0,1.0,-0.8984107971191406,0.3828872740268707,0.5155235528945923,0.1538251638412475,0.0,0.0,0.1850528270006179,25.999717712402344,25.0,-0.763195276260376,-5023.76513671875,80.89530181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,304.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.1104304641485214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374785900115966,0.1374828517436981,-4.27283339377027e-06,0.0,0.0001120728848036,0.0,0.0,5.420417308807373,0.0,0.0,0.0,0.2757071852684021,4.0,0.0,1.0
817980,293.2742919921875,297.1499938964844,293.1499938964844,0.0109404092654585,-644.4002075195312,302.8009338378906,0.5574999451637268,0.050000000745058,0.0457605719566345,293.9852600097656,297.1499938964844,293.1499938964844,0.0011389619903638,-91.11566925048828,292.7742919921875,0.5574999451637268,0.050000000745058,0.0481880865991115,293.21990966796875,297.1499938964844,293.1499938964844,0.1504472941160202,-2470.4580078125,304.157470703125,0.9270286560058594,0.223460853099823,0.1570304334163665,293.1944885253906,297.1499938964844,293.1499938964844,0.2011249512434005,-4216.69775390625,304.1540222167969,0.9990000128746032,0.3107756376266479,0.2680985629558563,293.3007202148437,297.1499938964844,293.1499938964844,0.0090745138004422,-2900.46826171875,301.6522827148437,0.5574999451637268,0.050000000745058,0.2285835444927215,291.1600036621094,291.1499938964844,274.4481201171875,272.2274475097656,285.62115478515625,293.9166564941406,291.159912109375,1.0,0.1936835646629333,0.8572470545768738,0.8572470545768738,1.0,1.0,-0.8972534537315369,0.3824396431446075,0.5148137807846069,0.1533883363008499,0.0,0.0,0.1843916028738021,25.94258117675781,25.0,-0.6767287850379944,-5010.80810546875,80.59812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970886230469,304.563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1102780476212501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371224075555801,0.1371266841888427,-4.272188562026713e-06,0.0,0.0001119182052207,0.0,0.0,5.405107498168945,0.0,0.0,0.0,0.2756478190422058,4.0,0.0,1.0
818040,293.2741394042969,297.1499938964844,293.1499938964844,0.010902713984251,-643.2626342773438,302.780517578125,0.5577034950256348,0.050000000745058,0.04575926810503,293.9906005859375,297.1499938964844,293.1499938964844,0.0010262673022225,-82.10073852539062,292.619873046875,0.5577034950256348,0.050000000745058,0.0481867119669914,293.219970703125,297.1499938964844,293.1499938964844,0.1497230678796768,-2460.946044921875,304.157470703125,0.9259586334228516,0.2225910872220993,0.1564234942197799,293.1956787109375,297.1499938964844,293.1499938964844,0.2008765637874603,-4212.62548828125,304.1537475585937,0.9990000128746032,0.3099965751171112,0.2678409814834595,293.3014831542969,297.1499938964844,293.1499938964844,0.0090352371335029,-2892.865234375,301.6249694824219,0.5577034950256348,0.050000000745058,0.2285770177841186,291.1598205566406,291.1499938964844,274.4599609375,272.2360534667969,285.6277770996094,293.92095947265625,291.1597595214844,1.0,0.1934794634580612,0.8570823669433594,0.8570823669433594,1.0,1.0,-0.8962047696113586,0.3820345401763916,0.514170229434967,0.1529906988143921,0.0,0.0,0.1837774366140365,25.893531799316406,25.0,-0.5305479764938354,-4999.099609375,80.33357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825622558594,304.54833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.1101541444659233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367946714162826,0.1367989331483841,-4.271601483196719e-06,0.0,0.0001117924548452,0.0,0.0,5.3910346031188965,0.0,0.0,0.0,0.2755933105945587,4.0,0.0,1.0
818100,293.2739562988281,297.1499938964844,293.1499938964844,0.0108640035614371,-642.0873413085938,302.75946044921875,0.5578937530517578,0.050000000745058,0.0457580499351024,293.9961242675781,297.1499938964844,293.1499938964844,0.0009090387029573,-72.72278594970703,292.4593505859375,0.5578937530517578,0.050000000745058,0.0481854304671287,293.2200622558594,297.1499938964844,293.1499938964844,0.1489733457565307,-2451.08740234375,304.157470703125,0.9248144626617432,0.221690759062767,0.1557953804731369,293.1969909667969,297.1499938964844,293.1499938964844,0.2006426751613617,-4208.79345703125,304.15350341796875,0.9990000128746032,0.3091619908809662,0.2676002383232116,293.3022766113281,297.1499938964844,293.1499938964844,0.0089946389198303,-2884.955810546875,301.5965881347656,0.5578937530517578,0.050000000745058,0.2285709381103515,291.1596984863281,291.1499938964844,274.47186279296875,272.24462890625,285.6345520019531,293.92547607421875,291.15966796875,1.0,0.1932788491249084,0.8569120764732361,0.8569120764732361,1.0,1.0,-0.8951516151428223,0.3816275894641876,0.5135239958763123,0.1525911092758178,0.0,0.0,0.1831412762403488,25.8467960357666,25.0,-0.3487773835659027,-4987.34130859375,80.07223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268798828125,304.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.689453125,18000.0,0.0,0.0,0.1100410595536232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364576369524002,0.1364618986845016,-4.271003945177654e-06,0.0,0.0001116776838898,0.0,0.0,5.376577854156494,0.0,0.0,0.0,0.2755374312400818,4.0,0.0,1.0
818160,293.2737731933594,297.1499938964844,293.1499938964844,0.0108255622908473,-640.9129638671875,302.73846435546875,0.5580645203590393,0.050000000745058,0.0457569621503353,294.00164794921875,297.1499938964844,293.1499938964844,0.0007911264547146,-63.28989410400391,292.29791259765625,0.5580645203590393,0.050000000745058,0.0481842830777168,293.2201232910156,297.1499938964844,293.1499938964844,0.1482226699590683,-2441.20458984375,304.157470703125,0.9236339330673218,0.2207894176244735,0.1551666110754013,293.1983642578125,297.1499938964844,293.1499938964844,0.2004309147596359,-4205.32666015625,304.1532592773437,0.9990000128746032,0.3082972466945648,0.2673840522766113,293.3030700683594,297.1499938964844,293.1499938964844,0.0089540546759963,-2876.99853515625,301.5680847167969,0.5580645203590393,0.050000000745058,0.2285654991865158,291.15966796875,291.1499938964844,274.4834289550781,272.2528991699219,285.6412658691406,293.9300231933594,291.15966796875,1.0,0.1930882632732391,0.856742799282074,0.856742799282074,1.0,1.0,-0.8941282629966736,0.3812316358089447,0.5128966569900513,0.1522038280963897,0.0,0.0,0.1824995428323745,25.803884506225582,25.0,-0.1559804677963256,-4975.89794921875,79.82257843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25640869140625,304.5198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.68359375,18000.0,0.0,0.0,0.1099403575062751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361197829246521,0.1361240446567535,-4.2704118641268e-06,0.0,0.0001115754857892,0.0,0.0,5.362100601196289,0.0,0.0,0.0,0.2754815518856048,4.0,0.0,1.0
818220,293.2733764648437,297.1499938964844,293.1499938964844,0.0107494853436946,-638.5678100585938,302.6966857910156,0.5583547949790955,0.050000000745058,0.0457551144063472,294.0126953125,297.1499938964844,293.1499938964844,0.0005542068392969,-44.32329559326172,291.9723815917969,0.5583547949790955,0.050000000745058,0.048182338476181,293.22027587890625,297.1499938964844,293.1499938964844,0.1467190086841583,-2421.372802734375,304.1575012207031,0.9211786389350892,0.2189837396144867,0.153907224535942,293.2012939453125,297.1499938964844,293.1499938964844,0.2000660151243209,-4199.357421875,304.1527709960937,0.9990000128746032,0.3064787685871124,0.2670165300369262,293.3046569824219,297.1499938964844,293.1499938964844,0.0088729280978441,-2860.9404296875,301.5106506347656,0.5583547949790955,0.050000000745058,0.2285562753677368,291.1598205566406,291.1499938964844,274.505615234375,272.26861572265625,285.6544494628906,293.9393005371094,291.15985107421875,1.0,0.1927336007356643,0.8564041256904602,0.8564041256904602,1.0,1.0,-0.8921599388122559,0.3804664611816406,0.5116934776306152,0.1514665931463241,0.0,0.0,0.1811836659908294,25.72819709777832,25.0,0.2110218852758407,-4953.77734375,79.3541030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23590087890625,304.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.1097625419497489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354327499866485,0.1354370266199112,-4.26922179030953e-06,0.0,0.0001113950274884,0.0,0.0,5.332701683044434,0.0,0.0,0.0,0.2753683030605316,4.0,0.0,1.0
