time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818280,293.2733764648437,297.1499938964844,293.1499938964844,0.0107494853436946,-638.5678100585938,302.6966857910156,0.5583547949790955,0.050000000745058,0.0457551144063472,294.0126953125,297.1499938964844,293.1499938964844,0.0005542068392969,-44.32329559326172,291.9723815917969,0.5583547949790955,0.050000000745058,0.048182338476181,293.22027587890625,297.1499938964844,293.1499938964844,0.1467190086841583,-2421.372802734375,304.1575012207031,0.9211786389350892,0.2189837396144867,0.153907224535942,293.2012939453125,297.1499938964844,293.1499938964844,0.2000660151243209,-4199.357421875,304.1527709960937,0.9990000128746032,0.3064787685871124,0.2670165300369262,293.3046569824219,297.1499938964844,293.1499938964844,0.0088729280978441,-2860.9404296875,301.5106506347656,0.5583547949790955,0.050000000745058,0.2285562753677368,291.1598205566406,291.1499938964844,274.505615234375,272.26861572265625,285.6544494628906,293.9393005371094,291.15985107421875,1.0,0.1927336007356643,0.8564041256904602,0.8564041256904602,1.0,1.0,-0.8921599388122559,0.3804664611816406,0.5116934776306152,0.1514665931463241,0.0,0.0,0.1811836659908294,25.72819709777832,25.0,0.2110218852758407,-4953.77734375,79.3541030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23590087890625,304.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.1097625419497489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354327499866485,0.1354370266199112,-4.26922179030953e-06,0.0,0.0001113950274884,0.0,0.0,5.332701683044434,0.0,0.0,0.0,0.2753683030605316,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.0106745632365345,-636.231689453125,302.6551513671875,0.5585846304893494,0.050000000745058,0.0457536578178405,294.02374267578125,297.1499938964844,293.1499938964844,0.0004428544198162,-25.340112686157227,291.6429748535156,0.5585846304893494,0.050000000745058,0.0481808073818683,293.22039794921875,297.1499938964844,293.1499938964844,0.1452128887176513,-2401.46142578125,304.1575012207031,0.9186158776283264,0.2171740233898162,0.1526452451944351,293.2044372558594,297.1499938964844,293.1499938964844,0.1997709572315216,-4194.5361328125,304.15234375,0.9990000128746032,0.3045414388179779,0.2667254209518432,293.3062438964844,297.1499938964844,293.1499938964844,0.0087919039651751,-2844.704345703125,301.4527282714844,0.5585846304893494,0.050000000745058,0.2285490036010742,291.16015625,291.1499938964844,274.52655029296875,272.28326416015625,285.6673889160156,293.9486694335937,291.16021728515625,1.0,0.1924103051424026,0.8560655117034912,0.8560655117034912,1.0,1.0,-0.8902835249900818,0.3797299563884735,0.5105535984039307,0.150779977440834,0.0,0.0,0.1798054873943328,25.664514541625977,25.0,0.4988349080085754,-4932.4580078125,78.92190551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22125244140625,304.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.1095973327755928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347196102142334,0.134723886847496,-4.268001703167101e-06,0.0,0.0001112273603212,0.0,0.0,5.302234172821045,0.0,0.0,0.0,0.275251179933548,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.0106745632365345,-636.231689453125,302.6551513671875,0.5585846304893494,0.050000000745058,0.0457536578178405,294.02374267578125,297.1499938964844,293.1499938964844,0.0004428544198162,-25.340112686157227,291.6429748535156,0.5585846304893494,0.050000000745058,0.0481808073818683,293.22039794921875,297.1499938964844,293.1499938964844,0.1452128887176513,-2401.46142578125,304.1575012207031,0.9186158776283264,0.2171740233898162,0.1526452451944351,293.2044372558594,297.1499938964844,293.1499938964844,0.1997709572315216,-4194.5361328125,304.15234375,0.9990000128746032,0.3045414388179779,0.2667254209518432,293.3062438964844,297.1499938964844,293.1499938964844,0.0087919039651751,-2844.704345703125,301.4527282714844,0.5585846304893494,0.050000000745058,0.2285490036010742,291.16015625,291.1499938964844,274.52655029296875,272.28326416015625,285.6673889160156,293.9486694335937,291.16021728515625,1.0,0.1924103051424026,0.8560655117034912,0.8560655117034912,1.0,1.0,-0.8902835249900818,0.3797299563884735,0.5105535984039307,0.150779977440834,0.0,0.0,0.1798054873943328,25.664514541625977,25.0,0.4988349080085754,-4932.4580078125,78.92190551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22125244140625,304.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.1095973327755928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347196102142334,0.134723886847496,-4.268001703167101e-06,0.0,0.0001112273603212,0.0,0.0,5.302234172821045,0.0,0.0,0.0,0.275251179933548,4.0,0.0,1.0
818460,293.2724914550781,297.1499938964844,293.1499938964844,0.0106008788570761,-633.9098510742188,302.6138916015625,0.5587640404701233,0.050000000745058,0.0457525253295898,294.0347900390625,297.1499938964844,293.1499938964844,0.0003174252924509,-5.388913631439209,291.3099975585937,0.5587640404701233,0.050000000745058,0.0481796115636825,293.2205505371094,297.1499938964844,293.1499938964844,0.1437057256698608,-2381.489990234375,304.1575012207031,0.9159702062606812,0.2153606116771698,0.1513808220624923,293.207763671875,297.1499938964844,293.1499938964844,0.1995354890823364,-4190.6943359375,304.1519470214844,0.9990000128746032,0.3024875521659851,0.2664980590343475,293.307861328125,297.1499938964844,293.1499938964844,0.0087110083550214,-2828.302978515625,301.39422607421875,0.5587640404701233,0.050000000745058,0.2285433411598205,291.16064453125,291.1499938964844,274.54638671875,272.29693603515625,285.6801147460937,293.95806884765625,291.16070556640625,1.0,0.192113384604454,0.8557289838790894,0.8557289838790894,1.0,1.0,-0.8884835243225098,0.3790143728256225,0.5094691514968872,0.1501433700323104,0.0,0.0,0.1783529818058014,25.610939025878903,25.0,0.6666032075881958,-4911.71728515625,78.52002716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122802734375,304.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1094226911664009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339725255966186,0.1339768022298813,-4.266732048563426e-06,0.0,0.0001110501179937,0.0,0.0,5.270359992980957,0.0,0.0,0.0,0.2751287817955017,4.0,0.0,1.0
818520,293.2724914550781,297.1499938964844,293.1499938964844,0.0106008788570761,-633.9098510742188,302.6138916015625,0.5587640404701233,0.050000000745058,0.0457525253295898,294.0347900390625,297.1499938964844,293.1499938964844,0.0003174252924509,-5.388913631439209,291.3099975585937,0.5587640404701233,0.050000000745058,0.0481796115636825,293.2205505371094,297.1499938964844,293.1499938964844,0.1437057256698608,-2381.489990234375,304.1575012207031,0.9159702062606812,0.2153606116771698,0.1513808220624923,293.207763671875,297.1499938964844,293.1499938964844,0.1995354890823364,-4190.6943359375,304.1519470214844,0.9990000128746032,0.3024875521659851,0.2664980590343475,293.307861328125,297.1499938964844,293.1499938964844,0.0087110083550214,-2828.302978515625,301.39422607421875,0.5587640404701233,0.050000000745058,0.2285433411598205,291.16064453125,291.1499938964844,274.54638671875,272.29693603515625,285.6801147460937,293.95806884765625,291.16070556640625,1.0,0.192113384604454,0.8557289838790894,0.8557289838790894,1.0,1.0,-0.8884835243225098,0.3790143728256225,0.5094691514968872,0.1501433700323104,0.0,0.0,0.1783529818058014,25.610939025878903,25.0,0.6666032075881958,-4911.71728515625,78.52002716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122802734375,304.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1094226911664009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339725255966186,0.1339768022298813,-4.266732048563426e-06,0.0,0.0001110501179937,0.0,0.0,5.270359992980957,0.0,0.0,0.0,0.2751287817955017,4.0,0.0,1.0
818580,293.27197265625,297.1499938964844,293.1499938964844,0.0105283986777067,-631.6029052734375,302.5729675292969,0.5589024424552917,0.050000000745058,0.0457516573369503,294.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.5589024424552917,0.050000000745058,0.0481786951422691,293.220703125,297.1499938964844,293.1499938964844,0.1421977430582046,-2361.461181640625,304.15753173828125,0.9132657647132874,0.2135414481163025,0.1501136273145675,293.2112121582031,297.1499938964844,293.1499938964844,0.1993491649627685,-4187.658203125,304.151611328125,0.9990000128746032,0.3003220856189728,0.2663227021694183,293.3094787597656,297.1499938964844,293.1499938964844,0.0086302580311894,-2811.74169921875,301.3351745605469,0.5589024424552917,0.050000000745058,0.2285389900207519,291.16119384765625,291.1499938964844,274.565185546875,272.3096923828125,285.69366455078125,293.96905517578125,291.1612854003906,1.0,0.1918379962444305,0.8553924560546875,0.8553924560546875,1.0,1.0,-0.8867447376251221,0.3783130049705505,0.5084317326545715,0.1495529860258102,0.0,0.0,0.1768241822719574,25.565671920776367,25.0,0.9145432710647584,-4891.17919921875,78.14285278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,304.4331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1092223152518272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331914365291595,0.1331957131624221,-4.265407824277645e-06,0.0,0.0001108467695303,0.0,0.0,5.237074851989746,0.0,0.0,0.0,0.275001049041748,4.0,0.0,1.0
818640,293.27197265625,297.1499938964844,293.1499938964844,0.0105283986777067,-631.6029052734375,302.5729675292969,0.5589024424552917,0.050000000745058,0.0457516573369503,294.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.5589024424552917,0.050000000745058,0.0481786951422691,293.220703125,297.1499938964844,293.1499938964844,0.1421977430582046,-2361.461181640625,304.15753173828125,0.9132657647132874,0.2135414481163025,0.1501136273145675,293.2112121582031,297.1499938964844,293.1499938964844,0.1993491649627685,-4187.658203125,304.151611328125,0.9990000128746032,0.3003220856189728,0.2663227021694183,293.3094787597656,297.1499938964844,293.1499938964844,0.0086302580311894,-2811.74169921875,301.3351745605469,0.5589024424552917,0.050000000745058,0.2285389900207519,291.16119384765625,291.1499938964844,274.565185546875,272.3096923828125,285.69366455078125,293.96905517578125,291.1612854003906,1.0,0.1918379962444305,0.8553924560546875,0.8553924560546875,1.0,1.0,-0.8867447376251221,0.3783130049705505,0.5084317326545715,0.1495529860258102,0.0,0.0,0.1768241822719574,25.565671920776367,25.0,0.9145432710647584,-4891.17919921875,78.14285278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,304.4331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1092223152518272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331914365291595,0.1331957131624221,-4.265407824277645e-06,0.0,0.0001108467695303,0.0,0.0,5.237074851989746,0.0,0.0,0.0,0.275001049041748,4.0,0.0,1.0
818700,293.271728515625,297.1499938964844,293.1499938964844,0.0104923592880368,-630.4423217773438,302.55255126953125,0.5589574575424194,0.050000000745058,0.0457513108849525,294.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5589574575424194,0.050000000745058,0.0481783337891101,293.2208251953125,297.1499938964844,293.1499938964844,0.1414377689361572,-2351.34521484375,304.15753173828125,0.9118905067443848,0.2126250267028808,0.1494761407375335,293.2130126953125,297.1499938964844,293.1499938964844,0.1992693543434143,-4186.353515625,304.1514587402344,0.9990000128746032,0.2991956174373626,0.2662529945373535,293.310302734375,297.1499938964844,293.1499938964844,0.0085897585377097,-2803.34228515625,301.3054504394531,0.5589574575424194,0.050000000745058,0.2285372763872146,291.16168212890625,291.1499938964844,274.57427978515625,272.3157653808594,285.70086669921875,293.9754943847656,291.1618347167969,1.0,0.1917073130607605,0.8552241921424866,0.8552241921424866,1.0,1.0,-0.8858930468559265,0.3779654800891876,0.5079275965690613,0.1492736786603927,0.0,0.0,0.1759970784187317,25.545875549316406,25.0,1.2486982345581057,-4880.8193359375,77.96211242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081298828125,304.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2109375,18000.0,0.0,0.0,0.1091081872582435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327795833349228,0.1327838450670242,-4.264723429514561e-06,0.0,0.000110730943561,0.0,0.0,5.219554901123047,0.0,0.0,0.0,0.2749338746070862,4.0,0.0,1.0
818760,293.271484375,297.1499938964844,293.1499938964844,0.0104565154761075,-629.281982421875,302.5321960449219,0.5590038299560547,0.050000000745058,0.0457510203123092,294.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5590038299560547,0.050000000745058,0.0481780283153057,293.220947265625,297.1499938964844,293.1499938964844,0.1406749784946441,-2341.179443359375,304.1575622558594,0.9105029702186584,0.2117049843072891,0.1488358229398727,293.2148132324219,297.1499938964844,293.1499938964844,0.1991995573043823,-4185.21337890625,304.1513366699219,0.9990000128746032,0.2980395555496216,0.2661942541599273,293.3111572265625,297.1499938964844,293.1499938964844,0.0085492180660367,-2794.884521484375,301.2755432128906,0.5590038299560547,0.050000000745058,0.2285358309745788,291.1622314453125,291.1499938964844,274.5831298828125,272.3216552734375,285.708251953125,293.98223876953125,291.1623840332031,1.0,0.1915808469057083,0.8550589680671692,0.8550589680671692,1.0,1.0,-0.8850516080856323,0.3776197135448456,0.5074318647384644,0.149004191160202,0.0,0.0,0.1751243770122528,25.527807235717773,25.0,1.3857240676879885,-4870.1318359375,77.78606414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090148925781,304.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.1089824214577674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323418915271759,0.1323461532592773,-4.264005383447511e-06,0.0,0.0001106033087125,0.0,0.0,5.200958728790283,0.0,0.0,0.0,0.2748628556728363,4.0,0.0,1.0
818820,293.2710266113281,297.1499938964844,293.1499938964844,0.0103854965418577,-626.96826171875,302.4915466308594,0.5590733289718628,0.050000000745058,0.0457505881786346,294.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.5590733289718628,0.050000000745058,0.0481775738298893,293.2212219238281,297.1499938964844,293.1499938964844,0.1391428411006927,-2320.723876953125,304.1575927734375,0.9077031016349792,0.2098517715930938,0.1475465893745422,293.21856689453125,297.1499938964844,293.1499938964844,0.1990892738103866,-4183.41650390625,304.15106201171875,0.9990000128746032,0.2956387102603912,0.2661061584949493,293.3128967285156,297.1499938964844,293.1499938964844,0.0084681240841746,-2777.8310546875,301.21514892578125,0.5590733289718628,0.050000000745058,0.2285336703062057,291.1632995605469,291.1499938964844,274.6002502441406,272.3329162597656,285.7236328125,293.9969482421875,291.1634521484375,1.0,0.1913390457630157,0.8547285199165344,0.8547285199165344,1.0,1.0,-0.8833948373794556,0.3769319653511047,0.5064628720283508,0.1484911441802978,0.0,0.0,0.1732786744832992,25.49627113342285,25.0,1.4710654020309448,-4848.28564453125,77.44627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137756347656,304.3990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6484375,18000.0,0.0,0.0,0.108690395951271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314155459403991,0.1314198076725006,-4.262470611138269e-06,0.0,0.000110306937131,0.0,0.0,5.161620616912842,0.0,0.0,0.0,0.2747124433517456,4.0,0.0,1.0
818880,293.2710266113281,297.1499938964844,293.1499938964844,0.0103854965418577,-626.96826171875,302.4915466308594,0.5590733289718628,0.050000000745058,0.0457505881786346,294.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.5590733289718628,0.050000000745058,0.0481775738298893,293.2212219238281,297.1499938964844,293.1499938964844,0.1391428411006927,-2320.723876953125,304.1575927734375,0.9077031016349792,0.2098517715930938,0.1475465893745422,293.21856689453125,297.1499938964844,293.1499938964844,0.1990892738103866,-4183.41650390625,304.15106201171875,0.9990000128746032,0.2956387102603912,0.2661061584949493,293.3128967285156,297.1499938964844,293.1499938964844,0.0084681240841746,-2777.8310546875,301.21514892578125,0.5590733289718628,0.050000000745058,0.2285336703062057,291.1632995605469,291.1499938964844,274.6002502441406,272.3329162597656,285.7236328125,293.9969482421875,291.1634521484375,1.0,0.1913390457630157,0.8547285199165344,0.8547285199165344,1.0,1.0,-0.8833948373794556,0.3769319653511047,0.5064628720283508,0.1484911441802978,0.0,0.0,0.1732786744832992,25.49627113342285,25.0,1.4710654020309448,-4848.28564453125,77.44627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137756347656,304.3990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6484375,18000.0,0.0,0.0,0.108690395951271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314155459403991,0.1314198076725006,-4.262470611138269e-06,0.0,0.000110306937131,0.0,0.0,5.161620616912842,0.0,0.0,0.0,0.2747124433517456,4.0,0.0,1.0
818940,293.2705993652344,297.1499938964844,293.1499938964844,0.0103153055533766,-624.6629638671875,302.450927734375,0.5591157674789429,0.050000000745058,0.0457503274083137,294.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5591157674789429,0.050000000745058,0.0481772981584072,293.2215270996094,297.1499938964844,293.1499938964844,0.1376019567251205,-2300.103515625,304.1576232910156,0.9048905968666076,0.2079821676015854,0.1462455093860626,293.222412109375,297.1499938964844,293.1499938964844,0.1990140974521637,-4182.20068359375,304.1508483886719,0.9990000128746032,0.2931205928325653,0.2660524249076843,293.314697265625,297.1499938964844,293.1499938964844,0.0083870375528931,-2760.599853515625,301.1539611816406,0.5591157674789429,0.050000000745058,0.2285323590040207,291.1642761230469,291.1499938964844,274.6166687011719,272.3435363769531,285.7391662597656,294.0121765136719,291.1643981933594,1.0,0.1911099553108215,0.8543980121612549,0.8543980121612549,1.0,1.0,-0.8817665576934814,0.3762480616569519,0.5055184960365295,0.1480068266391754,0.0,0.0,0.1713067144155502,25.47006797790528,25.0,1.2885390520095823,-4825.93115234375,77.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221923828125,304.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.1083383560180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304283440113067,0.1304326057434082,-4.260826699464815e-06,0.0,0.0001099496585084,0.0,0.0,5.1197428703308105,0.0,0.0,0.0,0.2745522260665893,4.0,0.0,1.0
819000,293.2705993652344,297.1499938964844,293.1499938964844,0.0103153055533766,-624.6629638671875,302.450927734375,0.5591157674789429,0.050000000745058,0.0457503274083137,294.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5591157674789429,0.050000000745058,0.0481772981584072,293.2215270996094,297.1499938964844,293.1499938964844,0.1376019567251205,-2300.103515625,304.1576232910156,0.9048905968666076,0.2079821676015854,0.1462455093860626,293.222412109375,297.1499938964844,293.1499938964844,0.1990140974521637,-4182.20068359375,304.1508483886719,0.9990000128746032,0.2931205928325653,0.2660524249076843,293.314697265625,297.1499938964844,293.1499938964844,0.0083870375528931,-2760.599853515625,301.1539611816406,0.5591157674789429,0.050000000745058,0.2285323590040207,291.1642761230469,291.1499938964844,274.6166687011719,272.3435363769531,285.7391662597656,294.0121765136719,291.1643981933594,1.0,0.1911099553108215,0.8543980121612549,0.8543980121612549,1.0,1.0,-0.8817665576934814,0.3762480616569519,0.5055184960365295,0.1480068266391754,0.0,0.0,0.1713067144155502,25.47006797790528,25.0,1.2885390520095823,-4825.93115234375,77.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221923828125,304.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.1083383560180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304283440113067,0.1304326057434082,-4.260826699464815e-06,0.0,0.0001099496585084,0.0,0.0,5.1197428703308105,0.0,0.0,0.0,0.2745522260665893,4.0,0.0,1.0
819060,293.2702331542969,297.1499938964844,293.1499938964844,0.0102460226044058,-622.3734741210938,302.4102478027344,0.5591355562210083,0.050000000745058,0.0457502119243145,294.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591355562210083,0.050000000745058,0.0481771752238273,293.2218933105469,297.1499938964844,293.1499938964844,0.1360570341348648,-2279.38330078125,304.1576538085937,0.9020947813987732,0.2060990780591964,0.1449347287416458,293.2263488769531,297.1499938964844,293.1499938964844,0.198972001671791,-4181.53662109375,304.150634765625,0.9990000128746032,0.290487676858902,0.2660273313522339,293.3165283203125,297.1499938964844,293.1499938964844,0.0083061037585139,-2743.239013671875,301.09197998046875,0.5591355562210083,0.050000000745058,0.2285317778587341,291.1649780273437,291.1499938964844,274.63250732421875,272.3536376953125,285.7547607421875,294.0277709960937,291.1650390625,1.0,0.1908914595842361,0.8540722131729126,0.8540722131729126,1.0,1.0,-0.880162239074707,0.3755685687065124,0.5045936703681946,0.1475447416305542,0.0,0.0,0.1692626774311065,25.448280334472656,25.0,0.9420243501663208,-4803.3505859375,76.80644226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325744628906,304.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.107923500239849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294052004814148,0.1294094622135162,-4.259104571247008e-06,0.0,0.0001095286279451,0.0,0.0,5.076379776000977,0.0,0.0,0.0,0.2743860781192779,4.0,0.0,1.0
819120,293.2702331542969,297.1499938964844,293.1499938964844,0.0102460226044058,-622.3734741210938,302.4102478027344,0.5591355562210083,0.050000000745058,0.0457502119243145,294.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591355562210083,0.050000000745058,0.0481771752238273,293.2218933105469,297.1499938964844,293.1499938964844,0.1360570341348648,-2279.38330078125,304.1576538085937,0.9020947813987732,0.2060990780591964,0.1449347287416458,293.2263488769531,297.1499938964844,293.1499938964844,0.198972001671791,-4181.53662109375,304.150634765625,0.9990000128746032,0.290487676858902,0.2660273313522339,293.3165283203125,297.1499938964844,293.1499938964844,0.0083061037585139,-2743.239013671875,301.09197998046875,0.5591355562210083,0.050000000745058,0.2285317778587341,291.1649780273437,291.1499938964844,274.63250732421875,272.3536376953125,285.7547607421875,294.0277709960937,291.1650390625,1.0,0.1908914595842361,0.8540722131729126,0.8540722131729126,1.0,1.0,-0.880162239074707,0.3755685687065124,0.5045936703681946,0.1475447416305542,0.0,0.0,0.1692626774311065,25.448280334472656,25.0,0.9420243501663208,-4803.3505859375,76.80644226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325744628906,304.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.107923500239849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294052004814148,0.1294094622135162,-4.259104571247008e-06,0.0,0.0001095286279451,0.0,0.0,5.076379776000977,0.0,0.0,0.0,0.2743860781192779,4.0,0.0,1.0
819180,293.2699279785156,297.1499938964844,293.1499938964844,0.0101775135844945,-620.0945434570312,302.3695068359375,0.5591363310813904,0.050000000745058,0.0457502156496048,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5591363310813904,0.050000000745058,0.0481771789491176,293.2222595214844,297.1499938964844,293.1499938964844,0.1345086544752121,-2258.568603515625,304.1576843261719,0.8992652297019958,0.2042038887739181,0.1436152905225753,293.2303466796875,297.1499938964844,293.1499938964844,0.1989577114582061,-4181.33544921875,304.15045166015625,0.9990000128746032,0.2877427637577057,0.2660264074802398,293.3183898925781,297.1499938964844,293.1499938964844,0.0082253282889723,-2725.741943359375,301.0292663574219,0.5591363310813904,0.050000000745058,0.2285317927598953,291.1654052734375,291.1499938964844,274.6478271484375,272.36328125,285.7704772949219,294.043701171875,291.1654663085937,1.0,0.1906817704439163,0.8537464141845703,0.8537464141845703,1.0,1.0,-0.8785775899887085,0.3748934268951416,0.5036841630935669,0.1470982581377029,0.0,0.0,0.1671757698059082,25.430152893066406,25.0,0.612970232963562,-4780.705078125,76.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,304.3470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1074488013982772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283651143312454,0.1283693611621856,-4.257343789504375e-06,0.0,0.0001090468722395,0.0,0.0,5.032350540161133,0.0,0.0,0.0,0.2742172181606293,4.0,0.0,1.0
819240,293.2699279785156,297.1499938964844,293.1499938964844,0.0101775135844945,-620.0945434570312,302.3695068359375,0.5591363310813904,0.050000000745058,0.0457502156496048,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5591363310813904,0.050000000745058,0.0481771789491176,293.2222595214844,297.1499938964844,293.1499938964844,0.1345086544752121,-2258.568603515625,304.1576843261719,0.8992652297019958,0.2042038887739181,0.1436152905225753,293.2303466796875,297.1499938964844,293.1499938964844,0.1989577114582061,-4181.33544921875,304.15045166015625,0.9990000128746032,0.2877427637577057,0.2660264074802398,293.3183898925781,297.1499938964844,293.1499938964844,0.0082253282889723,-2725.741943359375,301.0292663574219,0.5591363310813904,0.050000000745058,0.2285317927598953,291.1654052734375,291.1499938964844,274.6478271484375,272.36328125,285.7704772949219,294.043701171875,291.1654663085937,1.0,0.1906817704439163,0.8537464141845703,0.8537464141845703,1.0,1.0,-0.8785775899887085,0.3748934268951416,0.5036841630935669,0.1470982581377029,0.0,0.0,0.1671757698059082,25.430152893066406,25.0,0.612970232963562,-4780.705078125,76.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,304.3470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1074488013982772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283651143312454,0.1283693611621856,-4.257343789504375e-06,0.0,0.0001090468722395,0.0,0.0,5.032350540161133,0.0,0.0,0.0,0.2742172181606293,4.0,0.0,1.0
819300,293.2698059082031,297.1499938964844,293.1499938964844,0.0101435137912631,-618.9576416015625,302.3490905761719,0.5591304898262024,0.050000000745058,0.045750256627798,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5591304898262024,0.050000000745058,0.0481772236526012,293.2224426269531,297.1499938964844,293.1499938964844,0.1337333619594574,-2248.128173828125,304.1576843261719,0.8978289365768433,0.2032521516084671,0.1429526209831237,293.2323608398437,297.1499938964844,293.1499938964844,0.1989597082138061,-4181.38671875,304.1503601074219,0.9990000128746032,0.2863289713859558,0.2660338878631592,293.3193359375,297.1499938964844,293.1499938964844,0.0081850020214915,-2716.941162109375,300.99761962890625,0.5591304898262024,0.050000000745058,0.228532001376152,291.1655578613281,291.1499938964844,274.6553649902344,272.3679504394531,285.7783508300781,294.05181884765625,291.16558837890625,1.0,0.1905797719955444,0.8535835146903992,0.8535835146903992,1.0,1.0,-0.8777915835380554,0.3745577335357666,0.5032338500022888,0.1468788832426071,0.0,0.0,0.1661235988140106,25.42226791381836,25.0,0.4664296805858612,-4769.37353515625,76.3532485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508544921875,304.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.06640625,18000.0,0.0,0.0,0.1071909442543983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278426349163055,0.1278468966484069,-4.256457486917498e-06,0.0,0.000108785177872,0.0,0.0,5.010254859924316,0.0,0.0,0.0,0.2741324603557586,4.0,0.0,1.0
819360,293.26971435546875,297.1499938964844,293.1499938964844,0.0101096564903855,-617.8213500976562,302.32867431640625,0.5591208338737488,0.050000000745058,0.0457503199577331,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5591208338737488,0.050000000745058,0.0481772907078266,293.2226257324219,297.1499938964844,293.1499938964844,0.1329573988914489,-2237.666015625,304.15771484375,0.8963792324066162,0.2022978812456131,0.1422881036996841,293.2344055175781,297.1499938964844,293.1499938964844,0.1989672034978866,-4181.52880859375,304.1502685546875,0.9990000128746032,0.2848877608776092,0.2660461366176605,293.3202819824219,297.1499938964844,293.1499938964844,0.0081447148695588,-2708.103759765625,300.9658203125,0.5591208338737488,0.050000000745058,0.2285323292016983,291.1656494140625,291.1499938964844,274.6628112792969,272.37255859375,285.7862548828125,294.0600280761719,291.1656799316406,1.0,0.1904794424772262,0.8534234166145325,0.8534234166145325,1.0,1.0,-0.8770092725753784,0.3742235898971557,0.5027856826782227,0.146661177277565,0.0,0.0,0.165068969130516,25.41508102416992,25.0,0.3357184827327728,-4758.04150390625,76.2061996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2570495605469,304.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.1069207787513732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273204088211059,0.1273246705532074,-4.255570729583269e-06,0.0,0.0001085109979612,0.0,0.0,4.988184452056885,0.0,0.0,0.0,0.2740477621555328,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100423414260149,-615.549560546875,302.28765869140625,0.5590821504592896,0.050000000745058,0.0457505732774734,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5590821504592896,0.050000000745058,0.0481775589287281,293.2229919433594,297.1499938964844,293.1499938964844,0.1314037889242172,-2216.680908203125,304.15771484375,0.8934305906295776,0.2003823816776275,0.1409541368484497,293.23846435546875,297.1499938964844,293.1499938964844,0.1989777684211731,-4181.7587890625,304.1501770019531,0.9990000128746032,0.2819271087646484,0.2660665214061737,293.3221740722656,297.1499938964844,293.1499938964844,0.0080642998218536,-2690.325927734375,300.90167236328125,0.5590821504592896,0.050000000745058,0.2285335958003997,291.165771484375,291.1499938964844,274.677490234375,272.381591796875,285.8021545410156,294.07672119140625,291.165771484375,1.0,0.1902827322483062,0.8531033396720886,0.8531033396720886,1.0,1.0,-0.8754295110702515,0.373549222946167,0.5018803477287292,0.1462216675281524,0.0,0.0,0.1629591435194015,25.40382575988769,25.0,0.1433547139167785,-4735.337890625,75.91517639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,304.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.106349416077137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262808144092559,0.1262850761413574,-4.253804490872426e-06,0.0,0.0001079311405192,0.0,0.0,4.944295406341553,0.0,0.0,0.0,0.2738793194293976,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100423414260149,-615.549560546875,302.28765869140625,0.5590821504592896,0.050000000745058,0.0457505732774734,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5590821504592896,0.050000000745058,0.0481775589287281,293.2229919433594,297.1499938964844,293.1499938964844,0.1314037889242172,-2216.680908203125,304.15771484375,0.8934305906295776,0.2003823816776275,0.1409541368484497,293.23846435546875,297.1499938964844,293.1499938964844,0.1989777684211731,-4181.7587890625,304.1501770019531,0.9990000128746032,0.2819271087646484,0.2660665214061737,293.3221740722656,297.1499938964844,293.1499938964844,0.0080642998218536,-2690.325927734375,300.90167236328125,0.5590821504592896,0.050000000745058,0.2285335958003997,291.165771484375,291.1499938964844,274.677490234375,272.381591796875,285.8021545410156,294.07672119140625,291.165771484375,1.0,0.1902827322483062,0.8531033396720886,0.8531033396720886,1.0,1.0,-0.8754295110702515,0.373549222946167,0.5018803477287292,0.1462216675281524,0.0,0.0,0.1629591435194015,25.40382575988769,25.0,0.1433547139167785,-4735.337890625,75.91517639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,304.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.106349416077137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262808144092559,0.1262850761413574,-4.253804490872426e-06,0.0,0.0001079311405192,0.0,0.0,4.944295406341553,0.0,0.0,0.0,0.2738793194293976,4.0,0.0,1.0
819540,293.2694702148437,297.1499938964844,293.1499938964844,0.0099759446457028,-613.287109375,302.2465515136719,0.5586455464363098,0.050000000745058,0.045753363519907,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5586455464363098,0.050000000745058,0.0481804944574832,293.2233581542969,297.1499938964844,293.1499938964844,0.1298460662364959,-2195.58154296875,304.1577453613281,0.8899171948432922,0.1984600126743316,0.1396166086196899,293.24200439453125,297.1499938964844,293.1499938964844,0.1981983631849289,-4168.24658203125,304.1514892578125,0.9983507394790648,0.2789621651172638,0.2651788592338562,293.32403564453125,297.1499938964844,293.1499938964844,0.0079844761639833,-2672.466552734375,300.83697509765625,0.5586455464363098,0.050000000745058,0.2285475134849548,291.1661376953125,291.1499938964844,274.6919860839844,272.3904113769531,285.8173217773437,294.0924072265625,291.1662902832031,1.0,0.1900678724050521,0.852783203125,0.852783203125,1.0,1.0,-0.8727996349334717,0.3724256455898285,0.5003739595413208,0.145533949136734,0.0,0.0,0.1607908457517624,25.44889640808105,25.0,0.948958694934845,-4710.84375,75.52494049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,304.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1057441309094429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252358555793762,0.1252401173114776,-4.252050985087408e-06,0.0,0.0001073168459697,0.0,0.0,4.900268077850342,0.0,0.0,0.0,0.2737104594707489,4.0,0.0,1.0
819600,293.2694702148437,297.1499938964844,293.1499938964844,0.0099759446457028,-613.287109375,302.2465515136719,0.5586455464363098,0.050000000745058,0.045753363519907,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5586455464363098,0.050000000745058,0.0481804944574832,293.2233581542969,297.1499938964844,293.1499938964844,0.1298460662364959,-2195.58154296875,304.1577453613281,0.8899171948432922,0.1984600126743316,0.1396166086196899,293.24200439453125,297.1499938964844,293.1499938964844,0.1981983631849289,-4168.24658203125,304.1514892578125,0.9983507394790648,0.2789621651172638,0.2651788592338562,293.32403564453125,297.1499938964844,293.1499938964844,0.0079844761639833,-2672.466552734375,300.83697509765625,0.5586455464363098,0.050000000745058,0.2285475134849548,291.1661376953125,291.1499938964844,274.6919860839844,272.3904113769531,285.8173217773437,294.0924072265625,291.1662902832031,1.0,0.1900678724050521,0.852783203125,0.852783203125,1.0,1.0,-0.8727996349334717,0.3724256455898285,0.5003739595413208,0.145533949136734,0.0,0.0,0.1607908457517624,25.44889640808105,25.0,0.948958694934845,-4710.84375,75.52494049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,304.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1057441309094429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252358555793762,0.1252401173114776,-4.252050985087408e-06,0.0,0.0001073168459697,0.0,0.0,4.900268077850342,0.0,0.0,0.0,0.2737104594707489,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.009909532032907,-610.966552734375,302.2055358886719,0.5576130151748657,0.050000000745058,0.0457599982619285,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5576130151748657,0.050000000745058,0.0481874831020832,293.22369384765625,297.1499938964844,293.1499938964844,0.12826968729496,-2174.14501953125,304.1578063964844,0.8855897188186646,0.1965342164039611,0.1382793635129928,293.2433166503906,297.1499938964844,293.1499938964844,0.1959002912044525,-4128.9267578125,304.15478515625,0.9949098825454712,0.2763622105121612,0.2626664340496063,293.3258361816406,297.1499938964844,293.1499938964844,0.0079047475010156,-2654.25390625,300.77227783203125,0.5576130151748657,0.050000000745058,0.2285806685686111,291.16851806640625,291.1499938964844,274.7063903808594,272.399169921875,285.8282470703125,294.1009521484375,291.1689453125,1.0,0.1897848695516586,0.8524761199951172,0.8524761199951172,1.0,1.0,-0.8682246208190918,0.3704765439033508,0.4977480769157409,0.1443750560283661,0.0,0.0,0.1581811904907226,25.575483322143555,25.0,3.1749770641326904,-4681.25927734375,74.92469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,304.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.1051033437252044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240439936518669,0.1240482404828071,-4.250194251653738e-06,0.0,0.0001066665354301,0.0,0.0,4.850289344787598,0.0,0.0,0.0,0.2735204398632049,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.009909532032907,-610.966552734375,302.2055358886719,0.5576130151748657,0.050000000745058,0.0457599982619285,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5576130151748657,0.050000000745058,0.0481874831020832,293.22369384765625,297.1499938964844,293.1499938964844,0.12826968729496,-2174.14501953125,304.1578063964844,0.8855897188186646,0.1965342164039611,0.1382793635129928,293.2433166503906,297.1499938964844,293.1499938964844,0.1959002912044525,-4128.9267578125,304.15478515625,0.9949098825454712,0.2763622105121612,0.2626664340496063,293.3258361816406,297.1499938964844,293.1499938964844,0.0079047475010156,-2654.25390625,300.77227783203125,0.5576130151748657,0.050000000745058,0.2285806685686111,291.16851806640625,291.1499938964844,274.7063903808594,272.399169921875,285.8282470703125,294.1009521484375,291.1689453125,1.0,0.1897848695516586,0.8524761199951172,0.8524761199951172,1.0,1.0,-0.8682246208190918,0.3704765439033508,0.4977480769157409,0.1443750560283661,0.0,0.0,0.1581811904907226,25.575483322143555,25.0,3.1749770641326904,-4681.25927734375,74.92469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,304.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.1051033437252044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240439936518669,0.1240482404828071,-4.250194251653738e-06,0.0,0.0001066665354301,0.0,0.0,4.850289344787598,0.0,0.0,0.0,0.2735204398632049,4.0,0.0,1.0
819780,293.26953125,297.1499938964844,293.1499938964844,0.0098433718085289,-608.6470947265625,302.16424560546875,0.556850254535675,0.050000000745058,0.0457649528980255,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.556850254535675,0.050000000745058,0.048192698508501,293.2239990234375,297.1499938964844,293.1499938964844,0.1267015188932418,-2152.77734375,304.1578063964844,0.881621241569519,0.194605678319931,0.1369383931159973,293.24334716796875,297.1499938964844,293.1499938964844,0.1938101798295974,-4093.338623046875,304.1566467285156,0.9918463230133056,0.2739890217781067,0.2604003548622131,293.3276062011719,297.1499938964844,293.1499938964844,0.0078253718093037,-2635.983154296875,300.70703125,0.556850254535675,0.050000000745058,0.2286054193973541,291.17041015625,291.1499938964844,274.7208557128906,272.40789794921875,285.8368530273437,294.1054382324219,291.1705322265625,1.0,0.1894613653421402,0.8521690368652344,0.8521690368652344,1.0,1.0,-0.8639371991157532,0.3686535358428955,0.4952836632728576,0.1432813107967376,0.0,0.0,0.155306875705719,25.660371780395508,25.0,2.025434732437134,-4649.3271484375,74.31555938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30047607421875,304.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.224609375,18000.0,0.0,0.0,0.1044164299964904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226756647229194,0.1226799115538597,-4.248019195074448e-06,0.0,0.0001059694041032,0.0,0.0,4.79295825958252,0.0,0.0,0.0,0.2733031213283539,4.0,0.0,1.0
819840,293.26953125,297.1499938964844,293.1499938964844,0.0098433718085289,-608.6470947265625,302.16424560546875,0.556850254535675,0.050000000745058,0.0457649528980255,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.556850254535675,0.050000000745058,0.048192698508501,293.2239990234375,297.1499938964844,293.1499938964844,0.1267015188932418,-2152.77734375,304.1578063964844,0.881621241569519,0.194605678319931,0.1369383931159973,293.24334716796875,297.1499938964844,293.1499938964844,0.1938101798295974,-4093.338623046875,304.1566467285156,0.9918463230133056,0.2739890217781067,0.2604003548622131,293.3276062011719,297.1499938964844,293.1499938964844,0.0078253718093037,-2635.983154296875,300.70703125,0.556850254535675,0.050000000745058,0.2286054193973541,291.17041015625,291.1499938964844,274.7208557128906,272.40789794921875,285.8368530273437,294.1054382324219,291.1705322265625,1.0,0.1894613653421402,0.8521690368652344,0.8521690368652344,1.0,1.0,-0.8639371991157532,0.3686535358428955,0.4952836632728576,0.1432813107967376,0.0,0.0,0.155306875705719,25.660371780395508,25.0,2.025434732437134,-4649.3271484375,74.31555938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30047607421875,304.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.224609375,18000.0,0.0,0.0,0.1044164299964904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226756647229194,0.1226799115538597,-4.248019195074448e-06,0.0,0.0001059694041032,0.0,0.0,4.79295825958252,0.0,0.0,0.0,0.2733031213283539,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098107028752565,-607.5075073242188,302.1434326171875,0.556526780128479,0.050000000745058,0.045767068862915,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.556526780128479,0.050000000745058,0.0481949262320995,293.22412109375,297.1499938964844,293.1499938964844,0.1259255707263946,-2142.19287109375,304.1578063964844,0.8797147274017334,0.1936415433883667,0.1362675279378891,293.2432556152344,297.1499938964844,293.1499938964844,0.1928015500307083,-4076.216796875,304.1572570800781,0.9903687834739684,0.2728297710418701,0.2593032121658325,293.3284606933594,297.1499938964844,293.1499938964844,0.0077860015444457,-2626.906005859375,300.6741027832031,0.556526780128479,0.050000000745058,0.2286159843206405,291.1706848144531,291.1499938964844,274.7281188964844,272.41229248046875,285.8410339355469,294.1074523925781,291.17071533203125,1.0,0.1892880350351333,0.852015495300293,0.852015495300293,1.0,1.0,-0.8618331551551819,0.367759644985199,0.4940734803676605,0.1427438110113144,0.0,0.0,0.1538993418216705,25.693618774414062,25.0,1.2529319524765017,-4633.650390625,74.00580596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.197265625,18000.0,0.0,0.0,0.104055255651474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220006942749023,0.1220049411058425,-4.246887328918092e-06,0.0,0.0001056028559105,0.0,0.0,4.764652252197266,0.0,0.0,0.0,0.273194819688797,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097781466320157,-606.369873046875,302.1225280761719,0.5562312602996826,0.050000000745058,0.0457690060138702,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5562312602996826,0.050000000745058,0.048196967691183,293.2242431640625,297.1499938964844,293.1499938964844,0.1251523345708847,-2131.633544921875,304.15777587890625,0.8778460621833801,0.192677691578865,0.1355966478586197,293.2430725097656,297.1499938964844,293.1499938964844,0.1918025910854339,-4059.275146484375,304.1577453613281,0.9889060854911804,0.2716801166534424,0.2582171261310577,293.32928466796875,297.1499938964844,293.1499938964844,0.0077467672526836,-2617.823974609375,300.6409912109375,0.5562312602996826,0.050000000745058,0.2286256551742553,291.1707763671875,291.1499938964844,274.7354431152344,272.4167175292969,285.84521484375,294.1094970703125,291.1707763671875,1.0,0.1891082525253296,0.8518857955932617,0.8518857955932617,1.0,1.0,-0.8597408533096313,0.3668723404407501,0.4928684830665588,0.1422105133533477,0.0,0.0,0.1525034606456756,25.72235107421875,25.0,0.685874342918396,-4618.20458984375,73.69251251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31134033203125,304.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1036838591098785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213375702500343,0.1213418170809745,-4.245768650434911e-06,0.0,0.0001052259322023,0.0,0.0,4.736859321594238,0.0,0.0,0.0,0.2730882465839386,4.0,0.0,1.0
820020,293.2698974609375,297.1499938964844,293.1499938964844,0.0097131775692105,-604.0881958007812,302.0805053710937,0.5557070970535278,0.050000000745058,0.0457724593579769,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5557070970535278,0.050000000745058,0.0482006035745143,293.2244873046875,297.1499938964844,293.1499938964844,0.1236115097999572,-2110.552734375,304.1577453613281,0.8741998076438904,0.1907506734132766,0.1342550814151764,293.24267578125,297.1499938964844,293.1499938964844,0.1898221969604492,-4025.706787109375,304.1584777832031,0.9860000014305116,0.2694013714790344,0.2560663521289825,293.3309326171875,297.1499938964844,293.1499938964844,0.0076685813255608,-2599.593994140625,300.57440185546875,0.5557070970535278,0.050000000745058,0.2286429107189178,291.1707458496094,291.1499938964844,274.7502746582031,272.4257202148437,285.85382080078125,294.1139221191406,291.17071533203125,1.0,0.1887326538562774,0.8516263365745544,0.8516263365745544,1.0,1.0,-0.855578601360321,0.3651081025600433,0.4904704988002777,0.1411510109901428,0.0,0.0,0.1497373878955841,25.768972396850582,25.0,0.0099314469844102,-4587.64599609375,73.05712127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,304.1918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.99609375,18000.0,0.0,0.0,0.1029172912240028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200348958373069,0.1200391352176666,-4.243578587193042e-06,0.0,0.0001044479649863,0.0,0.0,4.682343482971191,0.0,0.0,0.0,0.2728792428970337,4.0,0.0,1.0
