time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820080,293.2698974609375,297.1499938964844,293.1499938964844,0.0097131775692105,-604.0881958007812,302.0805053710937,0.5557070970535278,0.050000000745058,0.0457724593579769,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5557070970535278,0.050000000745058,0.0482006035745143,293.2244873046875,297.1499938964844,293.1499938964844,0.1236115097999572,-2110.552734375,304.1577453613281,0.8741998076438904,0.1907506734132766,0.1342550814151764,293.24267578125,297.1499938964844,293.1499938964844,0.1898221969604492,-4025.706787109375,304.1584777832031,0.9860000014305116,0.2694013714790344,0.2560663521289825,293.3309326171875,297.1499938964844,293.1499938964844,0.0076685813255608,-2599.593994140625,300.57440185546875,0.5557070970535278,0.050000000745058,0.2286429107189178,291.1707458496094,291.1499938964844,274.7502746582031,272.4257202148437,285.85382080078125,294.1139221191406,291.17071533203125,1.0,0.1887326538562774,0.8516263365745544,0.8516263365745544,1.0,1.0,-0.855578601360321,0.3651081025600433,0.4904704988002777,0.1411510109901428,0.0,0.0,0.1497373878955841,25.768972396850582,25.0,0.0099314469844102,-4587.64599609375,73.05712127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,304.1918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.99609375,18000.0,0.0,0.0,0.1029172912240028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200348958373069,0.1200391352176666,-4.243578587193042e-06,0.0,0.0001044479649863,0.0,0.0,4.682343482971191,0.0,0.0,0.0,0.2728792428970337,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096482131630182,-601.7877807617188,302.0381164550781,0.5552535057067871,0.050000000745058,0.0457754656672477,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5552535057067871,0.050000000745058,0.048203770071268,293.22467041015625,297.1499938964844,293.1499938964844,0.1220761686563491,-2089.49169921875,304.1577453613281,0.8706499338150024,0.1888241469860077,0.1329135298728943,293.24224853515625,297.1499938964844,293.1499938964844,0.1878595501184463,-3992.431640625,304.1589050292969,0.983098804950714,0.2671447694301605,0.253937155008316,293.33251953125,297.1499938964844,293.1499938964844,0.0075906538404524,-2581.233642578125,300.5073547363281,0.5552535057067871,0.050000000745058,0.2286579310894012,291.17059326171875,291.1499938964844,274.76544189453125,272.4349670410156,285.86285400390625,294.11883544921875,291.1705322265625,1.0,0.1883400827646255,0.8513668775558472,0.8513668775558472,1.0,1.0,-0.8514384627342224,0.3633535206317901,0.4880849421024322,0.1401005536317825,0.0,0.0,0.1470048874616623,25.80411148071289,25.0,-0.2275757491588592,-4557.3876953125,72.41319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32989501953125,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.1021292582154274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187619715929031,0.1187662184238433,-4.241449005348841e-06,0.0,0.0001036482135532,0.0,0.0,4.629175662994385,0.0,0.0,0.0,0.272675484418869,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096482131630182,-601.7877807617188,302.0381164550781,0.5552535057067871,0.050000000745058,0.0457754656672477,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5552535057067871,0.050000000745058,0.048203770071268,293.22467041015625,297.1499938964844,293.1499938964844,0.1220761686563491,-2089.49169921875,304.1577453613281,0.8706499338150024,0.1888241469860077,0.1329135298728943,293.24224853515625,297.1499938964844,293.1499938964844,0.1878595501184463,-3992.431640625,304.1589050292969,0.983098804950714,0.2671447694301605,0.253937155008316,293.33251953125,297.1499938964844,293.1499938964844,0.0075906538404524,-2581.233642578125,300.5073547363281,0.5552535057067871,0.050000000745058,0.2286579310894012,291.17059326171875,291.1499938964844,274.76544189453125,272.4349670410156,285.86285400390625,294.11883544921875,291.1705322265625,1.0,0.1883400827646255,0.8513668775558472,0.8513668775558472,1.0,1.0,-0.8514384627342224,0.3633535206317901,0.4880849421024322,0.1401005536317825,0.0,0.0,0.1470048874616623,25.80411148071289,25.0,-0.2275757491588592,-4557.3876953125,72.41319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32989501953125,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.1021292582154274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187619715929031,0.1187662184238433,-4.241449005348841e-06,0.0,0.0001036482135532,0.0,0.0,4.629175662994385,0.0,0.0,0.0,0.272675484418869,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.00958311278373,-599.4599609375,301.9953918457031,0.5548548102378845,0.050000000745058,0.0457781255245208,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5548548102378845,0.050000000745058,0.0482065714895725,293.224853515625,297.1499938964844,293.1499938964844,0.1205443665385246,-2068.420654296875,304.15771484375,0.8671752214431763,0.1868977397680282,0.1315717846155166,293.24176025390625,297.1499938964844,293.1499938964844,0.185912013053894,-3959.37890625,304.1591796875,0.9801874160766602,0.2649078369140625,0.2518264651298523,293.33404541015625,297.1499938964844,293.1499938964844,0.0075129433535039,-2562.7177734375,300.4398498535156,0.5548548102378845,0.050000000745058,0.2286712080240249,291.1704406738281,291.1499938964844,274.7810363769531,272.4445495605469,285.8723449707031,294.1242370605469,291.17041015625,1.0,0.1879347860813141,0.8511162400245667,0.8511162400245667,1.0,1.0,-0.8473173975944519,0.3616069555282593,0.4857104420661926,0.1390608251094818,0.0,0.0,0.1442891657352447,25.83037757873535,25.0,-0.1963984966278076,-4527.23583984375,71.76409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363647460937,304.1334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.101331427693367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175125762820243,0.117516815662384,-4.239373083692044e-06,0.0,0.0001028385158861,0.0,0.0,4.577093601226807,0.0,0.0,0.0,0.2724760770797729,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.00958311278373,-599.4599609375,301.9953918457031,0.5548548102378845,0.050000000745058,0.0457781255245208,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5548548102378845,0.050000000745058,0.0482065714895725,293.224853515625,297.1499938964844,293.1499938964844,0.1205443665385246,-2068.420654296875,304.15771484375,0.8671752214431763,0.1868977397680282,0.1315717846155166,293.24176025390625,297.1499938964844,293.1499938964844,0.185912013053894,-3959.37890625,304.1591796875,0.9801874160766602,0.2649078369140625,0.2518264651298523,293.33404541015625,297.1499938964844,293.1499938964844,0.0075129433535039,-2562.7177734375,300.4398498535156,0.5548548102378845,0.050000000745058,0.2286712080240249,291.1704406738281,291.1499938964844,274.7810363769531,272.4445495605469,285.8723449707031,294.1242370605469,291.17041015625,1.0,0.1879347860813141,0.8511162400245667,0.8511162400245667,1.0,1.0,-0.8473173975944519,0.3616069555282593,0.4857104420661926,0.1390608251094818,0.0,0.0,0.1442891657352447,25.83037757873535,25.0,-0.1963984966278076,-4527.23583984375,71.76409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363647460937,304.1334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.101331427693367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175125762820243,0.117516815662384,-4.239373083692044e-06,0.0,0.0001028385158861,0.0,0.0,4.577093601226807,0.0,0.0,0.0,0.2724760770797729,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095178103074431,-597.1007080078125,301.9522705078125,0.5544993877410889,0.050000000745058,0.0457805059850215,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5544993877410889,0.050000000745058,0.048209074884653,293.2250061035156,297.1499938964844,293.1499938964844,0.1190152987837791,-2047.3280029296875,304.1576843261719,0.8637603521347046,0.1849712133407592,0.1302297115325927,293.2412109375,297.1499938964844,293.1499938964844,0.1839792877435684,-3926.5283203125,304.1593322753906,0.9772559404373168,0.2626893520355224,0.2497329860925674,293.3355712890625,297.1499938964844,293.1499938964844,0.0074354368261992,-2544.0380859375,300.37188720703125,0.5544993877410889,0.050000000745058,0.2286830991506576,291.17041015625,291.1499938964844,274.7972106933594,272.45458984375,285.88238525390625,294.130126953125,291.17041015625,1.0,0.1875201016664505,0.8508656620979309,0.8508656620979309,1.0,1.0,-0.8432142734527588,0.359866738319397,0.4833475351333618,0.1380330324172973,0.0,0.0,0.1415708661079406,25.84973526000977,25.0,-0.0524594821035862,-4496.98876953125,71.11259460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,304.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1005337834358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162772551178932,0.1162814944982528,-4.237336270307424e-06,0.0,0.0001020290073938,0.0,0.0,4.525700569152832,0.0,0.0,0.0,0.2722795009613037,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095178103074431,-597.1007080078125,301.9522705078125,0.5544993877410889,0.050000000745058,0.0457805059850215,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5544993877410889,0.050000000745058,0.048209074884653,293.2250061035156,297.1499938964844,293.1499938964844,0.1190152987837791,-2047.3280029296875,304.1576843261719,0.8637603521347046,0.1849712133407592,0.1302297115325927,293.2412109375,297.1499938964844,293.1499938964844,0.1839792877435684,-3926.5283203125,304.1593322753906,0.9772559404373168,0.2626893520355224,0.2497329860925674,293.3355712890625,297.1499938964844,293.1499938964844,0.0074354368261992,-2544.0380859375,300.37188720703125,0.5544993877410889,0.050000000745058,0.2286830991506576,291.17041015625,291.1499938964844,274.7972106933594,272.45458984375,285.88238525390625,294.130126953125,291.17041015625,1.0,0.1875201016664505,0.8508656620979309,0.8508656620979309,1.0,1.0,-0.8432142734527588,0.359866738319397,0.4833475351333618,0.1380330324172973,0.0,0.0,0.1415708661079406,25.84973526000977,25.0,-0.0524594821035862,-4496.98876953125,71.11259460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406677246094,304.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1005337834358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162772551178932,0.1162814944982528,-4.237336270307424e-06,0.0,0.0001020290073938,0.0,0.0,4.525700569152832,0.0,0.0,0.0,0.2722795009613037,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094850827008485,-595.9091186523438,301.9305725097656,0.5543351769447327,0.050000000745058,0.0457816086709499,294.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5543351769447327,0.050000000745058,0.0482102371752262,293.2250671386719,297.1499938964844,293.1499938964844,0.1182517483830452,-2036.7725830078125,304.1576843261719,0.8620718121528625,0.1840078383684158,0.1295585334300995,293.240966796875,297.1499938964844,293.1499938964844,0.183018609881401,-3910.17822265625,304.1593933105469,0.9757806062698364,0.2615868151187897,0.2486924976110458,293.3363342285156,297.1499938964844,293.1499938964844,0.0073967706412076,-2534.639404296875,300.3377685546875,0.5543351769447327,0.050000000745058,0.2286886125802993,291.1704406738281,291.1499938964844,274.8055114746094,272.4598083496094,285.8876037597656,294.1332397460937,291.1704406738281,1.0,0.1873100399971008,0.850740373134613,0.850740373134613,1.0,1.0,-0.8411692976951599,0.3589986860752105,0.4821706116199493,0.137524127960205,0.0,0.0,0.1402057856321334,25.857290267944336,25.0,0.032240554690361,-4481.7880859375,70.7865982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342041015625,304.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.1001374572515487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156624853610992,0.1156667247414588,-4.236328550177859e-06,0.0,0.0001016267924569,0.0,0.0,4.500161170959473,0.0,0.0,0.0,0.2721818685531616,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094522917643189,-594.7091674804688,301.90875244140625,0.5541785955429077,0.050000000745058,0.0457826629281044,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5541785955429077,0.050000000745058,0.0482113473117351,293.2251281738281,297.1499938964844,293.1499938964844,0.1174888759851455,-2026.21142578125,304.1576538085937,0.8603941202163696,0.1830444633960724,0.1288872510194778,293.2406921386719,297.1499938964844,293.1499938964844,0.1820618510246276,-3893.879150390625,304.159423828125,0.9742977023124696,0.2604886591434479,0.2476560771465301,293.3370666503906,297.1499938964844,293.1499938964844,0.0073581426404416,-2525.196533203125,300.30352783203125,0.5541785955429077,0.050000000745058,0.2286938726902008,291.1705017089844,291.1499938964844,274.8139953613281,272.46514892578125,285.8929748535156,294.136474609375,291.1705017089844,1.0,0.1870985776185989,0.8506264686584473,0.8506264686584473,1.0,1.0,-0.8391286730766296,0.3581324219703674,0.4809962511062622,0.1370194256305694,0.0,0.0,0.1388341635465622,25.86366271972656,25.0,0.1137832626700401,-4466.52197265625,70.46076965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,304.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.0997439473867416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150484010577201,0.1150526329874992,-4.235325377521804e-06,0.0,0.0001012274296954,0.0,0.0,4.474674224853516,0.0,0.0,0.0,0.2720844745635986,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093865627422928,-592.28564453125,301.8647766113281,0.5538855791091919,0.050000000745058,0.0457846410572528,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5538855791091919,0.050000000745058,0.0482134334743022,293.2252502441406,297.1499938964844,293.1499938964844,0.1159655377268791,-2005.0772705078125,304.1576538085937,0.8570681810379028,0.1811177730560302,0.1275445818901062,293.2401123046875,297.1499938964844,293.1499938964844,0.1801607608795166,-3861.44384765625,304.1594543457031,0.9713080525398254,0.2583056092262268,0.2455955743789672,293.33856201171875,297.1499938964844,293.1499938964844,0.0072810500860214,-2506.192626953125,300.2347412109375,0.5538855791091919,0.050000000745058,0.2287037670612335,291.1706848144531,291.1499938964844,274.8315734863281,272.476318359375,285.9041748046875,294.14324951171875,291.1706848144531,1.0,0.1866723448038101,0.8503987789154053,0.8503987789154053,1.0,1.0,-0.8350610136985779,0.3564035594463348,0.478657454252243,0.1360219866037368,0.0,0.0,0.1360663175582885,25.873348236083984,25.0,0.2547219097614288,-4435.76953125,69.8104019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432312011719,304.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.0989677011966705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113819807767868,0.1138240396976471,-4.233327672409359e-06,0.0,0.0001004396326607,0.0,0.0,4.42375373840332,0.0,0.0,0.0,0.2718900442123413,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093865627422928,-592.28564453125,301.8647766113281,0.5538855791091919,0.050000000745058,0.0457846410572528,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5538855791091919,0.050000000745058,0.0482134334743022,293.2252502441406,297.1499938964844,293.1499938964844,0.1159655377268791,-2005.0772705078125,304.1576538085937,0.8570681810379028,0.1811177730560302,0.1275445818901062,293.2401123046875,297.1499938964844,293.1499938964844,0.1801607608795166,-3861.44384765625,304.1594543457031,0.9713080525398254,0.2583056092262268,0.2455955743789672,293.33856201171875,297.1499938964844,293.1499938964844,0.0072810500860214,-2506.192626953125,300.2347412109375,0.5538855791091919,0.050000000745058,0.2287037670612335,291.1706848144531,291.1499938964844,274.8315734863281,272.476318359375,285.9041748046875,294.14324951171875,291.1706848144531,1.0,0.1866723448038101,0.8503987789154053,0.8503987789154053,1.0,1.0,-0.8350610136985779,0.3564035594463348,0.478657454252243,0.1360219866037368,0.0,0.0,0.1360663175582885,25.873348236083984,25.0,0.2547219097614288,-4435.76953125,69.8104019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432312011719,304.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.0989677011966705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113819807767868,0.1138240396976471,-4.233327672409359e-06,0.0,0.0001004396326607,0.0,0.0,4.42375373840332,0.0,0.0,0.0,0.2718900442123413,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.009320680052042,-589.8322143554688,301.8204040527344,0.5536150336265564,0.050000000745058,0.0457864739000797,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5536150336265564,0.050000000745058,0.0482153631746768,293.225341796875,297.1499938964844,293.1499938964844,0.1144458130002021,-1983.932373046875,304.1576232910156,0.8537764549255371,0.179191455245018,0.1262020170688629,293.2395324707031,297.1499938964844,293.1499938964844,0.178276315331459,-3829.224365234375,304.159423828125,0.9682832956314088,0.2561396658420563,0.2435509860515594,293.34002685546875,297.1499938964844,293.1499938964844,0.0072041908279061,-2487.035888671875,300.1654968261719,0.5536150336265564,0.050000000745058,0.2287129312753677,291.1709289550781,291.1499938964844,274.8500061035156,272.4881591796875,285.916015625,294.1503295898437,291.17095947265625,1.0,0.1862430721521377,0.8501710891723633,0.8501710891723633,1.0,1.0,-0.8310112953186035,0.3546787798404693,0.4763325154781341,0.1350417286157608,0.0,0.0,0.1332577019929886,25.87973403930664,25.0,0.3801016807556152,-4404.72705078125,69.16284942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,303.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0982077121734619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125875636935234,0.1125917956233024,-4.231335424265126e-06,0.0,9.96683447738178e-05,0.0,0.0,4.372775077819824,0.0,0.0,0.0,0.2716954946517944,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.009320680052042,-589.8322143554688,301.8204040527344,0.5536150336265564,0.050000000745058,0.0457864739000797,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5536150336265564,0.050000000745058,0.0482153631746768,293.225341796875,297.1499938964844,293.1499938964844,0.1144458130002021,-1983.932373046875,304.1576232910156,0.8537764549255371,0.179191455245018,0.1262020170688629,293.2395324707031,297.1499938964844,293.1499938964844,0.178276315331459,-3829.224365234375,304.159423828125,0.9682832956314088,0.2561396658420563,0.2435509860515594,293.34002685546875,297.1499938964844,293.1499938964844,0.0072041908279061,-2487.035888671875,300.1654968261719,0.5536150336265564,0.050000000745058,0.2287129312753677,291.1709289550781,291.1499938964844,274.8500061035156,272.4881591796875,285.916015625,294.1503295898437,291.17095947265625,1.0,0.1862430721521377,0.8501710891723633,0.8501710891723633,1.0,1.0,-0.8310112953186035,0.3546787798404693,0.4763325154781341,0.1350417286157608,0.0,0.0,0.1332577019929886,25.87973403930664,25.0,0.3801016807556152,-4404.72705078125,69.16284942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,303.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0982077121734619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125875636935234,0.1125917956233024,-4.231335424265126e-06,0.0,9.96683447738178e-05,0.0,0.0,4.372775077819824,0.0,0.0,0.0,0.2716954946517944,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092822052538394,-588.4027709960938,301.7919616699219,0.5538874864578247,0.050000000745058,0.0457846596837043,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5538874864578247,0.050000000745058,0.0482134521007537,293.22021484375,297.1499938964844,293.1499938964844,0.1135764047503471,-1971.9547119140625,304.1565246582031,0.8524470329284668,0.1783283650875091,0.125443696975708,293.2337341308594,297.1499938964844,293.1499938964844,0.1771133095026016,-3809.61865234375,304.158203125,0.9670424461364746,0.2550547420978546,0.2423129379749298,293.3353881835937,297.1499938964844,293.1499938964844,0.0071484986692667,-2473.09814453125,300.1124267578125,0.5538874864578247,0.050000000745058,0.2287038564682006,291.1703491210937,291.1499938964844,274.8689270019531,272.500244140625,285.9290771484375,294.158935546875,291.1700134277344,1.0,0.1858475357294082,0.8499557375907898,0.8499557375907898,1.0,1.0,-0.8285994529724121,0.3536521792411804,0.4749472737312317,0.1344436258077621,0.0,0.0,0.1305552870035171,25.80587387084961,25.0,-1.5739083290100098,-4376.18701171875,68.66992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397521972656,303.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.097467266023159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113786324858665,0.111382856965065,-4.229348178341752e-06,0.0,9.891688387142494e-05,0.0,0.0,4.322805881500244,0.0,0.0,0.0,0.2715047299861908,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092822052538394,-588.4027709960938,301.7919616699219,0.5538874864578247,0.050000000745058,0.0457846596837043,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5538874864578247,0.050000000745058,0.0482134521007537,293.22021484375,297.1499938964844,293.1499938964844,0.1135764047503471,-1971.9547119140625,304.1565246582031,0.8524470329284668,0.1783283650875091,0.125443696975708,293.2337341308594,297.1499938964844,293.1499938964844,0.1771133095026016,-3809.61865234375,304.158203125,0.9670424461364746,0.2550547420978546,0.2423129379749298,293.3353881835937,297.1499938964844,293.1499938964844,0.0071484986692667,-2473.09814453125,300.1124267578125,0.5538874864578247,0.050000000745058,0.2287038564682006,291.1703491210937,291.1499938964844,274.8689270019531,272.500244140625,285.9290771484375,294.158935546875,291.1700134277344,1.0,0.1858475357294082,0.8499557375907898,0.8499557375907898,1.0,1.0,-0.8285994529724121,0.3536521792411804,0.4749472737312317,0.1344436258077621,0.0,0.0,0.1305552870035171,25.80587387084961,25.0,-1.5739083290100098,-4376.18701171875,68.66992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397521972656,303.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.097467266023159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113786324858665,0.111382856965065,-4.229348178341752e-06,0.0,9.891688387142494e-05,0.0,0.0,4.322805881500244,0.0,0.0,0.0,0.2715047299861908,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092350477352738,-586.6499633789062,301.7597045898437,0.5539919137954712,0.050000000745058,0.0457839742302894,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5539919137954712,0.050000000745058,0.0482127293944358,293.2177429199219,297.1499938964844,293.1499938964844,0.1126338988542556,-1958.8673095703125,304.15594482421875,0.8507279753684998,0.1770558357238769,0.1246044561266899,293.2306823730469,297.1499938964844,293.1499938964844,0.1758821159601211,-3788.667724609375,304.15753173828125,0.9653953313827516,0.2535577714443207,0.2409689873456955,293.3326110839844,297.1499938964844,293.1499938964844,0.0070866327732801,-2457.53125,300.0555114746094,0.5539919137954712,0.050000000745058,0.2287004292011261,291.1689758300781,291.1499938964844,274.8879089355469,272.51202392578125,285.9473571777344,294.17657470703125,291.1689758300781,1.0,0.1854782998561859,0.8497403860092163,0.8497403860092163,1.0,1.0,-0.825973629951477,0.3525314927101135,0.4734421372413635,0.1338052153587341,0.0,0.0,0.1281374245882034,25.760141372680664,25.0,-0.8912870287895203,-4349.14404296875,68.18449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,303.9178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.0967583730816841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103236377239227,0.1103278622031211,-4.227543740853434e-06,0.0,9.819745173444971e-05,0.0,0.0,4.27919340133667,0.0,0.0,0.0,0.2713364064693451,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092350477352738,-586.6499633789062,301.7597045898437,0.5539919137954712,0.050000000745058,0.0457839742302894,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5539919137954712,0.050000000745058,0.0482127293944358,293.2177429199219,297.1499938964844,293.1499938964844,0.1126338988542556,-1958.8673095703125,304.15594482421875,0.8507279753684998,0.1770558357238769,0.1246044561266899,293.2306823730469,297.1499938964844,293.1499938964844,0.1758821159601211,-3788.667724609375,304.15753173828125,0.9653953313827516,0.2535577714443207,0.2409689873456955,293.3326110839844,297.1499938964844,293.1499938964844,0.0070866327732801,-2457.53125,300.0555114746094,0.5539919137954712,0.050000000745058,0.2287004292011261,291.1689758300781,291.1499938964844,274.8879089355469,272.51202392578125,285.9473571777344,294.17657470703125,291.1689758300781,1.0,0.1854782998561859,0.8497403860092163,0.8497403860092163,1.0,1.0,-0.825973629951477,0.3525314927101135,0.4734421372413635,0.1338052153587341,0.0,0.0,0.1281374245882034,25.760141372680664,25.0,-0.8912870287895203,-4349.14404296875,68.18449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,303.9178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.0967583730816841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103236377239227,0.1103278622031211,-4.227543740853434e-06,0.0,9.819745173444971e-05,0.0,0.0,4.27919340133667,0.0,0.0,0.0,0.2713364064693451,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092097287997603,-585.6858520507812,301.74267578125,0.5539717078208923,0.050000000745058,0.0457841157913208,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5539717078208923,0.050000000745058,0.0482128784060478,293.2169494628906,297.1499938964844,293.1499938964844,0.1120939403772354,-1951.321044921875,304.15582275390625,0.849652111530304,0.1763538420200348,0.124127373099327,293.2296142578125,297.1499938964844,293.1499938964844,0.1751884669065475,-3776.7724609375,304.1574401855469,0.9643483757972716,0.2527447938919067,0.240218386054039,293.3317565917969,297.1499938964844,293.1499938964844,0.007054547779262,-2449.329345703125,300.0262451171875,0.5539717078208923,0.050000000745058,0.2287011295557022,291.1691589355469,291.1499938964844,274.8973999023437,272.5177917480469,285.9565124511719,294.1855163574219,291.16925048828125,1.0,0.1852973103523254,0.849632740020752,0.849632740020752,1.0,1.0,-0.8245014548301697,0.3519031703472137,0.4725982546806335,0.1334504336118698,0.0,0.0,0.1268434375524521,25.748613357543945,25.0,0.0164857041090726,-4335.109375,67.93315887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332763671875,303.89971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.096418023109436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097848713397979,0.1097890958189964,-4.226693363307277e-06,0.0,9.785204019863158e-05,0.0,0.0,4.257014751434326,0.0,0.0,0.0,0.271251767873764,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091836573556065,-584.6857299804688,301.72515869140625,0.5539265871047974,0.050000000745058,0.0457844249904155,294.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5539265871047974,0.050000000745058,0.0482132025063037,293.2163391113281,297.1499938964844,293.1499938964844,0.1115294694900512,-1943.4141845703125,304.1557922363281,0.8484981656074524,0.1756248325109481,0.1236287057399749,293.2287292480469,297.1499938964844,293.1499938964844,0.1744703650474548,-3764.428466796875,304.1573791503906,0.9632190465927124,0.2519095540046692,0.2394418120384216,293.3311767578125,297.1499938964844,293.1499938964844,0.0070219687186181,-2440.94775390625,299.9964904785156,0.5539265871047974,0.050000000745058,0.2287026792764663,291.1695861816406,291.1499938964844,274.9068908691406,272.52349853515625,285.9654846191406,294.194091796875,291.1697082519531,1.0,0.1851176023483276,0.8495204448699951,0.8495204448699951,1.0,1.0,-0.8229735493659973,0.3512508273124695,0.4717227518558502,0.1330834925174713,0.0,0.0,0.1254964619874954,25.74100875854492,25.0,0.6437592506408691,-4320.57861328125,67.67912292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297424316406,303.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.189453125,18000.0,0.0,0.0,0.0960858017206192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092225611209869,0.1092267856001854,-4.22582297687768e-06,0.0,9.751487232279032e-05,0.0,0.0,4.233900547027588,0.0,0.0,0.0,0.2711640000343323,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091299405321478,-582.6139526367188,301.688720703125,0.5537871718406677,0.050000000745058,0.0457853712141513,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5537871718406677,0.050000000745058,0.0482142008841037,293.215576171875,297.1499938964844,293.1499938964844,0.1103482097387313,-1926.8277587890625,304.1558532714844,0.846021831035614,0.1741017550230026,0.1225816905498504,293.22735595703125,297.1499938964844,293.1499938964844,0.1729925572872162,-3738.9677734375,304.1573791503906,0.9607841372489928,0.2501942813396454,0.2378387600183487,293.33062744140625,297.1499938964844,293.1499938964844,0.0069558368995785,-2423.818603515625,299.9356384277344,0.5537871718406677,0.050000000745058,0.228707417845726,291.1705017089844,291.1499938964844,274.9259033203125,272.53466796875,285.9828491210937,294.2101745605469,291.1706237792969,1.0,0.1847600787878036,0.8492958545684814,0.8492958545684814,1.0,1.0,-0.8198010921478271,0.3498959839344024,0.4699051082134247,0.1323255002498626,0.0,0.0,0.1226991564035415,25.73352432250977,25.0,1.150532841682434,-4290.70263671875,67.16544342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,303.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.396484375,18000.0,0.0,0.0,0.0954407230019569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080543473362922,0.1080585718154907,-4.224007625452941e-06,0.0,9.686019620858131e-05,0.0,0.0,4.185924053192139,0.0,0.0,0.0,0.2709819078445434,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091299405321478,-582.6139526367188,301.688720703125,0.5537871718406677,0.050000000745058,0.0457853712141513,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5537871718406677,0.050000000745058,0.0482142008841037,293.215576171875,297.1499938964844,293.1499938964844,0.1103482097387313,-1926.8277587890625,304.1558532714844,0.846021831035614,0.1741017550230026,0.1225816905498504,293.22735595703125,297.1499938964844,293.1499938964844,0.1729925572872162,-3738.9677734375,304.1573791503906,0.9607841372489928,0.2501942813396454,0.2378387600183487,293.33062744140625,297.1499938964844,293.1499938964844,0.0069558368995785,-2423.818603515625,299.9356384277344,0.5537871718406677,0.050000000745058,0.228707417845726,291.1705017089844,291.1499938964844,274.9259033203125,272.53466796875,285.9828491210937,294.2101745605469,291.1706237792969,1.0,0.1847600787878036,0.8492958545684814,0.8492958545684814,1.0,1.0,-0.8198010921478271,0.3498959839344024,0.4699051082134247,0.1323255002498626,0.0,0.0,0.1226991564035415,25.73352432250977,25.0,1.150532841682434,-4290.70263671875,67.16544342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,303.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.396484375,18000.0,0.0,0.0,0.0954407230019569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080543473362922,0.1080585718154907,-4.224007625452941e-06,0.0,9.686019620858131e-05,0.0,0.0,4.185924053192139,0.0,0.0,0.0,0.2709819078445434,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090747568756341,-580.4729614257812,301.6508483886719,0.5536072254180908,0.050000000745058,0.0457865968346595,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5536072254180908,0.050000000745058,0.048215489834547,293.2152404785156,297.1499938964844,293.1499938964844,0.1091148257255554,-1909.4627685546875,304.15594482421875,0.8433854579925537,0.1725102066993713,0.1214834526181221,293.2263488769531,297.1499938964844,293.1499938964844,0.1714826375246048,-3712.894287109375,304.1574401855469,0.95818030834198,0.2484404295682907,0.236193910241127,293.3306884765625,297.1499938964844,293.1499938964844,0.0068888836540281,-2406.332275390625,299.8732604980469,0.5536072254180908,0.050000000745058,0.2287135273218155,291.1713562011719,291.1499938964844,274.9449157714844,272.5455322265625,285.99957275390625,294.22515869140625,291.17144775390625,1.0,0.1844029724597931,0.8490712642669678,0.8490712642669678,1.0,1.0,-0.8165193200111389,0.3484941720962524,0.4680251181125641,0.1315461248159408,0.0,0.0,0.1197960898280143,25.73238182067871,25.0,1.151723861694336,-4260.2958984375,66.64627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180236816406,303.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.0948135331273078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068507507443428,0.1068549752235412,-4.22212451667292e-06,0.0,9.622368088457732e-05,0.0,0.0,4.13655424118042,0.0,0.0,0.0,0.2707942128181457,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090747568756341,-580.4729614257812,301.6508483886719,0.5536072254180908,0.050000000745058,0.0457865968346595,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5536072254180908,0.050000000745058,0.048215489834547,293.2152404785156,297.1499938964844,293.1499938964844,0.1091148257255554,-1909.4627685546875,304.15594482421875,0.8433854579925537,0.1725102066993713,0.1214834526181221,293.2263488769531,297.1499938964844,293.1499938964844,0.1714826375246048,-3712.894287109375,304.1574401855469,0.95818030834198,0.2484404295682907,0.236193910241127,293.3306884765625,297.1499938964844,293.1499938964844,0.0068888836540281,-2406.332275390625,299.8732604980469,0.5536072254180908,0.050000000745058,0.2287135273218155,291.1713562011719,291.1499938964844,274.9449157714844,272.5455322265625,285.99957275390625,294.22515869140625,291.17144775390625,1.0,0.1844029724597931,0.8490712642669678,0.8490712642669678,1.0,1.0,-0.8165193200111389,0.3484941720962524,0.4680251181125641,0.1315461248159408,0.0,0.0,0.1197960898280143,25.73238182067871,25.0,1.151723861694336,-4260.2958984375,66.64627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180236816406,303.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.0948135331273078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068507507443428,0.1068549752235412,-4.22212451667292e-06,0.0,9.622368088457732e-05,0.0,0.0,4.13655424118042,0.0,0.0,0.0,0.2707942128181457,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090185431763529,-578.2791137695312,301.6117858886719,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078407317399978,-1891.4801025390625,304.1560974121094,0.8406326770782471,0.1708627492189407,0.120344154536724,293.2255859375,297.1499938964844,293.1499938964844,0.1699554175138473,-3686.4716796875,304.1575012207031,0.955453634262085,0.2466630935668945,0.2345237582921981,293.3311462402344,297.1499938964844,293.1499938964844,0.0068214158527553,-2388.567138671875,299.8096618652344,0.5534042716026306,0.050000000745058,0.2287204265594482,291.1720275878906,291.1499938964844,274.9638671875,272.5561218261719,286.015869140625,294.23944091796875,291.172119140625,1.0,0.1840445846319198,0.8488656282424927,0.8488656282424927,1.0,1.0,-0.813159167766571,0.3470596373081207,0.4660995602607727,0.1307534575462341,0.0,0.0,0.1168092340230941,25.73480033874512,25.0,0.9710918068885804,-4229.65966796875,66.1227798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,303.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.0941962450742721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056233346462249,0.1056275591254234,-4.220199571136618e-06,0.0,9.559721365803853e-05,0.0,0.0,4.086278915405273,0.0,0.0,0.0,0.2706029415130615,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090185431763529,-578.2791137695312,301.6117858886719,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078407317399978,-1891.4801025390625,304.1560974121094,0.8406326770782471,0.1708627492189407,0.120344154536724,293.2255859375,297.1499938964844,293.1499938964844,0.1699554175138473,-3686.4716796875,304.1575012207031,0.955453634262085,0.2466630935668945,0.2345237582921981,293.3311462402344,297.1499938964844,293.1499938964844,0.0068214158527553,-2388.567138671875,299.8096618652344,0.5534042716026306,0.050000000745058,0.2287204265594482,291.1720275878906,291.1499938964844,274.9638671875,272.5561218261719,286.015869140625,294.23944091796875,291.172119140625,1.0,0.1840445846319198,0.8488656282424927,0.8488656282424927,1.0,1.0,-0.813159167766571,0.3470596373081207,0.4660995602607727,0.1307534575462341,0.0,0.0,0.1168092340230941,25.73480033874512,25.0,0.9710918068885804,-4229.65966796875,66.1227798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,303.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.0941962450742721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056233346462249,0.1056275591254234,-4.220199571136618e-06,0.0,9.559721365803853e-05,0.0,0.0,4.086278915405273,0.0,0.0,0.0,0.2706029415130615,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089616402983665,-576.0440673828125,301.57177734375,0.5531892776489258,0.050000000745058,0.0457894392311573,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5531892776489258,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065337657928466,-1872.9879150390625,304.15625,0.8377918601036072,0.1691685765981674,0.1191711649298667,293.2249755859375,297.1499938964844,293.1499938964844,0.1684198528528213,-3659.85546875,304.1575622558594,0.9526354670524596,0.2448724508285522,0.2328391224145889,293.3318786621094,297.1499938964844,293.1499938964844,0.0067536956630647,-2370.58544921875,299.7451171875,0.5531892776489258,0.050000000745058,0.2287277430295944,291.172607421875,291.1499938964844,274.9827575683594,272.56640625,286.0319519042969,294.2533874511719,291.17266845703125,1.0,0.1836840808391571,0.8486599922180176,0.8486599922180176,1.0,1.0,-0.8097419738769531,0.3456005156040191,0.4641414582729339,0.1299513727426529,0.0,0.0,0.1137571856379509,25.7390365600586,25.0,0.8057813048362732,-4199.0,65.59602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310302734375,303.7025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.0935814976692199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043820455670356,0.1043862625956535,-4.218253252474824e-06,0.0,9.497332212049514e-05,0.0,0.0,4.035512447357178,0.0,0.0,0.0,0.2704096734523773,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089616402983665,-576.0440673828125,301.57177734375,0.5531892776489258,0.050000000745058,0.0457894392311573,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5531892776489258,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065337657928466,-1872.9879150390625,304.15625,0.8377918601036072,0.1691685765981674,0.1191711649298667,293.2249755859375,297.1499938964844,293.1499938964844,0.1684198528528213,-3659.85546875,304.1575622558594,0.9526354670524596,0.2448724508285522,0.2328391224145889,293.3318786621094,297.1499938964844,293.1499938964844,0.0067536956630647,-2370.58544921875,299.7451171875,0.5531892776489258,0.050000000745058,0.2287277430295944,291.172607421875,291.1499938964844,274.9827575683594,272.56640625,286.0319519042969,294.2533874511719,291.17266845703125,1.0,0.1836840808391571,0.8486599922180176,0.8486599922180176,1.0,1.0,-0.8097419738769531,0.3456005156040191,0.4641414582729339,0.1299513727426529,0.0,0.0,0.1137571856379509,25.7390365600586,25.0,0.8057813048362732,-4199.0,65.59602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310302734375,303.7025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.0935814976692199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043820455670356,0.1043862625956535,-4.218253252474824e-06,0.0,9.497332212049514e-05,0.0,0.0,4.035512447357178,0.0,0.0,0.0,0.2704096734523773,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089329583570361,-574.911376953125,301.5514831542969,0.5530790090560913,0.050000000745058,0.0457901917397975,294.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5530790090560913,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058684363961219,-1863.55615234375,304.15631103515625,0.8363410830497742,0.1683045178651809,0.1185726150870323,293.2247009277344,297.1499938964844,293.1499938964844,0.1676502674818039,-3646.497802734375,304.1575927734375,0.951197624206543,0.2439739406108856,0.2319932729005813,293.33233642578125,297.1499938964844,293.1499938964844,0.0067197550088167,-2361.51416015625,299.7125549316406,0.5530790090560913,0.050000000745058,0.2287314981222152,291.1728515625,291.1499938964844,274.9921875,272.57147216796875,286.0399780273437,294.26031494140625,291.17291259765625,1.0,0.1835028529167175,0.84855717420578,0.84855717420578,1.0,1.0,-0.8080148100852966,0.3448629677295685,0.4631518721580505,0.1295474171638488,0.0,0.0,0.1122067049145698,25.74156188964844,25.0,0.7548891305923462,-4183.67626953125,65.3315200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.6790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.0932732820510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037569120526313,0.1037611290812492,-4.217275090923067e-06,0.0,9.466052142670378e-05,0.0,0.0,4.009976863861084,0.0,0.0,0.0,0.2703124582767486,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089041674509644,-573.77001953125,301.5310363769531,0.5529676675796509,0.050000000745058,0.0457909516990184,294.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5529676675796509,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051957979798317,-1854.0081787109373,304.1563720703125,0.8348718881607056,0.1674299836158752,0.1179666146636009,293.2244873046875,297.1499938964844,293.1499938964844,0.1668802052736282,-3633.119140625,304.1575927734375,0.9497435092926024,0.243074283003807,0.2311460226774215,293.33282470703125,297.1499938964844,293.1499938964844,0.006685797125101,-2352.3974609375,299.6797790527344,0.5529676675796509,0.050000000745058,0.2287352979183197,291.173095703125,291.1499938964844,275.0015869140625,272.5764465332031,286.0479736328125,294.2672424316406,291.17315673828125,1.0,0.183320939540863,0.8484624028205872,0.8484624028205872,1.0,1.0,-0.8062771558761597,0.3441212773323059,0.4621558487415313,0.1291423290967941,0.0,0.0,0.1106400564312934,25.74423599243164,25.0,0.7232441902160645,-4168.35986328125,65.06639862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30841064453125,303.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0929636508226394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031290516257286,0.1031332686543464,-4.216293746139854e-06,0.0,9.434628736926244e-05,0.0,0.0,3.984350681304932,0.0,0.0,0.0,0.2702149450778961,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088463276624679,-571.4633178710938,301.4896545410156,0.5527431964874268,0.050000000745058,0.0457924902439117,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.103830300271511,-1834.5858154296875,304.1565246582031,0.8318808674812317,0.1656511425971985,0.1167338490486145,293.2240600585937,297.1499938964844,293.1499938964844,0.1653400659561157,-3606.322509765625,304.1576232910156,0.9467926025390624,0.2412730604410171,0.2294492125511169,293.3338623046875,297.1499938964844,293.1499938964844,0.0066178869456052,-2334.042236328125,299.6138000488281,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1736145019531,291.1499938964844,275.0202941894531,272.5861511230469,286.06396484375,294.2811584472656,291.1736755371094,1.0,0.1829551309347152,0.8482729196548462,0.8482729196548462,1.0,1.0,-0.8027741312980652,0.3426260948181152,0.4601480364799499,0.1283284425735473,0.0,0.0,0.1074590533971786,25.74982452392578,25.0,0.7099618911743164,-4137.73779296875,64.53467559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077087402344,303.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.0923386141657829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018659844994545,0.1018701940774917,-4.214323325868463e-06,0.0,9.371195483254267e-05,0.0,0.0,3.932860851287842,0.0,0.0,0.0,0.2700192332267761,4.0,0.0,1.0
