time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088463276624679,-571.4633178710938,301.4896545410156,0.5527431964874268,0.050000000745058,0.0457924902439117,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.103830300271511,-1834.5858154296875,304.1565246582031,0.8318808674812317,0.1656511425971985,0.1167338490486145,293.2240600585937,297.1499938964844,293.1499938964844,0.1653400659561157,-3606.322509765625,304.1576232910156,0.9467926025390624,0.2412730604410171,0.2294492125511169,293.3338623046875,297.1499938964844,293.1499938964844,0.0066178869456052,-2334.042236328125,299.6138000488281,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1736145019531,291.1499938964844,275.0202941894531,272.5861511230469,286.06396484375,294.2811584472656,291.1736755371094,1.0,0.1829551309347152,0.8482729196548462,0.8482729196548462,1.0,1.0,-0.8027741312980652,0.3426260948181152,0.4601480364799499,0.1283284425735473,0.0,0.0,0.1074590533971786,25.74982452392578,25.0,0.7099618911743164,-4137.73779296875,64.53467559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077087402344,303.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.0923386141657829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018659844994545,0.1018701940774917,-4.214323325868463e-06,0.0,9.371195483254267e-05,0.0,0.0,3.932860851287842,0.0,0.0,0.0,0.2700192332267761,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.008788145147264,-569.1235961914062,301.4477233886719,0.5525168776512146,0.050000000745058,0.0457940399646759,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5525168776512146,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024359837174415,-1814.6976318359373,304.1566772460937,0.8288121223449707,0.1638300269842147,0.1154716908931732,293.22369384765625,297.1499938964844,293.1499938964844,0.1638010293245315,-3579.492431640625,304.1576538085937,0.9437906742095948,0.2394709438085556,0.2277509421110153,293.3349914550781,297.1499938964844,293.1499938964844,0.0065499567426741,-2315.513427734375,299.5472106933594,0.5525168776512146,0.050000000745058,0.2287507206201553,291.17413330078125,291.1499938964844,275.03887939453125,272.5956115722656,286.0800170898437,294.2952575683594,291.1741943359375,1.0,0.1825865060091018,0.8480834364891052,0.8480834364891052,1.0,1.0,-0.7992342710494995,0.3411151468753814,0.458119124174118,0.1275094747543335,0.0,0.0,0.1042053326964378,25.75562286376953,25.0,0.7500298619270325,-4107.06494140625,64.00090026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,303.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.0917032212018966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005905494093895,0.1005947664380073,-4.212343355902704e-06,0.0,9.306711581302808e-05,0.0,0.0,3.88095498085022,0.0,0.0,0.0,0.2698222696781158,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.008788145147264,-569.1235961914062,301.4477233886719,0.5525168776512146,0.050000000745058,0.0457940399646759,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5525168776512146,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024359837174415,-1814.6976318359373,304.1566772460937,0.8288121223449707,0.1638300269842147,0.1154716908931732,293.22369384765625,297.1499938964844,293.1499938964844,0.1638010293245315,-3579.492431640625,304.1576538085937,0.9437906742095948,0.2394709438085556,0.2277509421110153,293.3349914550781,297.1499938964844,293.1499938964844,0.0065499567426741,-2315.513427734375,299.5472106933594,0.5525168776512146,0.050000000745058,0.2287507206201553,291.17413330078125,291.1499938964844,275.03887939453125,272.5956115722656,286.0800170898437,294.2952575683594,291.1741943359375,1.0,0.1825865060091018,0.8480834364891052,0.8480834364891052,1.0,1.0,-0.7992342710494995,0.3411151468753814,0.458119124174118,0.1275094747543335,0.0,0.0,0.1042053326964378,25.75562286376953,25.0,0.7500298619270325,-4107.06494140625,64.00090026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,303.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.0917032212018966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005905494093895,0.1005947664380073,-4.212343355902704e-06,0.0,9.306711581302808e-05,0.0,0.0,3.88095498085022,0.0,0.0,0.0,0.2698222696781158,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087296972051262,-566.7534790039062,301.4052429199219,0.5522894859313965,0.050000000745058,0.0457956045866012,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5522894859313965,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010119765996933,-1794.326904296875,304.1568298339844,0.8256563544273376,0.1619649678468704,0.1141790896654129,293.2233581542969,297.1499938964844,293.1499938964844,0.1622648537158966,-3552.658203125,304.1576538085937,0.9407453536987304,0.2376698553562164,0.2260531485080719,293.336181640625,297.1499938964844,293.1499938964844,0.0064820661209523,-2296.82666015625,299.4801025390625,0.5522894859313965,0.050000000745058,0.2287585288286209,291.1747131347656,291.1499938964844,275.0573425292969,272.6048278808594,286.0961303710937,294.3096618652344,291.1747741699219,1.0,0.1822149753570556,0.8479079604148865,0.8479079604148865,1.0,1.0,-0.7956585884094238,0.3395895957946777,0.4560689628124237,0.1266862899065017,0.0,0.0,0.100872091948986,25.761518478393555,25.0,0.7974876761436462,-4076.267333984375,63.46516418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,303.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.0910550206899643,0.0,0.0,0.0,0.0,1.0,0.0001083531533367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099300242960453,0.0993445143103599,-4.427142994245514e-05,0.0,9.240926738129927e-05,0.0,0.0,3.830071210861206,0.0,0.0,0.0,0.269627571105957,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087296972051262,-566.7534790039062,301.4052429199219,0.5522894859313965,0.050000000745058,0.0457956045866012,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5522894859313965,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010119765996933,-1794.326904296875,304.1568298339844,0.8256563544273376,0.1619649678468704,0.1141790896654129,293.2233581542969,297.1499938964844,293.1499938964844,0.1622648537158966,-3552.658203125,304.1576538085937,0.9407453536987304,0.2376698553562164,0.2260531485080719,293.336181640625,297.1499938964844,293.1499938964844,0.0064820661209523,-2296.82666015625,299.4801025390625,0.5522894859313965,0.050000000745058,0.2287585288286209,291.1747131347656,291.1499938964844,275.0573425292969,272.6048278808594,286.0961303710937,294.3096618652344,291.1747741699219,1.0,0.1822149753570556,0.8479079604148865,0.8479079604148865,1.0,1.0,-0.7956585884094238,0.3395895957946777,0.4560689628124237,0.1266862899065017,0.0,0.0,0.100872091948986,25.761518478393555,25.0,0.7974876761436462,-4076.267333984375,63.46516418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,303.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.0910550206899643,0.0,0.0,0.0,0.0,1.0,0.0001083531533367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099300242960453,0.0993445143103599,-4.427142994245514e-05,0.0,9.240926738129927e-05,0.0,0.0,3.830071210861206,0.0,0.0,0.0,0.269627571105957,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086710564792156,-564.3558349609375,301.3623046875,0.5520613193511963,0.050000000745058,0.0457971766591072,294.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5520613193511963,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995582491159439,-1773.4683837890625,304.156982421875,0.8224021196365356,0.1600551009178161,0.1128555238246917,293.2230834960937,297.1499938964844,293.1499938964844,0.1607330292463302,-3525.845947265625,304.1576538085937,0.9376634955406188,0.2358709424734115,0.2243571281433105,293.3374328613281,297.1499938964844,293.1499938964844,0.006414252333343,-2277.993408203125,299.4124755859375,0.5520613193511963,0.050000000745058,0.22876638174057,291.17529296875,291.1499938964844,275.0755920410156,272.6137390136719,286.1123962402344,294.3243713378906,291.1753845214844,1.0,0.1818405985832214,0.8477324843406677,0.8477324843406677,1.0,1.0,-0.792047917842865,0.3380492031574249,0.4539986848831177,0.1258583217859268,0.0,0.0,0.0974592864513397,25.76747131347656,25.0,0.8253931403160095,-4045.28857421875,62.92762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,303.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.0903927385807037,0.0,0.0,0.0,0.0,1.0,0.0004338712024036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979939922690391,0.0984131321310997,-0.0004191373300272,0.0,9.173713624477386e-05,0.0,0.0,3.791588306427002,0.0,0.0,0.0,0.2694634199142456,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086710564792156,-564.3558349609375,301.3623046875,0.5520613193511963,0.050000000745058,0.0457971766591072,294.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5520613193511963,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995582491159439,-1773.4683837890625,304.156982421875,0.8224021196365356,0.1600551009178161,0.1128555238246917,293.2230834960937,297.1499938964844,293.1499938964844,0.1607330292463302,-3525.845947265625,304.1576538085937,0.9376634955406188,0.2358709424734115,0.2243571281433105,293.3374328613281,297.1499938964844,293.1499938964844,0.006414252333343,-2277.993408203125,299.4124755859375,0.5520613193511963,0.050000000745058,0.22876638174057,291.17529296875,291.1499938964844,275.0755920410156,272.6137390136719,286.1123962402344,294.3243713378906,291.1753845214844,1.0,0.1818405985832214,0.8477324843406677,0.8477324843406677,1.0,1.0,-0.792047917842865,0.3380492031574249,0.4539986848831177,0.1258583217859268,0.0,0.0,0.0974592864513397,25.76747131347656,25.0,0.8253931403160095,-4045.28857421875,62.92762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,303.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.0903927385807037,0.0,0.0,0.0,0.0,1.0,0.0004338712024036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979939922690391,0.0984131321310997,-0.0004191373300272,0.0,9.173713624477386e-05,0.0,0.0,3.791588306427002,0.0,0.0,0.0,0.2694634199142456,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.008641674183309,-563.1471557617188,301.3406677246094,0.5519468784332275,0.050000000745058,0.0457979701459407,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5519468784332275,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988195687532424,-1762.845703125,304.15704345703125,0.8207318782806396,0.1590822786092758,0.1121814101934433,293.2229309082031,297.1499938964844,293.1499938964844,0.1599690914154052,-3512.4541015625,304.1576538085937,0.93611079454422,0.2349725663661956,0.2235100716352462,293.3380432128906,297.1499938964844,293.1499938964844,0.0063803801313042,-2268.52392578125,299.37847900390625,0.5519468784332275,0.050000000745058,0.2287703305482864,291.17559814453125,291.1499938964844,275.08465576171875,272.6181030273437,286.1205749511719,294.3318786621094,291.1756896972656,1.0,0.1816522926092147,0.8476447463035583,0.8476447463035583,1.0,1.0,-0.7902289032936096,0.3372732400894165,0.4529556930065155,0.1254424005746841,0.0,0.0,0.0957225263118743,25.77047538757324,25.0,0.8309599757194519,-4029.721923828125,62.65814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,303.4272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.0900559276342392,0.0,0.0,0.0,0.0,1.0,0.0006311270990408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973349213600158,0.0981668382883071,-0.0008319166954606,0.0,9.139531903201714e-05,0.0,0.0,3.7808916568756095,0.0,0.0,0.0,0.2694034278392792,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086122602224349,-561.9321899414062,301.31890869140625,0.5518321394920349,0.050000000745058,0.0457987636327743,294.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5518321394920349,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980726927518844,-1752.0909423828125,304.1571350097656,0.8190294504165649,0.1580973714590072,0.1114988550543785,293.2228088378906,297.1499938964844,293.1499938964844,0.1592065840959549,-3499.073486328125,304.1576538085937,0.9345511794090272,0.2340750396251678,0.2226637005805969,293.33868408203125,297.1499938964844,293.1499938964844,0.0063465335406363,-2259.020263671875,299.3443298339844,0.5518321394920349,0.050000000745058,0.228774294257164,291.1759033203125,291.1499938964844,275.0936889648437,272.6224060058594,286.1287841796875,294.3394775390625,291.17596435546875,1.0,0.1814632415771484,0.8475651741027832,0.8475651741027832,1.0,1.0,-0.7884007096290588,0.3364937901496887,0.4519069194793701,0.125025525689125,0.0,0.0,0.0939657837152481,25.77350234985352,25.0,0.8340773582458496,-4014.115966796875,62.3881721496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,303.399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.306640625,18000.0,0.0,0.0,0.089715301990509,0.0,0.0,0.0,0.0,1.0,0.000830796197988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966727510094642,0.0980648398399353,-0.0013920905767008,0.0,9.104962373385206e-05,0.0,0.0,3.775849342346192,0.0,0.0,0.0,0.2693582475185394,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085533382371068,-559.4835205078125,301.2750244140625,0.5516018867492676,0.050000000745058,0.045800358057022,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5516018867492676,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965533033013343,-1730.1727294921875,304.15728759765625,0.8155148029327393,0.1560897976160049,0.1101076602935791,293.2225341796875,297.1499938964844,293.1499938964844,0.1576861888170242,-3472.35205078125,304.1576232910156,0.9314151406288148,0.2322827726602554,0.2209735214710235,293.3399658203125,297.1499938964844,293.1499938964844,0.0062789218500256,-2239.911376953125,299.2757263183594,0.5516018867492676,0.050000000745058,0.2287822663784027,291.1764831542969,291.1499938964844,275.1115417480469,272.6307983398437,286.145263671875,294.35498046875,291.17657470703125,1.0,0.1810828745365142,0.8474060893058777,0.8474060893058777,1.0,1.0,-0.7847160696983337,0.3349229991436004,0.4497930705547333,0.1241876631975174,0.0,0.0,0.0903914272785186,25.779624938964844,25.0,0.8409992456436157,-3982.78466796875,61.84676361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,303.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0890227705240249,0.0,0.0,0.0,0.0,1.0,0.0012032496742904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953402742743492,0.098157986998558,-0.002817713888362,0.0,9.03467953321524e-05,0.0,0.0,3.777470111846924,0.0,0.0,0.0,0.2693003118038177,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085533382371068,-559.4835205078125,301.2750244140625,0.5516018867492676,0.050000000745058,0.045800358057022,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5516018867492676,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965533033013343,-1730.1727294921875,304.15728759765625,0.8155148029327393,0.1560897976160049,0.1101076602935791,293.2225341796875,297.1499938964844,293.1499938964844,0.1576861888170242,-3472.35205078125,304.1576232910156,0.9314151406288148,0.2322827726602554,0.2209735214710235,293.3399658203125,297.1499938964844,293.1499938964844,0.0062789218500256,-2239.911376953125,299.2757263183594,0.5516018867492676,0.050000000745058,0.2287822663784027,291.1764831542969,291.1499938964844,275.1115417480469,272.6307983398437,286.145263671875,294.35498046875,291.17657470703125,1.0,0.1810828745365142,0.8474060893058777,0.8474060893058777,1.0,1.0,-0.7847160696983337,0.3349229991436004,0.4497930705547333,0.1241876631975174,0.0,0.0,0.0903914272785186,25.779624938964844,25.0,0.8409992456436157,-3982.78466796875,61.84676361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,303.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0890227705240249,0.0,0.0,0.0,0.0,1.0,0.0012032496742904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953402742743492,0.098157986998558,-0.002817713888362,0.0,9.03467953321524e-05,0.0,0.0,3.777470111846924,0.0,0.0,0.0,0.2693003118038177,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084943184629082,-557.010498046875,301.2307434082031,0.5513704419136047,0.050000000745058,0.0458019636571407,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5513704419136047,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949986949563026,-1707.7020263671875,304.1574401855469,0.8118289709091187,0.154031440615654,0.1086812540888786,293.2222900390625,297.1499938964844,293.1499938964844,0.1561720222234726,-3445.6845703125,304.1576232910156,0.92826247215271,0.2304944097995758,0.2192869037389755,293.3412780761719,297.1499938964844,293.1499938964844,0.0062114284373819,-2220.66943359375,299.2066345214844,0.5513704419136047,0.050000000745058,0.2287902981042862,291.1770935058594,291.1499938964844,275.1291809082031,272.63897705078125,286.1618957519531,294.37091064453125,291.1771850585937,1.0,0.1806994676589965,0.8472469449043274,0.8472469449043274,1.0,1.0,-0.7809935808181763,0.3333363234996795,0.4476572275161743,0.1233441308140754,0.0,0.0,0.0867353975772857,25.78584671020508,25.0,0.8542365431785583,-3951.287109375,61.30344009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,303.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0883164256811142,0.0,0.0,0.0,0.0,1.0,0.0015202676877379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939979627728462,0.098414659500122,-0.0044166939333081,0.0,8.96299461601302e-05,0.0,0.0,3.785602331161499,0.0,0.0,0.0,0.2692623734474182,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084943184629082,-557.010498046875,301.2307434082031,0.5513704419136047,0.050000000745058,0.0458019636571407,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5513704419136047,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949986949563026,-1707.7020263671875,304.1574401855469,0.8118289709091187,0.154031440615654,0.1086812540888786,293.2222900390625,297.1499938964844,293.1499938964844,0.1561720222234726,-3445.6845703125,304.1576232910156,0.92826247215271,0.2304944097995758,0.2192869037389755,293.3412780761719,297.1499938964844,293.1499938964844,0.0062114284373819,-2220.66943359375,299.2066345214844,0.5513704419136047,0.050000000745058,0.2287902981042862,291.1770935058594,291.1499938964844,275.1291809082031,272.63897705078125,286.1618957519531,294.37091064453125,291.1771850585937,1.0,0.1806994676589965,0.8472469449043274,0.8472469449043274,1.0,1.0,-0.7809935808181763,0.3333363234996795,0.4476572275161743,0.1233441308140754,0.0,0.0,0.0867353975772857,25.78584671020508,25.0,0.8542365431785583,-3951.287109375,61.30344009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,303.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0883164256811142,0.0,0.0,0.0,0.0,1.0,0.0015202676877379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939979627728462,0.098414659500122,-0.0044166939333081,0.0,8.96299461601302e-05,0.0,0.0,3.785602331161499,0.0,0.0,0.0,0.2692623734474182,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084352232515811,-554.5139770507812,301.18603515625,0.5511377453804016,0.050000000745058,0.0458035841584205,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5511377453804016,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0934069901704788,-1684.6614990234375,304.1576232910156,0.8079317212104797,0.1519207656383514,0.1072184443473815,293.2220764160156,297.1499938964844,293.1499938964844,0.154664546251297,-3419.07861328125,304.1575927734375,0.9251011610031128,0.228710263967514,0.2176041305065155,293.3425598144531,297.1499938964844,293.1499938964844,0.0061440607532858,-2201.298095703125,299.1370849609375,0.5511377453804016,0.050000000745058,0.2287983894348144,291.1777038574219,291.1499938964844,275.14654541015625,272.6468811035156,286.1786499023437,294.3872375488281,291.17779541015625,1.0,0.1803129762411117,0.8471030592918396,0.8471030592918396,1.0,1.0,-0.7772321105003357,0.3317340910434723,0.445497989654541,0.1224953979253768,0.0,0.0,0.082997016608715,25.79217529296875,25.0,0.8500034213066101,-3919.594482421875,60.758148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233642578125,303.2229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.0875977203249931,0.0,0.0,0.0,0.0,1.0,0.0017854839097708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926455855369567,0.0986652597784996,-0.0060196751728653,0.0,8.890055323718116e-05,0.0,0.0,3.7935636043548575,0.0,0.0,0.0,0.2692254781723022,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084352232515811,-554.5139770507812,301.18603515625,0.5511377453804016,0.050000000745058,0.0458035841584205,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5511377453804016,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0934069901704788,-1684.6614990234375,304.1576232910156,0.8079317212104797,0.1519207656383514,0.1072184443473815,293.2220764160156,297.1499938964844,293.1499938964844,0.154664546251297,-3419.07861328125,304.1575927734375,0.9251011610031128,0.228710263967514,0.2176041305065155,293.3425598144531,297.1499938964844,293.1499938964844,0.0061440607532858,-2201.298095703125,299.1370849609375,0.5511377453804016,0.050000000745058,0.2287983894348144,291.1777038574219,291.1499938964844,275.14654541015625,272.6468811035156,286.1786499023437,294.3872375488281,291.17779541015625,1.0,0.1803129762411117,0.8471030592918396,0.8471030592918396,1.0,1.0,-0.7772321105003357,0.3317340910434723,0.445497989654541,0.1224953979253768,0.0,0.0,0.082997016608715,25.79217529296875,25.0,0.8500034213066101,-3919.594482421875,60.758148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233642578125,303.2229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.0875977203249931,0.0,0.0,0.0,0.0,1.0,0.0017854839097708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926455855369567,0.0986652597784996,-0.0060196751728653,0.0,8.890055323718116e-05,0.0,0.0,3.7935636043548575,0.0,0.0,0.0,0.2692254781723022,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083760870620608,-551.9955444335938,301.1408996582031,0.5509040355682373,0.050000000745058,0.0458052158355712,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5509040355682373,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.0917774960398674,-1661.052978515625,304.15777587890625,0.8037875890731812,0.1497578471899032,0.1057191789150238,293.2218322753906,297.1499938964844,293.1499938964844,0.1531641781330108,-3392.54248046875,304.1575622558594,0.9219405055046082,0.2269304990768432,0.215925395488739,293.3438720703125,297.1499938964844,293.1499938964844,0.0060768336988985,-2181.804443359375,299.06707763671875,0.5509040355682373,0.050000000745058,0.2288065403699875,291.1783142089844,291.1499938964844,275.1636047363281,272.6545715332031,286.1954650878906,294.4039611816406,291.1783752441406,1.0,0.1799233704805374,0.8469591736793518,0.8469591736793518,1.0,1.0,-0.7734318375587463,0.3301157057285309,0.443316102027893,0.1216406971216201,0.0,0.0,0.0791810154914856,25.79858589172364,25.0,0.8261500000953674,-3887.718505859375,60.210968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,303.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.033203125,18000.0,0.0,0.0,0.0868686512112617,0.0,0.0,0.0,0.0,1.0,0.0020122637506574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912848263978958,0.098859466612339,-0.0075746402144432,0.0,8.8160639279522e-05,0.0,0.0,3.7993340492248535,0.0,0.0,0.0,0.2691831588745117,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083760870620608,-551.9955444335938,301.1408996582031,0.5509040355682373,0.050000000745058,0.0458052158355712,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5509040355682373,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.0917774960398674,-1661.052978515625,304.15777587890625,0.8037875890731812,0.1497578471899032,0.1057191789150238,293.2218322753906,297.1499938964844,293.1499938964844,0.1531641781330108,-3392.54248046875,304.1575622558594,0.9219405055046082,0.2269304990768432,0.215925395488739,293.3438720703125,297.1499938964844,293.1499938964844,0.0060768336988985,-2181.804443359375,299.06707763671875,0.5509040355682373,0.050000000745058,0.2288065403699875,291.1783142089844,291.1499938964844,275.1636047363281,272.6545715332031,286.1954650878906,294.4039611816406,291.1783752441406,1.0,0.1799233704805374,0.8469591736793518,0.8469591736793518,1.0,1.0,-0.7734318375587463,0.3301157057285309,0.443316102027893,0.1216406971216201,0.0,0.0,0.0791810154914856,25.79858589172364,25.0,0.8261500000953674,-3887.718505859375,60.210968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,303.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.033203125,18000.0,0.0,0.0,0.0868686512112617,0.0,0.0,0.0,0.0,1.0,0.0020122637506574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912848263978958,0.098859466612339,-0.0075746402144432,0.0,8.8160639279522e-05,0.0,0.0,3.7993340492248535,0.0,0.0,0.0,0.2691831588745117,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.008346501737833,-550.72802734375,301.1181945800781,0.5507867336273193,0.050000000745058,0.0458060353994369,294.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5507867336273193,0.050000000745058,0.0482359640300273,293.2259216308594,297.1499938964844,293.1499938964844,0.0909477770328521,-1649.0277099609375,304.1578674316406,0.8016489148139954,0.1486560404300689,0.1049553528428077,293.22174072265625,297.1499938964844,293.1499938964844,0.1524167954921722,-3379.302978515625,304.15753173828125,0.9203634858131408,0.2260423451662063,0.2150876373052597,293.3445129394531,297.1499938964844,293.1499938964844,0.0060432688333094,-2172.0107421875,299.03192138671875,0.5507867336273193,0.050000000745058,0.2288106381893158,291.1785888671875,291.1499938964844,275.17205810546875,272.6582946777344,286.20391845703125,294.4124755859375,291.1786804199219,1.0,0.1797273457050323,0.8468872904777527,0.8468872904777527,1.0,1.0,-0.7715166211128235,0.3293002247810364,0.4422163963317871,0.121210977435112,0.0,0.0,0.077244147658348,25.80181884765625,25.0,0.808418333530426,-3871.711181640625,59.936622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,303.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.0865007191896438,0.0,0.0,0.0,0.0,1.0,0.0021147590596228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906016081571579,0.0989324524998664,-0.0083308489993214,0.0,8.778723713476211e-05,0.0,0.0,3.801276683807373,0.0,0.0,0.0,0.2691594362258911,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.008316908031702,-549.4551391601562,301.0953674316406,0.5506693124771118,0.050000000745058,0.0458068586885929,294.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5506693124771118,0.050000000745058,0.0482368282973766,293.2266845703125,297.1499938964844,293.1499938964844,0.0901079475879669,-1636.85595703125,304.157958984375,0.7994739413261414,0.1475409865379333,0.104182094335556,293.2216186523437,297.1499938964844,293.1499938964844,0.1516713500022888,-3366.083984375,304.15753173828125,0.9187906980514526,0.2251554578542709,0.2142509967088699,293.3451843261719,297.1499938964844,293.1499938964844,0.0060097305104136,-2162.184814453125,298.9966125488281,0.5506693124771118,0.050000000745058,0.2288147509098053,291.1788635253906,291.1499938964844,275.1803894042969,272.6620178222656,286.2123718261719,294.42108154296875,291.178955078125,1.0,0.1795305162668228,0.8468233942985535,0.8468233942985535,1.0,1.0,-0.7695915102958679,0.3284810483455658,0.4411104619503021,0.1207800731062889,0.0,0.0,0.0752889588475227,25.80505752563477,25.0,0.7852259874343872,-3855.66552734375,59.66179275512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,303.09283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1875,18000.0,0.0,0.0,0.0861309170722961,0.0,0.0,0.0,0.0,1.0,0.0022117486223578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899168848991394,0.0989927500486373,-0.0090758688747882,0.0,8.74119286891073e-05,0.0,0.0,3.802719593048096,0.0,0.0,0.0,0.2691343128681183,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.008257744833827,-546.8953247070312,301.0494079589844,0.5504341125488281,0.050000000745058,0.0458085089921951,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.5504341125488281,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883998721837997,-1612.1072998046875,304.1581726074219,0.7950220108032227,0.1452735960483551,0.1026094630360603,293.2214050292969,297.1499938964844,293.1499938964844,0.150186225771904,-3339.706298828125,304.1575012207031,0.9156636595726012,0.2233851850032806,0.212580993771553,293.34649658203125,297.1499938964844,293.1499938964844,0.0059427991509437,-2142.455322265625,298.9256896972656,0.5504341125488281,0.050000000745058,0.2288229912519455,291.1794128417969,291.1499938964844,275.1968688964844,272.6692199707031,286.2292785644531,294.4385070800781,291.1794738769531,1.0,0.1791345626115799,0.8466956615447998,0.8466956615447998,1.0,1.0,-0.7657137513160706,0.3268313109874725,0.438882440328598,0.1199141144752502,0.0,0.0,0.071330539882183,25.811511993408203,25.0,0.730542778968811,-3823.504638671875,59.11099624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,303.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.085387036204338,0.0,0.0,0.0,0.0,1.0,0.0023931176401674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885456353425979,0.0990881398320198,-0.0105424979701638,0.0,8.665698260301724e-05,0.0,0.0,3.804610729217529,0.0,0.0,0.0,0.2690814137458801,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.008257744833827,-546.8953247070312,301.0494079589844,0.5504341125488281,0.050000000745058,0.0458085089921951,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.5504341125488281,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883998721837997,-1612.1072998046875,304.1581726074219,0.7950220108032227,0.1452735960483551,0.1026094630360603,293.2214050292969,297.1499938964844,293.1499938964844,0.150186225771904,-3339.706298828125,304.1575012207031,0.9156636595726012,0.2233851850032806,0.212580993771553,293.34649658203125,297.1499938964844,293.1499938964844,0.0059427991509437,-2142.455322265625,298.9256896972656,0.5504341125488281,0.050000000745058,0.2288229912519455,291.1794128417969,291.1499938964844,275.1968688964844,272.6692199707031,286.2292785644531,294.4385070800781,291.1794738769531,1.0,0.1791345626115799,0.8466956615447998,0.8466956615447998,1.0,1.0,-0.7657137513160706,0.3268313109874725,0.438882440328598,0.1199141144752502,0.0,0.0,0.071330539882183,25.811511993408203,25.0,0.730542778968811,-3823.504638671875,59.11099624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,303.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.085387036204338,0.0,0.0,0.0,0.0,1.0,0.0023931176401674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885456353425979,0.0990881398320198,-0.0105424979701638,0.0,8.665698260301724e-05,0.0,0.0,3.804610729217529,0.0,0.0,0.0,0.2690814137458801,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081985844299197,-544.3153076171875,301.0030822753906,0.550199031829834,0.050000000745058,0.0458101630210876,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.550199031829834,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866524800658226,-1586.8116455078125,304.1583557128906,0.790435254573822,0.1429564356803894,0.1010016202926635,293.22119140625,297.1499938964844,293.1499938964844,0.1487090438604354,-3313.413330078125,304.157470703125,0.9125726819038392,0.2216199785470962,0.2109156548976898,293.3477783203125,297.1499938964844,293.1499938964844,0.0058760084211826,-2122.607666015625,298.85430908203125,0.550199031829834,0.050000000745058,0.228831261396408,291.1799011230469,291.1499938964844,275.21295166015625,272.6762084960937,286.2461853027344,294.4561767578125,291.1799621582031,1.0,0.1787354797124862,0.8465679287910461,0.8465679287910461,1.0,1.0,-0.7617994546890259,0.3251665234565735,0.4366329312324524,0.1190425008535385,0.0,0.0,0.0673092752695083,25.817874908447266,25.0,0.67555832862854,-3791.2705078125,58.558692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331298828125,302.95220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.084639124572277,0.0,0.0,0.0,0.0,1.0,0.0025612625759094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871733427047729,0.0991557016968727,-0.0119823645800352,0.0,8.589794742874801e-05,0.0,0.0,3.805413007736206,0.0,0.0,0.0,0.2690255641937256,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081985844299197,-544.3153076171875,301.0030822753906,0.550199031829834,0.050000000745058,0.0458101630210876,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.550199031829834,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866524800658226,-1586.8116455078125,304.1583557128906,0.790435254573822,0.1429564356803894,0.1010016202926635,293.22119140625,297.1499938964844,293.1499938964844,0.1487090438604354,-3313.413330078125,304.157470703125,0.9125726819038392,0.2216199785470962,0.2109156548976898,293.3477783203125,297.1499938964844,293.1499938964844,0.0058760084211826,-2122.607666015625,298.85430908203125,0.550199031829834,0.050000000745058,0.228831261396408,291.1799011230469,291.1499938964844,275.21295166015625,272.6762084960937,286.2461853027344,294.4561767578125,291.1799621582031,1.0,0.1787354797124862,0.8465679287910461,0.8465679287910461,1.0,1.0,-0.7617994546890259,0.3251665234565735,0.4366329312324524,0.1190425008535385,0.0,0.0,0.0673092752695083,25.817874908447266,25.0,0.67555832862854,-3791.2705078125,58.558692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331298828125,302.95220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.084639124572277,0.0,0.0,0.0,0.0,1.0,0.0025612625759094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871733427047729,0.0991557016968727,-0.0119823645800352,0.0,8.589794742874801e-05,0.0,0.0,3.805413007736206,0.0,0.0,0.0,0.2690255641937256,4.0,0.0,1.0
823260,293.27734375,297.1499938964844,293.1499938964844,0.0081394528970122,-541.7161254882812,300.95635986328125,0.5499645471572876,0.050000000745058,0.0458118170499801,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5499645471572876,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848665237426757,-1560.9971923828125,304.1585388183594,0.7857221961021423,0.1405922770500183,0.0993603393435478,293.2209777832031,297.1499938964844,293.1499938964844,0.1472399979829788,-3287.20947265625,304.15740966796875,0.9095324873924256,0.2198600471019745,0.2092551738023758,293.3490905761719,297.1499938964844,293.1499938964844,0.0058093732222914,-2102.64794921875,298.7825012207031,0.5499645471572876,0.050000000745058,0.2288395166397094,291.1803283691406,291.1499938964844,275.22869873046875,272.6829833984375,286.26300048828125,294.4740295410156,291.1803894042969,1.0,0.1783333569765091,0.8464553356170654,0.8464553356170654,1.0,1.0,-0.7578508257865906,0.3234884142875671,0.4343624413013458,0.1181664317846298,0.0,0.0,0.0632311031222343,25.824058532714844,25.0,0.6126431822776794,-3759.013916015625,58.005184173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33453369140625,302.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0838894098997116,0.0,0.0,0.0,0.0,1.0,0.0027196244336664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858025103807449,0.099205270409584,-0.0134027609601616,0.0,8.513708598911762e-05,0.0,0.0,3.805514097213745,0.0,0.0,0.0,0.2689679563045501,4.0,0.0,1.0
823320,293.27734375,297.1499938964844,293.1499938964844,0.0081394528970122,-541.7161254882812,300.95635986328125,0.5499645471572876,0.050000000745058,0.0458118170499801,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5499645471572876,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848665237426757,-1560.9971923828125,304.1585388183594,0.7857221961021423,0.1405922770500183,0.0993603393435478,293.2209777832031,297.1499938964844,293.1499938964844,0.1472399979829788,-3287.20947265625,304.15740966796875,0.9095324873924256,0.2198600471019745,0.2092551738023758,293.3490905761719,297.1499938964844,293.1499938964844,0.0058093732222914,-2102.64794921875,298.7825012207031,0.5499645471572876,0.050000000745058,0.2288395166397094,291.1803283691406,291.1499938964844,275.22869873046875,272.6829833984375,286.26300048828125,294.4740295410156,291.1803894042969,1.0,0.1783333569765091,0.8464553356170654,0.8464553356170654,1.0,1.0,-0.7578508257865906,0.3234884142875671,0.4343624413013458,0.1181664317846298,0.0,0.0,0.0632311031222343,25.824058532714844,25.0,0.6126431822776794,-3759.013916015625,58.005184173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33453369140625,302.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0838894098997116,0.0,0.0,0.0,0.0,1.0,0.0027196244336664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858025103807449,0.099205270409584,-0.0134027609601616,0.0,8.513708598911762e-05,0.0,0.0,3.805514097213745,0.0,0.0,0.0,0.2689679563045501,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080803772434592,-539.0989379882812,300.90924072265625,0.5497315526008606,0.050000000745058,0.0458134673535823,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5497315526008606,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.0830438882112503,-1534.710205078125,304.1587219238281,0.7808961868286133,0.1381855458021164,0.0976885706186294,293.22076416015625,297.1499938964844,293.1499938964844,0.1457793116569519,-3261.0986328125,304.1573791503906,0.9065592885017396,0.2181056290864944,0.2075997442007064,293.3503723144531,297.1499938964844,293.1499938964844,0.0057429084554314,-2082.582763671875,298.7102355957031,0.5497315526008606,0.050000000745058,0.2288477569818496,291.18072509765625,291.1499938964844,275.2440490722656,272.6895751953125,286.2796630859375,294.49200439453125,291.1807861328125,1.0,0.1779284030199051,0.8463427424430847,0.8463427424430847,1.0,1.0,-0.7538716793060303,0.3217979371547699,0.4320737421512604,0.1172859370708465,0.0,0.0,0.0591039694845676,25.829944610595703,25.0,0.5444244146347046,-3726.79833984375,57.450931549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,302.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.0831400528550148,0.0,0.0,0.0,0.0,1.0,0.002870475873351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844363421201706,0.0992439612746238,-0.0148076238110661,0.0,8.437658834736794e-05,0.0,0.0,3.805197954177856,0.0,0.0,0.0,0.2689095437526703,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080803772434592,-539.0989379882812,300.90924072265625,0.5497315526008606,0.050000000745058,0.0458134673535823,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5497315526008606,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.0830438882112503,-1534.710205078125,304.1587219238281,0.7808961868286133,0.1381855458021164,0.0976885706186294,293.22076416015625,297.1499938964844,293.1499938964844,0.1457793116569519,-3261.0986328125,304.1573791503906,0.9065592885017396,0.2181056290864944,0.2075997442007064,293.3503723144531,297.1499938964844,293.1499938964844,0.0057429084554314,-2082.582763671875,298.7102355957031,0.5497315526008606,0.050000000745058,0.2288477569818496,291.18072509765625,291.1499938964844,275.2440490722656,272.6895751953125,286.2796630859375,294.49200439453125,291.1807861328125,1.0,0.1779284030199051,0.8463427424430847,0.8463427424430847,1.0,1.0,-0.7538716793060303,0.3217979371547699,0.4320737421512604,0.1172859370708465,0.0,0.0,0.0591039694845676,25.829944610595703,25.0,0.5444244146347046,-3726.79833984375,57.450931549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,302.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.0831400528550148,0.0,0.0,0.0,0.0,1.0,0.002870475873351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844363421201706,0.0992439612746238,-0.0148076238110661,0.0,8.437658834736794e-05,0.0,0.0,3.805197954177856,0.0,0.0,0.0,0.2689095437526703,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080508450046181,-537.7828979492188,300.88555908203125,0.549615740776062,0.050000000745058,0.045814286917448,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.549615740776062,0.050000000745058,0.0482446514070034,293.2341003417969,297.1499938964844,293.1499938964844,0.0821182280778884,-1521.3875732421875,304.1588134765625,0.7784424424171448,0.1369658857583999,0.0968411490321159,293.2206420898437,297.1499938964844,293.1499938964844,0.14505235850811,-3248.082763671875,304.1573486328125,0.90510356426239,0.2172307521104812,0.2067741751670837,293.3509826660156,297.1499938964844,293.1499938964844,0.0057097193785011,-2072.5048828125,298.6739501953125,0.549615740776062,0.050000000745058,0.2288518548011779,291.180908203125,291.1499938964844,275.2515563964844,272.6927795410156,286.2879333496094,294.5010070800781,291.18096923828125,1.0,0.1777248233556747,0.846286416053772,0.846286416053772,1.0,1.0,-0.7518709301948547,0.3209481835365295,0.4309227466583252,0.1168440580368042,0.0,0.0,0.0570228733122348,25.832744598388672,25.0,0.5087276697158813,-3710.713134765625,57.17354202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,302.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.0827662646770477,0.0,0.0,0.0,0.0,1.0,0.0029434924945235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837554410099983,0.0992592796683311,-0.0155038358643651,0.0,8.399723446927965e-05,0.0,0.0,3.804888248443604,0.0,0.0,0.0,0.2688800394535064,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080213453620672,-536.463134765625,300.8617553710937,0.5495004057884216,0.050000000745058,0.0458151064813137,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5495004057884216,0.050000000745058,0.0482455119490623,293.23492431640625,297.1499938964844,293.1499938964844,0.0811839327216148,-1507.9617919921875,304.1589050292969,0.7759652733802795,0.1357368379831314,0.0959870144724845,293.2205505371094,297.1499938964844,293.1499938964844,0.1443275362253189,-3235.09130859375,304.1573486328125,0.903671145439148,0.2163573950529098,0.2059499621391296,293.35162353515625,297.1499938964844,293.1499938964844,0.0056765875779092,-2062.405517578125,298.6375427246094,0.5495004057884216,0.050000000745058,0.2288559377193451,291.1810913085937,291.1499938964844,275.25897216796875,272.6959228515625,286.2961730957031,294.510009765625,291.1811218261719,1.0,0.1775206178426742,0.8462387919425964,0.8462387919425964,1.0,1.0,-0.7498635053634644,0.3200961351394653,0.4297673404216766,0.116401694715023,0.0,0.0,0.0549325905740261,25.83546257019043,25.0,0.4705781638622284,-3694.662841796875,56.89613723754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.7221069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.412109375,18000.0,0.0,0.0,0.0823933035135269,0.0,0.0,0.0,0.0,1.0,0.0030151978135108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830768346786499,0.0992736220359802,-0.01619678363204,0.0,8.36187246022746e-05,0.0,0.0,3.804542541503906,0.0,0.0,0.0,0.2688506245613098,4.0,0.0,1.0
