time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079623842611908,-533.8098754882812,300.8139343261719,0.5492714047431946,0.050000000745058,0.0458167344331741,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5492714047431946,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792868286371231,-1480.7764892578125,304.1590881347656,0.7709405422210693,0.1332481056451797,0.0942573174834251,293.2203369140625,297.1499938964844,293.1499938964844,0.1428848803043365,-3209.191162109375,304.15728759765625,0.9008595943450928,0.2146155685186386,0.2043060958385467,293.3528747558594,297.1499938964844,293.1499938964844,0.0056104185059666,-2042.1199951171875,298.5644226074219,0.5492714047431946,0.050000000745058,0.2288640737533569,291.1813659667969,291.1499938964844,275.2734680175781,272.7020874023437,286.3124389648437,294.52801513671875,291.181396484375,1.0,0.1771103143692016,0.8461435437202454,0.8461435437202454,1.0,1.0,-0.7458288669586182,0.3183842897415161,0.4274446070194244,0.1155141964554786,0.0,0.0,0.0507257021963596,25.84060287475586,25.0,0.4048663973808288,-3662.6708984375,56.34120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.6406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.0816510692238807,0.0,0.0,0.0,0.0,1.0,0.0031549800187349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817272365093231,0.0992980897426605,-0.0175708569586277,0.0,8.286545926239341e-05,0.0,0.0,3.803702831268311,0.0,0.0,0.0,0.2687917351722717,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079623842611908,-533.8098754882812,300.8139343261719,0.5492714047431946,0.050000000745058,0.0458167344331741,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5492714047431946,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792868286371231,-1480.7764892578125,304.1590881347656,0.7709405422210693,0.1332481056451797,0.0942573174834251,293.2203369140625,297.1499938964844,293.1499938964844,0.1428848803043365,-3209.191162109375,304.15728759765625,0.9008595943450928,0.2146155685186386,0.2043060958385467,293.3528747558594,297.1499938964844,293.1499938964844,0.0056104185059666,-2042.1199951171875,298.5644226074219,0.5492714047431946,0.050000000745058,0.2288640737533569,291.1813659667969,291.1499938964844,275.2734680175781,272.7020874023437,286.3124389648437,294.52801513671875,291.181396484375,1.0,0.1771103143692016,0.8461435437202454,0.8461435437202454,1.0,1.0,-0.7458288669586182,0.3183842897415161,0.4274446070194244,0.1155141964554786,0.0,0.0,0.0507257021963596,25.84060287475586,25.0,0.4048663973808288,-3662.6708984375,56.34120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.6406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.0816510692238807,0.0,0.0,0.0,0.0,1.0,0.0031549800187349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817272365093231,0.0992980897426605,-0.0175708569586277,0.0,8.286545926239341e-05,0.0,0.0,3.803702831268311,0.0,0.0,0.0,0.2687917351722717,4.0,0.0,1.0
823740,293.28179931640625,297.1499938964844,293.1499938964844,0.0079035572707653,-531.1412963867188,300.7657775878906,0.5490440130233765,0.050000000745058,0.0458183586597442,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.5490440130233765,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773540809750557,-1453.194580078125,304.1592712402344,0.7658357620239258,0.1307228207588195,0.092501975595951,293.2200927734375,297.1499938964844,293.1499938964844,0.1414505988359451,-3183.3857421875,304.1572570800781,0.8980520963668823,0.212879791855812,0.2026678174734115,293.3541259765625,297.1499938964844,293.1499938964844,0.0055444780737161,-2021.749755859375,298.4909362792969,0.5490440130233765,0.050000000745058,0.2288721799850464,291.181640625,291.1499938964844,275.2875061035156,272.70806884765625,286.3285522460937,294.54608154296875,291.1816711425781,1.0,0.1766977906227111,0.8460482954978943,0.8460482954978943,1.0,1.0,-0.7417693734169006,0.3166624903678894,0.4251068830490112,0.1146234348416328,0.0,0.0,0.046488668769598,25.845457077026367,25.0,0.3655714988708496,-3630.8662109375,55.78659439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335205078125,302.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0809144377708435,0.0,0.0,0.0,0.0,1.0,0.0032907926943153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803898051381111,0.0993199571967125,-0.0189301557838916,0.0,8.21178691694513e-05,0.0,0.0,3.802777767181397,0.0,0.0,0.0,0.2687333822250366,4.0,0.0,1.0
823800,293.28179931640625,297.1499938964844,293.1499938964844,0.0079035572707653,-531.1412963867188,300.7657775878906,0.5490440130233765,0.050000000745058,0.0458183586597442,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.5490440130233765,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773540809750557,-1453.194580078125,304.1592712402344,0.7658357620239258,0.1307228207588195,0.092501975595951,293.2200927734375,297.1499938964844,293.1499938964844,0.1414505988359451,-3183.3857421875,304.1572570800781,0.8980520963668823,0.212879791855812,0.2026678174734115,293.3541259765625,297.1499938964844,293.1499938964844,0.0055444780737161,-2021.749755859375,298.4909362792969,0.5490440130233765,0.050000000745058,0.2288721799850464,291.181640625,291.1499938964844,275.2875061035156,272.70806884765625,286.3285522460937,294.54608154296875,291.1816711425781,1.0,0.1766977906227111,0.8460482954978943,0.8460482954978943,1.0,1.0,-0.7417693734169006,0.3166624903678894,0.4251068830490112,0.1146234348416328,0.0,0.0,0.046488668769598,25.845457077026367,25.0,0.3655714988708496,-3630.8662109375,55.78659439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335205078125,302.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0809144377708435,0.0,0.0,0.0,0.0,1.0,0.0032907926943153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803898051381111,0.0993199571967125,-0.0189301557838916,0.0,8.21178691694513e-05,0.0,0.0,3.802777767181397,0.0,0.0,0.0,0.2687333822250366,4.0,0.0,1.0
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.007844777777791,-528.4531860351562,300.71728515625,0.5488184690475464,0.050000000745058,0.0458199717104435,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.5488184690475464,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753795877099037,-1425.1573486328125,304.15948486328125,0.760649561882019,0.1281565129756927,0.0907177478075027,293.2198791503906,297.1499938964844,293.1499938964844,0.1400256156921386,-3157.690185546875,304.1572265625,0.895246148109436,0.2111512869596481,0.2010362148284912,293.3553466796875,297.1499938964844,293.1499938964844,0.0054786354303359,-2001.2550048828125,298.4170227050781,0.5488184690475464,0.050000000745058,0.2288802415132522,291.181884765625,291.1499938964844,275.3010559082031,272.7138671875,286.3443908691406,294.5641784667969,291.1819152832031,1.0,0.1762829273939132,0.8459694385528564,0.8459694385528564,1.0,1.0,-0.7376840710639954,0.3149313628673553,0.42275270819664,0.1137296631932258,0.0,0.0,0.0422167629003524,25.84998893737793,25.0,0.3447790145874023,-3599.228515625,55.23208236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334228515625,302.4713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.0801856815814971,0.0,0.0,0.0,0.0,1.0,0.0034232100006192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790634676814079,0.0993358045816421,-0.0202723387628793,0.0,8.137827535392717e-05,0.0,0.0,3.801643133163452,0.0,0.0,0.0,0.2686749994754791,4.0,0.0,1.0
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.007844777777791,-528.4531860351562,300.71728515625,0.5488184690475464,0.050000000745058,0.0458199717104435,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.5488184690475464,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753795877099037,-1425.1573486328125,304.15948486328125,0.760649561882019,0.1281565129756927,0.0907177478075027,293.2198791503906,297.1499938964844,293.1499938964844,0.1400256156921386,-3157.690185546875,304.1572265625,0.895246148109436,0.2111512869596481,0.2010362148284912,293.3553466796875,297.1499938964844,293.1499938964844,0.0054786354303359,-2001.2550048828125,298.4170227050781,0.5488184690475464,0.050000000745058,0.2288802415132522,291.181884765625,291.1499938964844,275.3010559082031,272.7138671875,286.3443908691406,294.5641784667969,291.1819152832031,1.0,0.1762829273939132,0.8459694385528564,0.8459694385528564,1.0,1.0,-0.7376840710639954,0.3149313628673553,0.42275270819664,0.1137296631932258,0.0,0.0,0.0422167629003524,25.84998893737793,25.0,0.3447790145874023,-3599.228515625,55.23208236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334228515625,302.4713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.0801856815814971,0.0,0.0,0.0,0.0,1.0,0.0034232100006192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790634676814079,0.0993358045816421,-0.0202723387628793,0.0,8.137827535392717e-05,0.0,0.0,3.801643133163452,0.0,0.0,0.0,0.2686749994754791,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077861552126705,-525.75048828125,300.6684875488281,0.5485942959785461,0.050000000745058,0.0458215773105621,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5485942959785461,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.0733670219779014,-1396.7359619140625,304.15966796875,0.7553994655609131,0.1255548149347305,0.0889086797833442,293.2196350097656,297.1499938964844,293.1499938964844,0.1386091411113739,-3132.092529296875,304.1571655273437,0.8924416303634644,0.2094293385744094,0.1994107216596603,293.3565368652344,297.1499938964844,293.1499938964844,0.0054130260832607,-1980.6798095703125,298.3428039550781,0.5485942959785461,0.050000000745058,0.2288882583379745,291.18212890625,291.1499938964844,275.3140869140625,272.7195129394531,286.36004638671875,294.58233642578125,291.1821594238281,1.0,0.1758661121129989,0.8458905816078186,0.8458905816078186,1.0,1.0,-0.733575165271759,0.3131909370422363,0.4203841984272003,0.1128328591585159,0.0,0.0,0.0379160828888416,25.85428810119629,25.0,0.3351934254169464,-3567.799072265625,54.67828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329162597656,302.383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0794645920395851,0.0,0.0,0.0,0.0,1.0,0.0035531662870198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777500048279762,0.0993495509028434,-0.0215995498001575,0.0,8.06464595370926e-05,0.0,0.0,3.8004441261291504,0.0,0.0,0.0,0.2686172425746918,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077861552126705,-525.75048828125,300.6684875488281,0.5485942959785461,0.050000000745058,0.0458215773105621,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5485942959785461,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.0733670219779014,-1396.7359619140625,304.15966796875,0.7553994655609131,0.1255548149347305,0.0889086797833442,293.2196350097656,297.1499938964844,293.1499938964844,0.1386091411113739,-3132.092529296875,304.1571655273437,0.8924416303634644,0.2094293385744094,0.1994107216596603,293.3565368652344,297.1499938964844,293.1499938964844,0.0054130260832607,-1980.6798095703125,298.3428039550781,0.5485942959785461,0.050000000745058,0.2288882583379745,291.18212890625,291.1499938964844,275.3140869140625,272.7195129394531,286.36004638671875,294.58233642578125,291.1821594238281,1.0,0.1758661121129989,0.8458905816078186,0.8458905816078186,1.0,1.0,-0.733575165271759,0.3131909370422363,0.4203841984272003,0.1128328591585159,0.0,0.0,0.0379160828888416,25.85428810119629,25.0,0.3351934254169464,-3567.799072265625,54.67828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329162597656,302.383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0794645920395851,0.0,0.0,0.0,0.0,1.0,0.0035531662870198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777500048279762,0.0993495509028434,-0.0215995498001575,0.0,8.06464595370926e-05,0.0,0.0,3.8004441261291504,0.0,0.0,0.0,0.2686172425746918,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077568744309246,-524.3922119140625,300.6439819335937,0.5484828352928162,0.050000000745058,0.0458223782479763,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5484828352928162,0.050000000745058,0.0482531711459159,293.2422180175781,297.1499938964844,293.1499938964844,0.0723446607589721,-1382.36572265625,304.1597595214844,0.752750039100647,0.1242395639419555,0.0879940539598465,293.2195129394531,297.1499938964844,293.1499938964844,0.1379043161869049,-3119.333740234375,304.1571350097656,0.8910406827926636,0.2085710912942886,0.1986005008220672,293.3571472167969,297.1499938964844,293.1499938964844,0.0053802658803761,-1970.348876953125,298.3055419921875,0.5484828352928162,0.050000000745058,0.2288922667503357,291.1822509765625,291.1499938964844,275.3204345703125,272.7222595214844,286.3677978515625,294.5914306640625,291.1822814941406,1.0,0.1756569445133209,0.8458511233329773,0.8458511233329773,1.0,1.0,-0.7315118908882141,0.3123173415660858,0.4191945493221283,0.1123831942677497,0.0,0.0,0.0357532128691673,25.856332778930664,25.0,0.3382383286952972,-3552.156494140625,54.40160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3321533203125,302.3388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0791074037551879,0.0,0.0,0.0,0.0,1.0,0.0036173742264509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770977810025215,0.0993547812104225,-0.0222569964826107,0.0,8.028395677683875e-05,0.0,0.0,3.799789905548096,0.0,0.0,0.0,0.2685884237289428,4.0,0.0,1.0
824160,293.2849426269531,297.1499938964844,293.1499938964844,0.0077276248484849,-523.02978515625,300.619384765625,0.5483717322349548,0.050000000745058,0.0458231754601001,294.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5483717322349548,0.050000000745058,0.0482540130615234,293.2430114746094,297.1499938964844,293.1499938964844,0.0713111534714698,-1367.8870849609375,304.1598815917969,0.750084400177002,0.1229146867990493,0.0870725437998771,293.2193908691406,297.1499938964844,293.1499938964844,0.1372018456459045,-3106.603271484375,304.1571350097656,0.8896409869194031,0.2077148556709289,0.1977920979261398,293.35772705078125,297.1499938964844,293.1499938964844,0.0053475438617169,-1959.9918212890625,298.2681884765625,0.5483717322349548,0.050000000745058,0.2288962602615356,291.182373046875,291.1499938964844,275.3266296386719,272.7249450683594,286.3754577636719,294.6005249023437,291.1824035644531,1.0,0.1754472851753235,0.8458212018013,0.8458212018013,1.0,1.0,-0.7294425368309021,0.3114418089389801,0.4180007576942444,0.1119330823421478,0.0,0.0,0.0335814990103244,25.858322143554688,25.0,0.3392017483711242,-3536.561767578125,54.12507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331298828125,302.2935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0787525847554206,0.0,0.0,0.0,0.0,1.0,0.0036811984609812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764483734965324,0.0993589609861373,-0.0229105874896049,0.0,7.99238623585552e-05,0.0,0.0,3.799099922180176,0.0,0.0,0.0,0.2685596644878387,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076692402362823,-520.2937622070312,300.57000732421875,0.5481507182121277,0.050000000745058,0.0458247698843479,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5481507182121277,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692125558853149,-1338.6434326171875,304.1600646972656,0.7447100877761841,0.1202386766672134,0.0852111726999282,293.2191467285156,297.1499938964844,293.1499938964844,0.1358037143945694,-3081.2236328125,304.1570739746094,0.8868454098701477,0.2060078084468841,0.1961803585290908,293.35888671875,297.1499938964844,293.1499938964844,0.0052822423167526,-1939.2109375,298.1932373046875,0.5481507182121277,0.050000000745058,0.2289042174816131,291.1826171875,291.1499938964844,275.3385925292969,272.730224609375,286.390625,294.61871337890625,291.1826477050781,1.0,0.1750266700983047,0.8457613587379456,0.8457613587379456,1.0,1.0,-0.7252877950668335,0.3096846342086792,0.4156031310558319,0.1110307499766349,0.0,0.0,0.0292154029011726,25.86211395263672,25.0,0.3388571739196777,-3505.53466796875,53.57280349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294982910156,302.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0780493691563606,0.0,0.0,0.0,0.0,1.0,0.003808022243902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751590654253959,0.0993654653429985,-0.0242064036428928,0.0,7.92101927800104e-05,0.0,0.0,3.79766297340393,0.0,0.0,0.0,0.2685025334358215,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076692402362823,-520.2937622070312,300.57000732421875,0.5481507182121277,0.050000000745058,0.0458247698843479,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5481507182121277,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692125558853149,-1338.6434326171875,304.1600646972656,0.7447100877761841,0.1202386766672134,0.0852111726999282,293.2191467285156,297.1499938964844,293.1499938964844,0.1358037143945694,-3081.2236328125,304.1570739746094,0.8868454098701477,0.2060078084468841,0.1961803585290908,293.35888671875,297.1499938964844,293.1499938964844,0.0052822423167526,-1939.2109375,298.1932373046875,0.5481507182121277,0.050000000745058,0.2289042174816131,291.1826171875,291.1499938964844,275.3385925292969,272.730224609375,286.390625,294.61871337890625,291.1826477050781,1.0,0.1750266700983047,0.8457613587379456,0.8457613587379456,1.0,1.0,-0.7252877950668335,0.3096846342086792,0.4156031310558319,0.1110307499766349,0.0,0.0,0.0292154029011726,25.86211395263672,25.0,0.3388571739196777,-3505.53466796875,53.57280349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294982910156,302.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0780493691563606,0.0,0.0,0.0,0.0,1.0,0.003808022243902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751590654253959,0.0993654653429985,-0.0242064036428928,0.0,7.92101927800104e-05,0.0,0.0,3.79766297340393,0.0,0.0,0.0,0.2685025334358215,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.007610990665853,-517.5418701171875,300.5203552246094,0.5479310750961304,0.050000000745058,0.045826356858015,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5479310750961304,0.050000000745058,0.0482573620975017,293.2461242675781,297.1499938964844,293.1499938964844,0.0670683309435844,-1308.9921875,304.1602783203125,0.7392679452896118,0.1175257712602615,0.0833238288760185,293.2188720703125,297.1499938964844,293.1499938964844,0.1344151645898819,-3055.96142578125,304.15704345703125,0.8840567469596863,0.2043087929487228,0.1945760697126388,293.3600158691406,297.1499938964844,293.1499938964844,0.005217095836997,-1918.33056640625,298.117919921875,0.5479310750961304,0.050000000745058,0.2289121448993683,291.182861328125,291.1499938964844,275.3500061035156,272.7353820800781,286.405517578125,294.636962890625,291.1828918457031,1.0,0.1746042817831039,0.8457014560699463,0.8457014560699463,1.0,1.0,-0.7211107611656189,0.3079189360141754,0.4131917953491211,0.1101252660155296,0.0,0.0,0.0248159766197204,25.86568260192871,25.0,0.3412456810474396,-3474.716064453125,53.0215072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275451660156,302.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0773552432656288,0.0,0.0,0.0,0.0,1.0,0.0039342232048511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07388187199831,0.0993686690926551,-0.0254867989569902,0.0,7.850574183976278e-05,0.0,0.0,3.796118974685669,0.0,0.0,0.0,0.268445760011673,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.007610990665853,-517.5418701171875,300.5203552246094,0.5479310750961304,0.050000000745058,0.045826356858015,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5479310750961304,0.050000000745058,0.0482573620975017,293.2461242675781,297.1499938964844,293.1499938964844,0.0670683309435844,-1308.9921875,304.1602783203125,0.7392679452896118,0.1175257712602615,0.0833238288760185,293.2188720703125,297.1499938964844,293.1499938964844,0.1344151645898819,-3055.96142578125,304.15704345703125,0.8840567469596863,0.2043087929487228,0.1945760697126388,293.3600158691406,297.1499938964844,293.1499938964844,0.005217095836997,-1918.33056640625,298.117919921875,0.5479310750961304,0.050000000745058,0.2289121448993683,291.182861328125,291.1499938964844,275.3500061035156,272.7353820800781,286.405517578125,294.636962890625,291.1828918457031,1.0,0.1746042817831039,0.8457014560699463,0.8457014560699463,1.0,1.0,-0.7211107611656189,0.3079189360141754,0.4131917953491211,0.1101252660155296,0.0,0.0,0.0248159766197204,25.86568260192871,25.0,0.3412456810474396,-3474.716064453125,53.0215072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275451660156,302.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0773552432656288,0.0,0.0,0.0,0.0,1.0,0.0039342232048511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07388187199831,0.0993686690926551,-0.0254867989569902,0.0,7.850574183976278e-05,0.0,0.0,3.796118974685669,0.0,0.0,0.0,0.268445760011673,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075096585787832,-512.6797485351562,300.4377136230469,0.5468177795410156,0.050000000745058,0.0458344034850597,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5468177795410156,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.0635270401835441,-1260.376708984375,304.1628112792969,0.7295099496841431,0.1125988066196441,0.0802244693040847,293.22918701171875,297.1499938964844,293.1499938964844,0.1316992938518524,-3005.923095703125,304.1592712402344,0.8775748014450073,0.2004594206809997,0.1913841366767883,293.37335205078125,297.1499938964844,293.1499938964844,0.0051194666884839,-1886.6646728515625,298.0091552734375,0.5468177795410156,0.050000000745058,0.2289523333311081,291.1845092773437,291.1499938964844,275.3590393066406,272.7395324707031,286.4156494140625,294.6495666503906,291.1851806640625,1.0,0.1741151213645935,0.8456516861915588,0.8456516861915588,1.0,1.0,-0.7136293649673462,0.3047526776790619,0.4088766872882843,0.1085313409566879,0.0,0.0,0.0201531089842319,26.011606216430664,25.0,3.722615003585816,-3440.369873046875,52.21395492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,302.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.0766659006476402,0.0,0.0,0.0,0.0,1.0,0.0040621706284582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725870430469513,0.0993563383817672,-0.0267692934721708,0.0,7.780614396324381e-05,0.0,0.0,3.793975114822388,0.0,0.0,0.0,0.2683869004249573,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075096585787832,-512.6797485351562,300.4377136230469,0.5468177795410156,0.050000000745058,0.0458344034850597,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5468177795410156,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.0635270401835441,-1260.376708984375,304.1628112792969,0.7295099496841431,0.1125988066196441,0.0802244693040847,293.22918701171875,297.1499938964844,293.1499938964844,0.1316992938518524,-3005.923095703125,304.1592712402344,0.8775748014450073,0.2004594206809997,0.1913841366767883,293.37335205078125,297.1499938964844,293.1499938964844,0.0051194666884839,-1886.6646728515625,298.0091552734375,0.5468177795410156,0.050000000745058,0.2289523333311081,291.1845092773437,291.1499938964844,275.3590393066406,272.7395324707031,286.4156494140625,294.6495666503906,291.1851806640625,1.0,0.1741151213645935,0.8456516861915588,0.8456516861915588,1.0,1.0,-0.7136293649673462,0.3047526776790619,0.4088766872882843,0.1085313409566879,0.0,0.0,0.0201531089842319,26.011606216430664,25.0,3.722615003585816,-3440.369873046875,52.21395492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,302.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.0766659006476402,0.0,0.0,0.0,0.0,1.0,0.0040621706284582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725870430469513,0.0993563383817672,-0.0267692934721708,0.0,7.780614396324381e-05,0.0,0.0,3.793975114822388,0.0,0.0,0.0,0.2683869004249573,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.00742221577093,-508.40380859375,300.3616943359375,0.5459867715835571,0.050000000745058,0.0458404868841171,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5459867715835571,0.050000000745058,0.0482722409069538,293.2655334472656,297.1499938964844,293.1499938964844,0.0599989108741283,-1212.7161865234375,304.16436767578125,0.7200016379356384,0.1083897277712822,0.0771994441747665,293.2341003417969,297.1499938964844,293.1499938964844,0.1291329115629196,-2958.626708984375,304.160400390625,0.8718055486679077,0.1974518746137619,0.1883995980024337,293.3828430175781,297.1499938964844,293.1499938964844,0.0050321538001298,-1857.98388671875,297.9071044921875,0.5459867715835571,0.050000000745058,0.2289827167987823,291.1876525878906,291.1499938964844,275.36407470703125,272.741943359375,286.4120483398437,294.6410522460937,291.1878356933594,1.0,0.1735714077949524,0.8456018567085266,0.8456018567085266,1.0,1.0,-0.7064681053161621,0.3017290830612182,0.4047390520572662,0.1069993004202842,0.0,0.0,0.0148859657347202,26.108278274536133,25.0,2.636268377304077,-3405.2939453125,51.39863204956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,301.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.0759665817022323,0.0,0.0,0.0,0.0,1.0,0.0042035249061882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711340755224227,0.0992940813302993,-0.0281600039452314,0.0,7.709642522968352e-05,0.0,0.0,3.78972053527832,0.0,0.0,0.0,0.2683169245719909,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.00742221577093,-508.40380859375,300.3616943359375,0.5459867715835571,0.050000000745058,0.0458404868841171,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5459867715835571,0.050000000745058,0.0482722409069538,293.2655334472656,297.1499938964844,293.1499938964844,0.0599989108741283,-1212.7161865234375,304.16436767578125,0.7200016379356384,0.1083897277712822,0.0771994441747665,293.2341003417969,297.1499938964844,293.1499938964844,0.1291329115629196,-2958.626708984375,304.160400390625,0.8718055486679077,0.1974518746137619,0.1883995980024337,293.3828430175781,297.1499938964844,293.1499938964844,0.0050321538001298,-1857.98388671875,297.9071044921875,0.5459867715835571,0.050000000745058,0.2289827167987823,291.1876525878906,291.1499938964844,275.36407470703125,272.741943359375,286.4120483398437,294.6410522460937,291.1878356933594,1.0,0.1735714077949524,0.8456018567085266,0.8456018567085266,1.0,1.0,-0.7064681053161621,0.3017290830612182,0.4047390520572662,0.1069993004202842,0.0,0.0,0.0148859657347202,26.108278274536133,25.0,2.636268377304077,-3405.2939453125,51.39863204956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,301.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.0759665817022323,0.0,0.0,0.0,0.0,1.0,0.0042035249061882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711340755224227,0.0992940813302993,-0.0281600039452314,0.0,7.709642522968352e-05,0.0,0.0,3.78972053527832,0.0,0.0,0.0,0.2683169245719909,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073810839094221,-506.4019470214844,300.32489013671875,0.5457017421722412,0.050000000745058,0.0458425916731357,294.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.5457017421722412,0.050000000745058,0.0482744537293911,293.2682189941406,297.1499938964844,293.1499938964844,0.0583388991653919,-1190.5711669921875,304.1647644042969,0.7154604196548462,0.1063959375023841,0.0757868885993957,293.235595703125,297.1499938964844,293.1499938964844,0.1280110478401184,-2937.974365234375,304.1605529785156,0.8693695664405823,0.1960925310850143,0.1870809942483902,293.3865051269531,297.1499938964844,293.1499938964844,0.0049903439357876,-1844.26318359375,297.8570556640625,0.5457017421722412,0.050000000745058,0.2289932370185852,291.187744140625,291.1499938964844,275.3651733398437,272.7425231933594,286.4100646972656,294.6374206542969,291.1875,1.0,0.1732910275459289,0.8455769419670105,0.8455769419670105,1.0,1.0,-0.7032081484794617,0.3003536462783813,0.4028545320034027,0.1063027903437614,0.0,0.0,0.0123554971069097,26.13467788696289,25.0,-0.3876598477363586,-3377.2705078125,51.00971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260498046875,301.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.0756100863218307,0.0,0.0,0.0,0.0,1.0,0.0043098707683384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698201358318328,0.0990049540996551,-0.0291848164051771,0.0,7.673462096136063e-05,0.0,0.0,3.777392864227295,0.0,0.0,0.0,0.268228143453598,4.0,0.0,1.0
824760,293.3153381347656,297.1499938964844,293.1499938964844,0.0073426524177193,-504.623291015625,300.2877197265625,0.5454640984535217,0.050000000745058,0.0458443500101566,294.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.5454640984535217,0.050000000745058,0.0482763089239597,293.2705383300781,297.1499938964844,293.1499938964844,0.0567407943308353,-1169.46142578125,304.1650085449219,0.7108601927757263,0.1044469103217125,0.0744101107120513,293.2366943359375,297.1499938964844,293.1499938964844,0.1270005255937576,-2919.470458984375,304.16046142578125,0.8670951724052429,0.194789171218872,0.1858244389295578,293.3896484375,297.1499938964844,293.1499938964844,0.004949820227921,-1831.279296875,297.80584716796875,0.5454640984535217,0.050000000745058,0.2290020287036895,291.18377685546875,291.1499938964844,275.3653564453125,272.7427062988281,286.408447265625,294.6351318359375,291.179443359375,1.0,0.1730074137449264,0.8455880880355835,0.8455880880355835,1.0,1.0,-0.7000626921653748,0.2990287244319916,0.4010339379310608,0.1056328415870666,0.0,0.0,0.0104466862976551,26.15304374694824,25.0,-22.967500686645508,-3288.9404296875,50.62812423706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294372558594,301.520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.474609375,18000.0,0.0,0.0,0.0752215236425399,0.0,0.0,0.0,0.0,1.0,0.0046356352977454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653007924556732,0.0974639132618904,-0.0321631208062171,0.0,7.634027861058712e-05,0.0,0.0,3.71370792388916,0.0,0.0,0.0,0.2679087519645691,4.0,0.0,1.0
824820,293.3198547363281,297.1499938964844,293.1499938964844,0.0072831050492823,-502.4928283691406,300.2045288085937,0.5450921058654785,0.050000000745058,0.0458471216261386,294.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5450921058654785,0.050000000745058,0.0482792258262634,293.2741394042969,297.1499938964844,293.1499938964844,0.053796749562025,-1131.2716064453125,304.1649169921875,0.7013999819755554,0.1006597876548767,0.0717405676841735,293.2380676269531,297.1499938964844,293.1499938964844,0.1254460513591766,-2891.63232421875,304.1595764160156,0.8629043102264404,0.1923162639141082,0.1834506839513778,293.3944396972656,297.1499938964844,293.1499938964844,0.0048797652125358,-1810.95556640625,297.6876525878906,0.5450921058654785,0.050000000745058,0.2290158718824386,291.1395874023437,291.1499938964844,275.3631286621094,272.7419128417969,286.4065246582031,294.63482666015625,291.1391906738281,1.0,0.1724347174167633,0.8456103205680847,0.8456103205680847,1.0,1.0,-0.6940333843231201,0.296491265296936,0.3975421488285064,0.104350246489048,0.0,0.0,0.0147642958909273,26.17234992980957,25.0,-17.307823181152344,-3363.5791015625,49.88395690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603210449219,301.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.876953125,18000.0,0.0,0.0,0.0741359665989875,0.0,0.0,0.0,0.0,1.0,0.0045842798426747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694096386432647,0.1011122018098831,-0.0317025668919086,0.0,7.523858221247792e-05,0.0,0.0,3.854166030883789,0.0,0.0,0.0,0.2683548331260681,4.0,0.0,1.0
824880,293.3198547363281,297.1499938964844,293.1499938964844,0.0072831050492823,-502.4928283691406,300.2045288085937,0.5450921058654785,0.050000000745058,0.0458471216261386,294.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5450921058654785,0.050000000745058,0.0482792258262634,293.2741394042969,297.1499938964844,293.1499938964844,0.053796749562025,-1131.2716064453125,304.1649169921875,0.7013999819755554,0.1006597876548767,0.0717405676841735,293.2380676269531,297.1499938964844,293.1499938964844,0.1254460513591766,-2891.63232421875,304.1595764160156,0.8629043102264404,0.1923162639141082,0.1834506839513778,293.3944396972656,297.1499938964844,293.1499938964844,0.0048797652125358,-1810.95556640625,297.6876525878906,0.5450921058654785,0.050000000745058,0.2290158718824386,291.1395874023437,291.1499938964844,275.3631286621094,272.7419128417969,286.4065246582031,294.63482666015625,291.1391906738281,1.0,0.1724347174167633,0.8456103205680847,0.8456103205680847,1.0,1.0,-0.6940333843231201,0.296491265296936,0.3975421488285064,0.104350246489048,0.0,0.0,0.0147642958909273,26.17234992980957,25.0,-17.307823181152344,-3363.5791015625,49.88395690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603210449219,301.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.876953125,18000.0,0.0,0.0,0.0741359665989875,0.0,0.0,0.0,0.0,1.0,0.0045842798426747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694096386432647,0.1011122018098831,-0.0317025668919086,0.0,7.523858221247792e-05,0.0,0.0,3.854166030883789,0.0,0.0,0.0,0.2683548331260681,4.0,0.0,1.0
824940,293.3232421875,297.1499938964844,293.1499938964844,0.0071929143741726,-497.2499694824219,300.14776611328125,0.5448100566864014,0.050000000745058,0.0458492338657379,294.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5448100566864014,0.050000000745058,0.0482814535498619,293.2768249511719,297.1499938964844,293.1499938964844,0.0504242219030857,-1087.138671875,304.1655578613281,0.6919800639152527,0.0969694554805755,0.0691507086157798,293.2386474609375,297.1499938964844,293.1499938964844,0.1231153458356857,-2847.67724609375,304.1602478027344,0.8590425848960876,0.1899665594100952,0.1812091171741485,293.3981018066406,297.1499938964844,293.1499938964844,0.0047941813245415,-1779.6671142578125,297.6115417480469,0.5448100566864014,0.050000000745058,0.2290264219045639,291.1769104003906,291.1499938964844,275.35760498046875,272.7396850585937,286.4048767089844,294.6376342773437,291.1797790527344,1.0,0.1718603372573852,0.8456326127052307,0.8456326127052307,1.0,1.0,-0.6882529258728027,0.2940607666969299,0.3941921591758728,0.1031223759055137,0.0,0.0,0.0090085044503211,26.1766414642334,25.0,14.838384628295898,-3260.8017578125,49.16154098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477783203125,301.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.890625,18000.0,0.0,0.0,0.0734329000115394,0.0,0.0,0.0,0.0,1.0,0.0047893798910081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644369795918464,0.0979226604104042,-0.0334856770932674,0.0,7.452505815308541e-05,0.0,0.0,3.732080221176148,0.0,0.0,0.0,0.2679109871387481,4.0,0.0,1.0
825000,293.3232421875,297.1499938964844,293.1499938964844,0.0071929143741726,-497.2499694824219,300.14776611328125,0.5448100566864014,0.050000000745058,0.0458492338657379,294.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5448100566864014,0.050000000745058,0.0482814535498619,293.2768249511719,297.1499938964844,293.1499938964844,0.0504242219030857,-1087.138671875,304.1655578613281,0.6919800639152527,0.0969694554805755,0.0691507086157798,293.2386474609375,297.1499938964844,293.1499938964844,0.1231153458356857,-2847.67724609375,304.1602478027344,0.8590425848960876,0.1899665594100952,0.1812091171741485,293.3981018066406,297.1499938964844,293.1499938964844,0.0047941813245415,-1779.6671142578125,297.6115417480469,0.5448100566864014,0.050000000745058,0.2290264219045639,291.1769104003906,291.1499938964844,275.35760498046875,272.7396850585937,286.4048767089844,294.6376342773437,291.1797790527344,1.0,0.1718603372573852,0.8456326127052307,0.8456326127052307,1.0,1.0,-0.6882529258728027,0.2940607666969299,0.3941921591758728,0.1031223759055137,0.0,0.0,0.0090085044503211,26.1766414642334,25.0,14.838384628295898,-3260.8017578125,49.16154098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477783203125,301.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.890625,18000.0,0.0,0.0,0.0734329000115394,0.0,0.0,0.0,0.0,1.0,0.0047893798910081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644369795918464,0.0979226604104042,-0.0334856770932674,0.0,7.452505815308541e-05,0.0,0.0,3.732080221176148,0.0,0.0,0.0,0.2679109871387481,4.0,0.0,1.0
825060,293.3256530761719,297.1499938964844,293.1499938964844,0.0071480562910437,-496.4129028320313,300.0591125488281,0.5445755124092102,0.050000000745058,0.0458509996533393,294.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5445755124092102,0.050000000745058,0.0482833124697208,293.2789001464844,297.1499938964844,293.1499938964844,0.0477190464735031,-1053.2098388671875,304.16485595703125,0.6825119256973267,0.0933310464024543,0.0665991678833961,293.2387084960937,297.1499938964844,293.1499938964844,0.1220897138118743,-2830.1904296875,304.15850830078125,0.8553801774978638,0.187705248594284,0.1790527999401092,293.4007873535156,297.1499938964844,293.1499938964844,0.0047311927191913,-1763.509033203125,297.48260498046875,0.5445755124092102,0.050000000745058,0.2290352433919906,291.1072082519531,291.1499938964844,275.3490600585937,272.7361145019531,286.4036865234375,294.6435852050781,291.09771728515625,1.0,0.1712877601385116,0.8456588983535767,0.8456588983535767,1.0,1.0,-0.6826177835464478,0.29169362783432,0.3909241259098053,0.1019273325800895,0.0,0.0,0.0177114959806203,26.173213958740234,25.0,-40.88491821289063,-3351.353515625,48.45590591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3790588378906,301.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.25,18000.0,0.0,0.0,0.0722927823662757,0.0,0.0,0.0,0.0,1.0,0.0048422613181173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693466067314148,0.1032347902655601,-0.033888179808855,0.0,7.336798444157466e-05,0.0,0.0,3.931261777877808,0.0,0.0,0.0,0.2684930562973022,4.0,0.0,1.0
825120,293.3256530761719,297.1499938964844,293.1499938964844,0.0071480562910437,-496.4129028320313,300.0591125488281,0.5445755124092102,0.050000000745058,0.0458509996533393,294.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5445755124092102,0.050000000745058,0.0482833124697208,293.2789001464844,297.1499938964844,293.1499938964844,0.0477190464735031,-1053.2098388671875,304.16485595703125,0.6825119256973267,0.0933310464024543,0.0665991678833961,293.2387084960937,297.1499938964844,293.1499938964844,0.1220897138118743,-2830.1904296875,304.15850830078125,0.8553801774978638,0.187705248594284,0.1790527999401092,293.4007873535156,297.1499938964844,293.1499938964844,0.0047311927191913,-1763.509033203125,297.48260498046875,0.5445755124092102,0.050000000745058,0.2290352433919906,291.1072082519531,291.1499938964844,275.3490600585937,272.7361145019531,286.4036865234375,294.6435852050781,291.09771728515625,1.0,0.1712877601385116,0.8456588983535767,0.8456588983535767,1.0,1.0,-0.6826177835464478,0.29169362783432,0.3909241259098053,0.1019273325800895,0.0,0.0,0.0177114959806203,26.173213958740234,25.0,-40.88491821289063,-3351.353515625,48.45590591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3790588378906,301.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.25,18000.0,0.0,0.0,0.0722927823662757,0.0,0.0,0.0,0.0,1.0,0.0048422613181173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693466067314148,0.1032347902655601,-0.033888179808855,0.0,7.336798444157466e-05,0.0,0.0,3.931261777877808,0.0,0.0,0.0,0.2684930562973022,4.0,0.0,1.0
825180,293.3275756835937,297.1499938964844,293.1499938964844,0.0070475088432431,-489.7610473632813,300.01568603515625,0.5443776845932007,0.050000000745058,0.0458524972200393,294.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5443776845932007,0.050000000745058,0.048284888267517,293.280517578125,297.1499938964844,293.1499938964844,0.0441561453044414,-1007.0358276367188,304.16583251953125,0.6730533838272095,0.0897373631596565,0.0640855431556701,293.2384033203125,297.1499938964844,293.1499938964844,0.1194713935256004,-2779.732421875,304.1600341796875,0.8518922328948975,0.1855176091194152,0.1769753247499466,293.4029541015625,297.1499938964844,293.1499938964844,0.0046426113694906,-1728.014404296875,297.4266052246094,0.5443776845932007,0.050000000745058,0.2290427237749099,291.1790466308594,291.1499938964844,275.3376770019531,272.73126220703125,286.4017028808594,294.6504821777344,291.1915588378906,1.0,0.1707198321819305,0.8456852436065674,0.8456852436065674,1.0,1.0,-0.6771205067634583,0.2893864214420318,0.3877340853214264,0.100763238966465,0.0,0.0,0.0105014685541391,26.16405296325684,25.0,71.05924987792969,-3355.19482421875,47.76800155639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436889648437,301.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2890625,18000.0,0.0,0.0,0.0717703551054,0.0,0.0,0.0,0.0,1.0,0.0044924826361238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702624917030334,0.1011653617024421,-0.0309028644114732,0.0,7.283778541022912e-05,0.0,0.0,3.8619961738586426,0.0,0.0,0.0,0.268461138010025,4.0,0.0,1.0
825240,293.3275756835937,297.1499938964844,293.1499938964844,0.0070475088432431,-489.7610473632813,300.01568603515625,0.5443776845932007,0.050000000745058,0.0458524972200393,294.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5443776845932007,0.050000000745058,0.048284888267517,293.280517578125,297.1499938964844,293.1499938964844,0.0441561453044414,-1007.0358276367188,304.16583251953125,0.6730533838272095,0.0897373631596565,0.0640855431556701,293.2384033203125,297.1499938964844,293.1499938964844,0.1194713935256004,-2779.732421875,304.1600341796875,0.8518922328948975,0.1855176091194152,0.1769753247499466,293.4029541015625,297.1499938964844,293.1499938964844,0.0046426113694906,-1728.014404296875,297.4266052246094,0.5443776845932007,0.050000000745058,0.2290427237749099,291.1790466308594,291.1499938964844,275.3376770019531,272.73126220703125,286.4017028808594,294.6504821777344,291.1915588378906,1.0,0.1707198321819305,0.8456852436065674,0.8456852436065674,1.0,1.0,-0.6771205067634583,0.2893864214420318,0.3877340853214264,0.100763238966465,0.0,0.0,0.0105014685541391,26.16405296325684,25.0,71.05924987792969,-3355.19482421875,47.76800155639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436889648437,301.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2890625,18000.0,0.0,0.0,0.0717703551054,0.0,0.0,0.0,0.0,1.0,0.0044924826361238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702624917030334,0.1011653617024421,-0.0309028644114732,0.0,7.283778541022912e-05,0.0,0.0,3.8619961738586426,0.0,0.0,0.0,0.268461138010025,4.0,0.0,1.0
825300,293.3284912109375,297.1499938964844,293.1499938964844,0.0070052971132099,-487.4014587402344,299.9884948730469,0.544281005859375,0.050000000745058,0.0458532311022281,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.544281005859375,0.050000000745058,0.0482856594026088,293.2812805175781,297.1499938964844,293.1499938964844,0.0425377897918224,-986.4549560546876,304.1658935546875,0.6682817935943604,0.0879336521029472,0.0628275275230407,293.2382202148437,297.1499938964844,293.1499938964844,0.1184952706098556,-2761.332275390625,304.15997314453125,0.8501740097999573,0.1844357401132583,0.1759503185749054,293.40399169921875,297.1499938964844,293.1499938964844,0.0045996680855751,-1712.694580078125,297.3897399902344,0.544281005859375,0.050000000745058,0.2290463745594024,291.1976013183594,291.1499938964844,275.3310241699219,272.7283935546875,286.4001770019531,294.6537475585937,291.1905822753906,1.0,0.1704376637935638,0.845698356628418,0.845698356628418,1.0,1.0,-0.6743867993354797,0.2882397174835205,0.3861470818519592,0.1001851633191108,0.0,0.0,0.0052287490107119,26.15928077697754,25.0,-21.47673416137696,-2960.188232421875,47.4283332824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,300.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.689453125,18000.0,0.0,0.0,0.0716323256492614,0.0,0.0,0.0,0.0,1.0,0.0057796631008386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506886430084705,0.091217465698719,-0.0405288226902484,0.0,7.269770139828324e-05,0.0,0.0,3.465965986251831,0.0,0.0,0.0,0.2667844891548157,4.0,0.0,1.0
