time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0070003857836127,-488.9294128417969,299.930908203125,0.5441858768463135,0.050000000745058,0.045853953808546,294.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5441858768463135,0.050000000745058,0.0482864193618297,293.281982421875,297.1499938964844,293.1499938964844,0.0414669141173362,-973.93408203125,304.1649475097656,0.6634919047355652,0.0861338004469871,0.0615679435431957,293.2379455566406,297.1499938964844,293.1499938964844,0.1186271831393241,-2765.78369140625,304.15789794921875,0.8484745621681213,0.1833694875240326,0.1749354153871536,293.40478515625,297.1499938964844,293.1499938964844,0.0045734718441963,-1709.9635009765625,297.3033752441406,0.5441858768463135,0.050000000745058,0.2290499806404113,291.1208801269531,291.1499938964844,275.3237609863281,272.7252502441406,286.3990173339844,294.6581115722656,291.06707763671875,1.0,0.1701567023992538,0.8457188010215759,0.8457188010215759,1.0,1.0,-0.671663224697113,0.2870980203151703,0.3845652043819427,0.0996099561452865,0.0,0.0,0.0140697369351983,26.15435791015625,25.0,-204.99497985839844,-2997.687255859375,47.09147644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3535461425781,298.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.90625,18000.0,0.0,0.0,0.0709485858678817,0.0,0.0,0.0,0.0,1.0,0.0063273520208895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0522110015153884,0.0960621908307075,-0.043851189315319,0.0,7.200380059657618e-05,0.0,0.0,3.633524656295776,0.0,0.0,0.0,0.26734060049057,4.0,0.0,1.0
825420,293.330078125,297.1499938964844,293.1499938964844,0.0069235768169164,-483.9251403808594,299.8716125488281,0.5440191626548767,0.050000000745058,0.0458552204072475,294.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5440191626548767,0.050000000745058,0.0482877567410469,293.28302001953125,297.1499938964844,293.1499938964844,0.0380890481173992,-930.6177368164062,304.1657409667969,0.6540458798408508,0.0825830698013305,0.0590795800089836,293.2371826171875,297.1499938964844,293.1499938964844,0.1164202019572258,-2723.181396484375,304.15924072265625,0.845200777053833,0.181298941373825,0.1729656457901001,293.4059753417969,297.1499938964844,293.1499938964844,0.0045047630555927,-1682.7626953125,297.2204284667969,0.5440191626548767,0.050000000745058,0.2290563285350799,291.13739013671875,291.1499938964844,275.3074951171875,272.7181396484375,286.396728515625,294.6683959960937,291.17193603515625,1.0,0.1695999801158905,0.8457596898078918,0.8457596898078918,1.0,1.0,-0.6663236021995544,0.2848612368106842,0.3814623653888702,0.0984833166003227,0.0,0.0,0.0218931846320629,26.14096641540528,25.0,125.71591186523438,-3410.54931640625,46.43187713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35455322265625,302.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.0700253695249557,0.0,0.0,0.0,0.0,1.0,0.0044346782378852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740746557712555,0.1044561490416526,-0.030381491407752,0.0,7.106685370672494e-05,0.0,0.0,3.992386817932129,0.0,0.0,0.0,0.2689078152179718,4.0,0.0,1.0
825480,293.330078125,297.1499938964844,293.1499938964844,0.0069235768169164,-483.9251403808594,299.8716125488281,0.5440191626548767,0.050000000745058,0.0458552204072475,294.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5440191626548767,0.050000000745058,0.0482877567410469,293.28302001953125,297.1499938964844,293.1499938964844,0.0380890481173992,-930.6177368164062,304.1657409667969,0.6540458798408508,0.0825830698013305,0.0590795800089836,293.2371826171875,297.1499938964844,293.1499938964844,0.1164202019572258,-2723.181396484375,304.15924072265625,0.845200777053833,0.181298941373825,0.1729656457901001,293.4059753417969,297.1499938964844,293.1499938964844,0.0045047630555927,-1682.7626953125,297.2204284667969,0.5440191626548767,0.050000000745058,0.2290563285350799,291.13739013671875,291.1499938964844,275.3074951171875,272.7181396484375,286.396728515625,294.6683959960937,291.17193603515625,1.0,0.1695999801158905,0.8457596898078918,0.8457596898078918,1.0,1.0,-0.6663236021995544,0.2848612368106842,0.3814623653888702,0.0984833166003227,0.0,0.0,0.0218931846320629,26.14096641540528,25.0,125.71591186523438,-3410.54931640625,46.43187713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35455322265625,302.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.0700253695249557,0.0,0.0,0.0,0.0,1.0,0.0044346782378852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740746557712555,0.1044561490416526,-0.030381491407752,0.0,7.106685370672494e-05,0.0,0.0,3.992386817932129,0.0,0.0,0.0,0.2689078152179718,4.0,0.0,1.0
825540,293.3314208984375,297.1499938964844,293.1499938964844,0.0068202344700694,-477.176513671875,299.83612060546875,0.5438441038131714,0.050000000745058,0.0458565577864646,294.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5438441038131714,0.050000000745058,0.0482891611754894,293.2841491699219,297.1499938964844,293.1499938964844,0.0346531122922897,-886.0640869140625,304.1661682128906,0.6445696353912354,0.0789802446961402,0.0565748363733291,293.2364807128906,297.1499938964844,293.1499938964844,0.1140436008572578,-2677.12451171875,304.1600036621094,0.8419480323791504,0.1792318373918533,0.1710147708654403,293.4076232910156,297.1499938964844,293.1499938964844,0.0044080927036702,-1644.719482421875,297.1766662597656,0.5438441038131714,0.050000000745058,0.2290629893541336,291.2293395996094,291.1499938964844,275.2891540527344,272.7100524902344,286.391357421875,294.6749572753906,291.2243347167969,1.0,0.1690491735935211,0.845800518989563,0.845800518989563,1.0,1.0,-0.6609876155853271,0.2826274037361145,0.378360241651535,0.0973598808050155,0.0,0.0,0.0030525794718414,26.12956619262696,25.0,-1.1600431203842163,-2837.36962890625,45.781646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,300.8421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18102.1328125,18000.0,0.0,0.0,0.0702910721302032,0.0,0.0,0.0,0.0,1.0,0.0060458201915025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0461881905794143,0.0884187966585159,-0.0422306060791015,0.0,7.133650069590658e-05,0.0,0.0,3.3589091300964355,0.0,0.0,0.0,0.2663483917713165,4.0,0.0,1.0
825600,293.3314208984375,297.1499938964844,293.1499938964844,0.0068202344700694,-477.176513671875,299.83612060546875,0.5438441038131714,0.050000000745058,0.0458565577864646,294.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.5438441038131714,0.050000000745058,0.0482891611754894,293.2841491699219,297.1499938964844,293.1499938964844,0.0346531122922897,-886.0640869140625,304.1661682128906,0.6445696353912354,0.0789802446961402,0.0565748363733291,293.2364807128906,297.1499938964844,293.1499938964844,0.1140436008572578,-2677.12451171875,304.1600036621094,0.8419480323791504,0.1792318373918533,0.1710147708654403,293.4076232910156,297.1499938964844,293.1499938964844,0.0044080927036702,-1644.719482421875,297.1766662597656,0.5438441038131714,0.050000000745058,0.2290629893541336,291.2293395996094,291.1499938964844,275.2891540527344,272.7100524902344,286.391357421875,294.6749572753906,291.2243347167969,1.0,0.1690491735935211,0.845800518989563,0.845800518989563,1.0,1.0,-0.6609876155853271,0.2826274037361145,0.378360241651535,0.0973598808050155,0.0,0.0,0.0030525794718414,26.12956619262696,25.0,-1.1600431203842163,-2837.36962890625,45.781646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,300.8421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18102.1328125,18000.0,0.0,0.0,0.0702910721302032,0.0,0.0,0.0,0.0,1.0,0.0060458201915025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0461881905794143,0.0884187966585159,-0.0422306060791015,0.0,7.133650069590658e-05,0.0,0.0,3.3589091300964355,0.0,0.0,0.0,0.2663483917713165,4.0,0.0,1.0
825660,293.331787109375,297.1499938964844,293.1499938964844,0.0068572666496038,-484.154541015625,299.6749572753906,0.5436697602272034,0.050000000745058,0.0458578877151012,294.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591064453125,0.5436697602272034,0.050000000745058,0.0482905656099319,293.2850646972656,297.1499938964844,293.1499938964844,0.0327898561954498,-864.9909057617188,304.1639404296875,0.6350864768028259,0.0753974542021751,0.0540564432740211,293.2355651855469,297.1499938964844,293.1499938964844,0.115185260772705,-2703.982421875,304.1548767089844,0.8387486934661865,0.1772278994321823,0.1690975129604339,293.408203125,297.1499938964844,293.1499938964844,0.0043913908302783,-1656.1273193359375,296.9288330078125,0.5436697602272034,0.050000000745058,0.2290696501731872,290.9417419433594,291.1499938964844,275.2689514160156,272.7010803222656,286.3887939453125,294.6876525878906,290.968505859375,1.0,0.1685032993555069,0.8458585143089294,0.8458585143089294,1.0,1.0,-0.6556755304336548,0.2804060578346252,0.3752694725990295,0.0962437540292739,0.0,0.0,0.0475739166140556,26.11849594116211,25.0,5.542294502258301,-3434.49560546875,45.141212463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027404785156,301.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.30078125,18000.0,0.0,0.0,0.068234272301197,0.0,0.0,0.0,0.0,1.0,0.0049782893620431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757618024945259,0.1107395067811012,-0.0349777117371559,0.0,6.924911576788872e-05,0.0,0.0,4.222508907318115,0.0,0.0,0.0,0.2692838013172149,4.0,0.0,1.0
825720,293.331787109375,297.1499938964844,293.1499938964844,0.0068572666496038,-484.154541015625,299.6749572753906,0.5436697602272034,0.050000000745058,0.0458578877151012,294.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591064453125,0.5436697602272034,0.050000000745058,0.0482905656099319,293.2850646972656,297.1499938964844,293.1499938964844,0.0327898561954498,-864.9909057617188,304.1639404296875,0.6350864768028259,0.0753974542021751,0.0540564432740211,293.2355651855469,297.1499938964844,293.1499938964844,0.115185260772705,-2703.982421875,304.1548767089844,0.8387486934661865,0.1772278994321823,0.1690975129604339,293.408203125,297.1499938964844,293.1499938964844,0.0043913908302783,-1656.1273193359375,296.9288330078125,0.5436697602272034,0.050000000745058,0.2290696501731872,290.9417419433594,291.1499938964844,275.2689514160156,272.7010803222656,286.3887939453125,294.6876525878906,290.968505859375,1.0,0.1685032993555069,0.8458585143089294,0.8458585143089294,1.0,1.0,-0.6556755304336548,0.2804060578346252,0.3752694725990295,0.0962437540292739,0.0,0.0,0.0475739166140556,26.11849594116211,25.0,5.542294502258301,-3434.49560546875,45.141212463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027404785156,301.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.30078125,18000.0,0.0,0.0,0.068234272301197,0.0,0.0,0.0,0.0,1.0,0.0049782893620431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757618024945259,0.1107395067811012,-0.0349777117371559,0.0,6.924911576788872e-05,0.0,0.0,4.222508907318115,0.0,0.0,0.0,0.2692838013172149,4.0,0.0,1.0
825780,293.33251953125,297.1499938964844,293.1499938964844,0.0066919871605932,-470.3572998046875,299.7030334472656,0.5435225963592529,0.050000000745058,0.0458590164780616,294.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983947753906,0.5435225963592529,0.050000000745058,0.0482917539775371,293.28570556640625,297.1499938964844,293.1499938964844,0.0287942215800285,-810.5731811523438,304.16583251953125,0.6257057189941406,0.0718436911702156,0.0515843853354454,293.2345275878906,297.1499938964844,293.1499938964844,0.110938437283039,-2618.30029296875,304.16015625,0.8356936573982239,0.1752711981534958,0.1672534346580505,293.4092712402344,297.1499938964844,293.1499938964844,0.004269550088793,-1596.4034423828125,296.98638916015625,0.5435225963592529,0.050000000745058,0.2290752828121185,291.2149963378906,291.1499938964844,275.24713134765625,272.6912841796875,286.3822326660156,294.69537353515625,291.2422790527344,1.0,0.1679652482271194,0.8459164500236511,0.8459164500236511,1.0,1.0,-0.6505051851272583,0.278245598077774,0.3722595870494842,0.0951592922210693,0.0,0.0,0.020137432962656,26.10344696044922,25.0,183.49298095703125,-3390.432861328125,44.51937484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,302.566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.658203125,18000.0,0.0,0.0,0.0686872154474258,0.0,0.0,0.0,0.0,1.0,0.0042199124582111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746845602989196,0.1030462235212326,-0.0283616576343774,0.0,6.97087962180376e-05,0.0,0.0,3.943255424499512,0.0,0.0,0.0,0.2689084410667419,4.0,0.0,1.0
825840,293.33251953125,297.1499938964844,293.1499938964844,0.0066919871605932,-470.3572998046875,299.7030334472656,0.5435225963592529,0.050000000745058,0.0458590164780616,294.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983947753906,0.5435225963592529,0.050000000745058,0.0482917539775371,293.28570556640625,297.1499938964844,293.1499938964844,0.0287942215800285,-810.5731811523438,304.16583251953125,0.6257057189941406,0.0718436911702156,0.0515843853354454,293.2345275878906,297.1499938964844,293.1499938964844,0.110938437283039,-2618.30029296875,304.16015625,0.8356936573982239,0.1752711981534958,0.1672534346580505,293.4092712402344,297.1499938964844,293.1499938964844,0.004269550088793,-1596.4034423828125,296.98638916015625,0.5435225963592529,0.050000000745058,0.2290752828121185,291.2149963378906,291.1499938964844,275.24713134765625,272.6912841796875,286.3822326660156,294.69537353515625,291.2422790527344,1.0,0.1679652482271194,0.8459164500236511,0.8459164500236511,1.0,1.0,-0.6505051851272583,0.278245598077774,0.3722595870494842,0.0951592922210693,0.0,0.0,0.020137432962656,26.10344696044922,25.0,183.49298095703125,-3390.432861328125,44.51937484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,302.566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.658203125,18000.0,0.0,0.0,0.0686872154474258,0.0,0.0,0.0,0.0,1.0,0.0042199124582111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746845602989196,0.1030462235212326,-0.0283616576343774,0.0,6.97087962180376e-05,0.0,0.0,3.943255424499512,0.0,0.0,0.0,0.2689084410667419,4.0,0.0,1.0
825900,293.3331604003906,297.1499938964844,293.1499938964844,0.0066414629109203,-466.9728088378906,299.6864318847656,0.5434329509735107,0.050000000745058,0.0458597019314765,294.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567749023437,0.5434329509735107,0.050000000745058,0.048292476683855,293.2862548828125,297.1499938964844,293.1499938964844,0.027171179652214,-785.7662353515625,304.16583251953125,0.620735228061676,0.0700185894966125,0.050319354981184,293.234130859375,297.1499938964844,293.1499938964844,0.1097976490855217,-2595.98486328125,304.1603698730469,0.834125816822052,0.1742781549692154,0.1663192957639694,293.4100952148437,297.1499938964844,293.1499938964844,0.0042221136391162,-1577.4910888671875,296.9662170410156,0.5434329509735107,0.050000000745058,0.2290787100791931,291.26287841796875,291.1499938964844,275.2357177734375,272.68609619140625,286.3780822753906,294.6979675292969,291.2709045410156,1.0,0.1676978468894958,0.845945417881012,0.845945417881012,1.0,1.0,-0.6478717923164368,0.2771455943584442,0.3707261979579925,0.0946080312132835,0.0,0.0,0.0075243497267365,26.09884452819824,25.0,122.13713836669922,-3297.967041015625,44.208404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126770019531,302.1559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.984375,18000.0,0.0,0.0,0.0691457614302635,0.0,0.0,0.0,0.0,1.0,0.0043874941766262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699952542781829,0.0999412685632705,-0.0299460068345069,0.0,7.017415919108316e-05,0.0,0.0,3.817935466766357,0.0,0.0,0.0,0.2683927714824676,4.0,0.0,1.0
825960,293.333740234375,297.1499938964844,293.1499938964844,0.0066078794188797,-465.3849792480469,299.65362548828125,0.5433369278907776,0.050000000745058,0.0458604395389556,294.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.265625,0.5433369278907776,0.050000000745058,0.0482932515442371,293.2868347167969,297.1499938964844,293.1499938964844,0.0257820039987564,-766.4900512695312,304.1654663085937,0.6154583692550659,0.0681797862052917,0.0490389838814735,293.2337341308594,297.1499938964844,293.1499938964844,0.1091391593217849,-2583.79736328125,304.15966796875,0.8325433731079102,0.1732867360115051,0.1653820723295211,293.41082763671875,297.1499938964844,293.1499938964844,0.0041823708452284,-1564.26611328125,296.919921875,0.5433369278907776,0.050000000745058,0.229082390666008,291.2635192871094,291.1499938964844,275.2239685058594,272.6807861328125,286.3741455078125,294.7012023925781,291.2338256835937,1.0,0.1674311012029647,0.8459835648536682,0.8459835648536682,1.0,1.0,-0.6452165842056274,0.2760372161865234,0.3691793978214264,0.0940531194210052,0.0,0.0,0.0,26.09541320800781,25.0,-155.6511688232422,-1888.8004150390625,43.89778900146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837463378906,299.23272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.689453125,18000.0,0.0,0.0,0.0693501383066177,0.0,0.0,0.0,0.0,1.0,0.0080579649657011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.020410917699337,0.0738229304552078,-0.0534120127558708,0.0,7.038157491479069e-05,0.0,0.0,2.787201404571533,0.0,0.0,0.0,0.2641279697418213,4.0,0.0,1.0
826020,293.3328857421875,297.1499938964844,293.1499938964844,0.0067167431116104,-479.1853637695313,299.413818359375,0.5431738495826721,0.050000000745058,0.0458616912364959,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7596130371094,0.5431738495826721,0.050000000745058,0.0482945702970027,293.28729248046875,297.1499938964844,293.1499938964844,0.024462204426527,-752.4004516601562,304.1627502441406,0.6039316058158875,0.0646175816655159,0.046511385589838,293.23248291015625,297.1499938964844,293.1499938964844,0.1118817403912544,-2644.126220703125,304.152587890625,0.8295106887817383,0.1714207530021667,0.1635754257440567,293.41021728515625,297.1499938964844,293.1499938964844,0.0042123077437281,-1601.3538818359375,296.5447998046875,0.5431738495826721,0.050000000745058,0.2290886491537094,290.7583923339844,291.1499938964844,275.1996154785156,272.6696472167969,286.373291015625,294.72021484375,290.8698425292969,1.0,0.1669017225503921,0.8460597395896912,0.8460597395896912,1.0,1.0,-0.6400255560874939,0.2738719582557678,0.3661535680294037,0.0929686054587364,0.0,0.0,0.0908303335309028,26.083898544311523,25.0,137.7548828125,-3638.67822265625,43.28982925415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.477783203125,302.751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.06640625,18000.0,0.0,0.0,0.0656444951891899,0.0,0.0,0.0,0.0,1.0,0.0042797909118235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887711197137832,0.1176760643720626,-0.0289049502462148,0.0,6.662081432295963e-05,0.0,0.0,4.507683277130127,0.0,0.0,0.0,0.2704701125621795,4.0,0.0,1.0
826080,293.3328857421875,297.1499938964844,293.1499938964844,0.0067167431116104,-479.1853637695313,299.413818359375,0.5431738495826721,0.050000000745058,0.0458616912364959,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7596130371094,0.5431738495826721,0.050000000745058,0.0482945702970027,293.28729248046875,297.1499938964844,293.1499938964844,0.024462204426527,-752.4004516601562,304.1627502441406,0.6039316058158875,0.0646175816655159,0.046511385589838,293.23248291015625,297.1499938964844,293.1499938964844,0.1118817403912544,-2644.126220703125,304.152587890625,0.8295106887817383,0.1714207530021667,0.1635754257440567,293.41021728515625,297.1499938964844,293.1499938964844,0.0042123077437281,-1601.3538818359375,296.5447998046875,0.5431738495826721,0.050000000745058,0.2290886491537094,290.7583923339844,291.1499938964844,275.1996154785156,272.6696472167969,286.373291015625,294.72021484375,290.8698425292969,1.0,0.1669017225503921,0.8460597395896912,0.8460597395896912,1.0,1.0,-0.6400255560874939,0.2738719582557678,0.3661535680294037,0.0929686054587364,0.0,0.0,0.0908303335309028,26.083898544311523,25.0,137.7548828125,-3638.67822265625,43.28982925415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.477783203125,302.751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.06640625,18000.0,0.0,0.0,0.0656444951891899,0.0,0.0,0.0,0.0,1.0,0.0042797909118235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887711197137832,0.1176760643720626,-0.0289049502462148,0.0,6.662081432295963e-05,0.0,0.0,4.507683277130127,0.0,0.0,0.0,0.2704701125621795,4.0,0.0,1.0
826140,293.3335876464844,297.1499938964844,293.1499938964844,0.0064803659915924,-457.9535217285156,299.52716064453125,0.5430481433868408,0.050000000745058,0.0458626635372638,294.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.5430481433868408,0.050000000745058,0.0482955947518348,293.28765869140625,297.1499938964844,293.1499938964844,0.0206480789929628,-687.2001342773438,304.16473388671875,0.5916877388954163,0.0610664337873458,0.0440608188509941,293.23126220703125,297.1499938964844,293.1499938964844,0.1060330271720886,-2523.744873046875,304.1610717773437,0.8266472816467285,0.1695803701877594,0.1618581712245941,293.41131591796875,297.1499938964844,293.1499938964844,0.0040477938018739,-1515.0440673828125,296.7380676269531,0.5430481433868408,0.050000000745058,0.2290935069322586,291.2610168457031,291.1499938964844,275.1744079589844,272.6579895019531,286.3630065917969,294.72467041015625,291.3009033203125,1.0,0.1663818955421447,0.8461359739303589,0.8461359739303589,1.0,1.0,-0.6350319385528564,0.2717903852462768,0.3632415533065796,0.0919276550412178,0.0,0.0,0.0376519113779068,26.066774368286133,25.0,308.9432678222656,-3479.46728515625,42.70418930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413024902344,303.2674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.056640625,18000.0,0.0,0.0,0.0671400874853134,0.0,0.0,0.0,0.0,1.0,0.0035457196645438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815516635775566,0.1031319200992584,-0.0215802621096372,0.0,6.813865911681205e-05,0.0,0.0,3.959868669509888,0.0,0.0,0.0,0.2693066895008087,4.0,0.0,1.0
826200,293.3335876464844,297.1499938964844,293.1499938964844,0.0064803659915924,-457.9535217285156,299.52716064453125,0.5430481433868408,0.050000000745058,0.0458626635372638,294.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.5430481433868408,0.050000000745058,0.0482955947518348,293.28765869140625,297.1499938964844,293.1499938964844,0.0206480789929628,-687.2001342773438,304.16473388671875,0.5916877388954163,0.0610664337873458,0.0440608188509941,293.23126220703125,297.1499938964844,293.1499938964844,0.1060330271720886,-2523.744873046875,304.1610717773437,0.8266472816467285,0.1695803701877594,0.1618581712245941,293.41131591796875,297.1499938964844,293.1499938964844,0.0040477938018739,-1515.0440673828125,296.7380676269531,0.5430481433868408,0.050000000745058,0.2290935069322586,291.2610168457031,291.1499938964844,275.1744079589844,272.6579895019531,286.3630065917969,294.72467041015625,291.3009033203125,1.0,0.1663818955421447,0.8461359739303589,0.8461359739303589,1.0,1.0,-0.6350319385528564,0.2717903852462768,0.3632415533065796,0.0919276550412178,0.0,0.0,0.0376519113779068,26.066774368286133,25.0,308.9432678222656,-3479.46728515625,42.70418930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413024902344,303.2674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.056640625,18000.0,0.0,0.0,0.0671400874853134,0.0,0.0,0.0,0.0,1.0,0.0035457196645438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815516635775566,0.1031319200992584,-0.0215802621096372,0.0,6.813865911681205e-05,0.0,0.0,3.959868669509888,0.0,0.0,0.0,0.2693066895008087,4.0,0.0,1.0
826260,293.3350830078125,297.1499938964844,293.1499938964844,0.0063859918154776,-451.6261901855469,299.4906616210937,0.5428479313850403,0.050000000745058,0.0458642058074474,294.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5428479313850403,0.050000000745058,0.0482972152531147,293.2889404296875,297.1499938964844,293.1499938964844,0.0181767623871564,-643.4261474609375,304.1639099121094,0.5775519609451294,0.0573222190141677,0.0414675585925579,293.2305603027344,297.1499938964844,293.1499938964844,0.1039578840136528,-2482.9208984375,304.1607666015625,0.8235402703285217,0.1676625907421112,0.1600574851036071,293.4131774902344,297.1499938964844,293.1499938964844,0.0039560953155159,-1478.7274169921875,296.6922607421875,0.5428479313850403,0.050000000745058,0.2291011959314346,291.34527587890625,291.1499938964844,275.1485290527344,272.6459045410156,286.3519287109375,294.7276611328125,291.3478698730469,1.0,0.1658637821674347,0.8462300896644592,0.8462300896644592,1.0,1.0,-0.6297717690467834,0.2695991098880768,0.3601726293563843,0.0908349305391311,0.0,0.0,0.0037685465067625,26.062721252441406,25.0,110.04903411865234,-3179.84765625,42.1084098815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,302.05255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.541015625,18000.0,0.0,0.0,0.0687904059886932,0.0,0.0,0.0,0.0,1.0,0.0044020423665642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654564499855041,0.0955414548516273,-0.0300850104540586,0.0,6.981351180002093e-05,0.0,0.0,3.6475210189819336,0.0,0.0,0.0,0.2676700949668884,4.0,0.0,1.0
826320,293.3350830078125,297.1499938964844,293.1499938964844,0.0063859918154776,-451.6261901855469,299.4906616210937,0.5428479313850403,0.050000000745058,0.0458642058074474,294.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5428479313850403,0.050000000745058,0.0482972152531147,293.2889404296875,297.1499938964844,293.1499938964844,0.0181767623871564,-643.4261474609375,304.1639099121094,0.5775519609451294,0.0573222190141677,0.0414675585925579,293.2305603027344,297.1499938964844,293.1499938964844,0.1039578840136528,-2482.9208984375,304.1607666015625,0.8235402703285217,0.1676625907421112,0.1600574851036071,293.4131774902344,297.1499938964844,293.1499938964844,0.0039560953155159,-1478.7274169921875,296.6922607421875,0.5428479313850403,0.050000000745058,0.2291011959314346,291.34527587890625,291.1499938964844,275.1485290527344,272.6459045410156,286.3519287109375,294.7276611328125,291.3478698730469,1.0,0.1658637821674347,0.8462300896644592,0.8462300896644592,1.0,1.0,-0.6297717690467834,0.2695991098880768,0.3601726293563843,0.0908349305391311,0.0,0.0,0.0037685465067625,26.062721252441406,25.0,110.04903411865234,-3179.84765625,42.1084098815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,302.05255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.541015625,18000.0,0.0,0.0,0.0687904059886932,0.0,0.0,0.0,0.0,1.0,0.0044020423665642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654564499855041,0.0955414548516273,-0.0300850104540586,0.0,6.981351180002093e-05,0.0,0.0,3.6475210189819336,0.0,0.0,0.0,0.2676700949668884,4.0,0.0,1.0
826380,293.3350524902344,297.1499938964844,293.1499938964844,0.0065088956616818,-470.181396484375,299.219482421875,0.542646050453186,0.050000000745058,0.0458657629787921,294.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8769836425781,0.542646050453186,0.050000000745058,0.048298854380846,293.2899169921875,297.1499938964844,293.1499938964844,0.0172734726220369,-634.9295654296875,304.1606140136719,0.5621632933616638,0.0535992383956909,0.0388444513082504,293.2296447753906,297.1499938964844,293.1499938964844,0.1085949838161468,-2584.645263671875,304.1485900878906,0.8204196691513062,0.1658045053482055,0.1582702845335006,293.4134521484375,297.1499938964844,293.1499938964844,0.0039521865546703,-1515.2830810546875,296.2696533203125,0.542646050453186,0.050000000745058,0.2291089743375778,290.7827453613281,291.1499938964844,275.1222229003906,272.63348388671875,286.346435546875,294.740234375,290.5378112792969,1.0,0.1653468459844589,0.8463242053985596,0.8463242053985596,1.0,1.0,-0.6244919896125793,0.2674013674259186,0.3570906519889831,0.0897396132349968,0.0,0.0,0.0691792443394661,26.059120178222656,25.0,-694.6127319335938,-3355.521728515625,41.51694869995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38134765625,299.50634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.318359375,18000.0,0.0,0.0,0.0658451840281486,0.0,0.0,0.0,0.0,1.0,0.0061764558777213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728559792041778,0.1157316267490387,-0.0428756475448608,0.0,6.682449020445347e-05,0.0,0.0,4.383424282073975,0.0,0.0,0.0,0.2689978182315826,4.0,0.0,1.0
826440,293.3350524902344,297.1499938964844,293.1499938964844,0.0065088956616818,-470.181396484375,299.219482421875,0.542646050453186,0.050000000745058,0.0458657629787921,294.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8769836425781,0.542646050453186,0.050000000745058,0.048298854380846,293.2899169921875,297.1499938964844,293.1499938964844,0.0172734726220369,-634.9295654296875,304.1606140136719,0.5621632933616638,0.0535992383956909,0.0388444513082504,293.2296447753906,297.1499938964844,293.1499938964844,0.1085949838161468,-2584.645263671875,304.1485900878906,0.8204196691513062,0.1658045053482055,0.1582702845335006,293.4134521484375,297.1499938964844,293.1499938964844,0.0039521865546703,-1515.2830810546875,296.2696533203125,0.542646050453186,0.050000000745058,0.2291089743375778,290.7827453613281,291.1499938964844,275.1222229003906,272.63348388671875,286.346435546875,294.740234375,290.5378112792969,1.0,0.1653468459844589,0.8463242053985596,0.8463242053985596,1.0,1.0,-0.6244919896125793,0.2674013674259186,0.3570906519889831,0.0897396132349968,0.0,0.0,0.0691792443394661,26.059120178222656,25.0,-694.6127319335938,-3355.521728515625,41.51694869995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38134765625,299.50634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.318359375,18000.0,0.0,0.0,0.0658451840281486,0.0,0.0,0.0,0.0,1.0,0.0061764558777213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728559792041778,0.1157316267490387,-0.0428756475448608,0.0,6.682449020445347e-05,0.0,0.0,4.383424282073975,0.0,0.0,0.0,0.2689978182315826,4.0,0.0,1.0
826500,293.33380126953125,297.1499938964844,293.1499938964844,0.0065038283355534,-468.095458984375,299.15728759765625,0.5425900816917419,0.050000000745058,0.0458661988377571,294.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6760559082031,0.5425900816917419,0.050000000745058,0.048299316316843,293.2896423339844,297.1499938964844,293.1499938964844,0.0160622280091047,-609.929443359375,304.1609191894531,0.5546026229858398,0.0518833994865417,0.0376049019396305,293.22869873046875,297.1499938964844,293.1499938964844,0.107029840350151,-2552.267822265625,304.1519470214844,0.8190305829048157,0.1649805307388305,0.157458484172821,293.4123229980469,297.1499938964844,293.1499938964844,0.0039729042910039,-1517.0250244140625,296.1734313964844,0.5425900816917419,0.050000000745058,0.2291111499071121,290.6944885253906,291.1499938964844,275.1089782714844,272.627197265625,286.3483581542969,294.75537109375,290.8606872558594,1.0,0.165091797709465,0.8463712334632874,0.8463712334632874,1.0,1.0,-0.6220337748527527,0.2663792073726654,0.3556545674800873,0.0892292857170105,0.0,0.0,0.1149545833468437,26.049787521362305,25.0,252.8314666748047,-3776.731689453125,41.23551559448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48651123046875,303.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17878.375,18000.0,0.0,0.0,0.0641426295042038,0.0,0.0,0.0,0.0,1.0,0.0036179954186081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099282220005989,0.1215704753994941,-0.0222882591187953,0.0,6.509661034215242e-05,0.0,0.0,4.6754560470581055,0.0,0.0,0.0,0.2713123261928558,4.0,0.0,1.0
826560,293.3338317871094,297.1499938964844,293.1499938964844,0.0063437749631702,-452.51123046875,299.2738952636719,0.5425494909286499,0.050000000745058,0.0458665154874324,294.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.5425494909286499,0.050000000745058,0.0482996515929698,293.2894897460937,297.1499938964844,293.1499938964844,0.0145424753427505,-573.2938842773438,304.16168212890625,0.5471331477165222,0.0501451045274734,0.0364046245813369,293.2279052734375,297.1499938964844,293.1499938964844,0.1029570400714874,-2466.871337890625,304.158935546875,0.8176994919776917,0.164141297340393,0.1566770374774933,293.4125671386719,297.1499938964844,293.1499938964844,0.0038710173685103,-1458.712646484375,296.3644104003906,0.5425494909286499,0.050000000745058,0.2291127443313598,291.094482421875,291.1499938964844,275.095703125,272.620849609375,286.3426513671875,294.7577819824219,291.21600341796875,1.0,0.1648400872945785,0.8464282751083374,0.8464282751083374,1.0,1.0,-0.6196582317352295,0.2653919458389282,0.3542662560939789,0.0887375548481941,0.0,0.0,0.0781993120908737,26.03807830810547,25.0,478.1206665039063,-3719.974609375,40.96199417114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388366699219,304.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.0650825276970863,0.0,0.0,0.0,0.0,1.0,0.0028338488191366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973914191126823,0.1119174435734748,-0.0145260281860828,0.0,6.605048838537186e-05,0.0,0.0,4.321531772613525,0.0,0.0,0.0,0.2707293629646301,4.0,0.0,1.0
826620,293.33544921875,297.1499938964844,293.1499938964844,0.0061842673458158,-439.4715270996094,299.3171691894531,0.5428911447525024,0.050000000745058,0.045863926410675,294.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38067626953125,0.5428911447525024,0.050000000745058,0.0482969246804714,293.2917175292969,297.1499938964844,293.1499938964844,0.0135291060432791,-548.5809936523438,304.1079406738281,0.5429030656814575,0.050000000745058,0.0356738343834877,293.2270812988281,297.1499938964844,293.1499938964844,0.0994876995682716,-2395.635009765625,304.1614685058594,0.8153282403945923,0.1623376458883285,0.1550048887729644,293.41461181640625,297.1499938964844,293.1499938964844,0.0037387798074632,-1398.116455078125,296.4453430175781,0.5428911447525024,0.050000000745058,0.2290998101234436,291.38916015625,291.1499938964844,275.0692749023437,272.6080627441406,286.3329772949219,294.7625427246094,291.3999328613281,1.0,0.164375439286232,0.8465423583984375,0.8465423583984375,1.0,1.0,-0.6167519092559814,0.2641916573047638,0.3525602519512176,0.0881263017654419,0.0,0.0,0.0199990309774875,25.944169998168945,25.0,230.67481994628903,-3337.413818359375,40.54566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0759582519531,302.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.640625,18000.0,0.0,0.0,0.067537173628807,0.0,0.0,0.0,0.0,1.0,0.0036107690539211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756604447960853,0.097879983484745,-0.0222195405513048,0.0,6.854164530523121e-05,0.0,0.0,3.748466968536377,0.0,0.0,0.0,0.2685587108135223,4.0,0.0,1.0
826680,293.33544921875,297.1499938964844,293.1499938964844,0.0061842673458158,-439.4715270996094,299.3171691894531,0.5428911447525024,0.050000000745058,0.045863926410675,294.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38067626953125,0.5428911447525024,0.050000000745058,0.0482969246804714,293.2917175292969,297.1499938964844,293.1499938964844,0.0135291060432791,-548.5809936523438,304.1079406738281,0.5429030656814575,0.050000000745058,0.0356738343834877,293.2270812988281,297.1499938964844,293.1499938964844,0.0994876995682716,-2395.635009765625,304.1614685058594,0.8153282403945923,0.1623376458883285,0.1550048887729644,293.41461181640625,297.1499938964844,293.1499938964844,0.0037387798074632,-1398.116455078125,296.4453430175781,0.5428911447525024,0.050000000745058,0.2290998101234436,291.38916015625,291.1499938964844,275.0692749023437,272.6080627441406,286.3329772949219,294.7625427246094,291.3999328613281,1.0,0.164375439286232,0.8465423583984375,0.8465423583984375,1.0,1.0,-0.6167519092559814,0.2641916573047638,0.3525602519512176,0.0881263017654419,0.0,0.0,0.0199990309774875,25.944169998168945,25.0,230.67481994628903,-3337.413818359375,40.54566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0759582519531,302.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.640625,18000.0,0.0,0.0,0.067537173628807,0.0,0.0,0.0,0.0,1.0,0.0036107690539211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756604447960853,0.097879983484745,-0.0222195405513048,0.0,6.854164530523121e-05,0.0,0.0,3.748466968536377,0.0,0.0,0.0,0.2685587108135223,4.0,0.0,1.0
826740,293.3368530273437,297.1499938964844,293.1499938964844,0.006130151450634,-437.6476745605469,299.2374267578125,0.5433114171028137,0.050000000745058,0.0458607487380504,294.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3694763183594,0.5433114171028137,0.050000000745058,0.0482935793697834,293.296875,297.1499938964844,293.1499938964844,0.0134611977264285,-548.9990234375,304.0423889160156,0.5433114171028137,0.050000000745058,0.0356694720685482,293.2265319824219,297.1499938964844,293.1499938964844,0.0987263768911361,-2382.5185546875,304.1587219238281,0.812877357006073,0.1604964286088943,0.1532602161169052,293.4164428710937,297.1499938964844,293.1499938964844,0.003661451395601,-1374.134033203125,296.3300170898437,0.5433114171028137,0.050000000745058,0.2290839403867721,291.3560485839844,291.1499938964844,275.0431213378906,272.5952453613281,286.3385925292969,294.7931213378906,291.2424621582031,1.0,0.1639659404754638,0.8466563820838928,0.8466563820838928,1.0,1.0,-0.6146259903907776,0.2633152604103088,0.3513107597827911,0.0876807272434234,0.0,0.0,0.0,25.84132957458496,25.0,-661.12548828125,-219.3947906494141,40.20711898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,298.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18158.599609375,18000.0,0.0,0.0,0.0687201023101806,0.0,0.0,0.0,0.0,1.0,0.0099283959716558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019619793165475,0.0631996169686317,-0.0612376369535923,0.0,6.974217103561386e-05,0.0,0.0,2.366330862045288,0.0,0.0,0.0,0.2626495361328125,4.0,0.0,1.0
826800,293.3368530273437,297.1499938964844,293.1499938964844,0.006130151450634,-437.6476745605469,299.2374267578125,0.5433114171028137,0.050000000745058,0.0458607487380504,294.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3694763183594,0.5433114171028137,0.050000000745058,0.0482935793697834,293.296875,297.1499938964844,293.1499938964844,0.0134611977264285,-548.9990234375,304.0423889160156,0.5433114171028137,0.050000000745058,0.0356694720685482,293.2265319824219,297.1499938964844,293.1499938964844,0.0987263768911361,-2382.5185546875,304.1587219238281,0.812877357006073,0.1604964286088943,0.1532602161169052,293.4164428710937,297.1499938964844,293.1499938964844,0.003661451395601,-1374.134033203125,296.3300170898437,0.5433114171028137,0.050000000745058,0.2290839403867721,291.3560485839844,291.1499938964844,275.0431213378906,272.5952453613281,286.3385925292969,294.7931213378906,291.2424621582031,1.0,0.1639659404754638,0.8466563820838928,0.8466563820838928,1.0,1.0,-0.6146259903907776,0.2633152604103088,0.3513107597827911,0.0876807272434234,0.0,0.0,0.0,25.84132957458496,25.0,-661.12548828125,-219.3947906494141,40.20711898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,298.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18158.599609375,18000.0,0.0,0.0,0.0687201023101806,0.0,0.0,0.0,0.0,1.0,0.0099283959716558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019619793165475,0.0631996169686317,-0.0612376369535923,0.0,6.974217103561386e-05,0.0,0.0,2.366330862045288,0.0,0.0,0.0,0.2626495361328125,4.0,0.0,1.0
826860,293.3345947265625,297.1499938964844,293.1499938964844,0.0062843621708452,-456.0963439941406,298.90936279296875,0.543671190738678,0.050000000745058,0.0458580441772937,294.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.642578125,0.543671190738678,0.050000000745058,0.048290729522705,293.301025390625,297.1499938964844,293.1499938964844,0.0140589941293001,-571.0235595703125,303.9684143066406,0.543671190738678,0.050000000745058,0.0356673672795295,293.2250061035156,297.1499938964844,293.1499938964844,0.1023626029491424,-2462.95068359375,304.1511535644531,0.8105098009109497,0.1588605940341949,0.151641234755516,293.41455078125,297.1499938964844,293.1499938964844,0.0037243098486214,-1427.2012939453125,295.81451416015625,0.543671190738678,0.050000000745058,0.2290704250335693,290.6610717773437,291.1499938964844,275.0174865722656,272.58251953125,286.3604431152344,294.8548889160156,290.8424072265625,1.0,0.1635991036891937,0.8483273983001709,0.8483273983001709,1.0,1.0,-0.6126576066017151,0.2625694870948791,0.3500880897045135,0.0873258858919143,0.0,0.0,0.1228950694203376,25.752336502075195,25.0,268.50933837890625,-3796.8671875,39.90161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,303.8688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17867.580078125,18000.0,0.0,0.0,0.0632856413722038,0.0,0.0,0.0,0.0,1.0,0.0035205597523599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018759533762931,0.1231667473912239,-0.0212907958775758,0.0,6.422688602469862e-05,0.0,0.0,4.740260124206543,0.0,0.0,0.0,0.271557480096817,4.0,0.0,1.0
826920,293.3345947265625,297.1499938964844,293.1499938964844,0.0062843621708452,-456.0963439941406,298.90936279296875,0.543671190738678,0.050000000745058,0.0458580441772937,294.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.642578125,0.543671190738678,0.050000000745058,0.048290729522705,293.301025390625,297.1499938964844,293.1499938964844,0.0140589941293001,-571.0235595703125,303.9684143066406,0.543671190738678,0.050000000745058,0.0356673672795295,293.2250061035156,297.1499938964844,293.1499938964844,0.1023626029491424,-2462.95068359375,304.1511535644531,0.8105098009109497,0.1588605940341949,0.151641234755516,293.41455078125,297.1499938964844,293.1499938964844,0.0037243098486214,-1427.2012939453125,295.81451416015625,0.543671190738678,0.050000000745058,0.2290704250335693,290.6610717773437,291.1499938964844,275.0174865722656,272.58251953125,286.3604431152344,294.8548889160156,290.8424072265625,1.0,0.1635991036891937,0.8483273983001709,0.8483273983001709,1.0,1.0,-0.6126576066017151,0.2625694870948791,0.3500880897045135,0.0873258858919143,0.0,0.0,0.1228950694203376,25.752336502075195,25.0,268.50933837890625,-3796.8671875,39.90161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,303.8688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17867.580078125,18000.0,0.0,0.0,0.0632856413722038,0.0,0.0,0.0,0.0,1.0,0.0035205597523599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018759533762931,0.1231667473912239,-0.0212907958775758,0.0,6.422688602469862e-05,0.0,0.0,4.740260124206543,0.0,0.0,0.0,0.271557480096817,4.0,0.0,1.0
826980,293.33544921875,297.1499938964844,293.1499938964844,0.0060147368349134,-430.1479187011719,299.1088562011719,0.5439749360084534,0.050000000745058,0.0458557717502117,294.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.5439749360084534,0.050000000745058,0.0482883341610431,293.3052673339844,297.1499938964844,293.1499938964844,0.0130820730701088,-541.3106079101562,303.9150695800781,0.5439749360084534,0.050000000745058,0.0356655977666378,293.22369384765625,297.1499938964844,293.1499938964844,0.0958561897277832,-2325.3349609375,304.1611022949219,0.8082110285758972,0.1572288870811462,0.1501349657773971,293.4159240722656,297.1499938964844,293.1499938964844,0.0035401326604187,-1327.391845703125,296.1411437988281,0.5439749360084534,0.050000000745058,0.2290590703487396,291.34136962890625,291.1499938964844,274.9926452636719,272.5699462890625,286.35858154296875,294.8777770996094,291.39227294921875,1.0,0.1632703691720962,0.849998414516449,0.849998414516449,1.0,1.0,-0.6108285784721375,0.2618865966796875,0.3489419817924499,0.0869921594858169,0.0,0.0,0.0440733321011066,25.67591667175293,25.0,408.6146545410156,-3493.3447265625,39.625526428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,303.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.12109375,18000.0,0.0,0.0,0.0657371580600738,0.0,0.0,0.0,0.0,1.0,0.0030515077523887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854633599519729,0.1020724400877952,-0.0166090819984674,0.0,6.671485607512295e-05,0.0,0.0,3.928014755249024,0.0,0.0,0.0,0.2694616913795471,4.0,0.0,1.0
827040,293.33544921875,297.1499938964844,293.1499938964844,0.0060147368349134,-430.1479187011719,299.1088562011719,0.5439749360084534,0.050000000745058,0.0458557717502117,294.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.5439749360084534,0.050000000745058,0.0482883341610431,293.3052673339844,297.1499938964844,293.1499938964844,0.0130820730701088,-541.3106079101562,303.9150695800781,0.5439749360084534,0.050000000745058,0.0356655977666378,293.22369384765625,297.1499938964844,293.1499938964844,0.0958561897277832,-2325.3349609375,304.1611022949219,0.8082110285758972,0.1572288870811462,0.1501349657773971,293.4159240722656,297.1499938964844,293.1499938964844,0.0035401326604187,-1327.391845703125,296.1411437988281,0.5439749360084534,0.050000000745058,0.2290590703487396,291.34136962890625,291.1499938964844,274.9926452636719,272.5699462890625,286.35858154296875,294.8777770996094,291.39227294921875,1.0,0.1632703691720962,0.849998414516449,0.849998414516449,1.0,1.0,-0.6108285784721375,0.2618865966796875,0.3489419817924499,0.0869921594858169,0.0,0.0,0.0440733321011066,25.67591667175293,25.0,408.6146545410156,-3493.3447265625,39.625526428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,303.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.12109375,18000.0,0.0,0.0,0.0657371580600738,0.0,0.0,0.0,0.0,1.0,0.0030515077523887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854633599519729,0.1020724400877952,-0.0166090819984674,0.0,6.671485607512295e-05,0.0,0.0,3.928014755249024,0.0,0.0,0.0,0.2694616913795471,4.0,0.0,1.0
