time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827100,293.3364562988281,297.1499938964844,293.1499938964844,0.0059586865827441,-425.9312438964844,299.1058654785156,0.5440803170204163,0.050000000745058,0.0458549857139587,294.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4114074707031,0.5440803170204163,0.050000000745058,0.0482875071465969,293.30810546875,297.1499938964844,293.1499938964844,0.0129269640892744,-537.3201293945312,303.8822937011719,0.5440803170204163,0.050000000745058,0.0356649868190288,293.22344970703125,297.1499938964844,293.1499938964844,0.0947076901793479,-2301.989990234375,304.1611633300781,0.8068626523017883,0.1563474535942077,0.1493176817893982,293.417236328125,297.1499938964844,293.1499938964844,0.0034872421529144,-1305.178466796875,296.1420288085937,0.5440803170204163,0.050000000745058,0.2290551364421844,291.4205017089844,291.1499938964844,274.9805908203125,272.5637512207031,286.3545227050781,294.8827514648437,291.4316711425781,1.0,0.1631163954734802,0.8508339524269104,0.8508339524269104,1.0,1.0,-0.6098403930664062,0.2615152597427368,0.3483251333236694,0.0868069306015968,0.0,0.0,0.017534052953124,25.646419525146484,25.0,247.6940460205078,-3316.509765625,39.48907852172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,302.8397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.044921875,18000.0,0.0,0.0,0.0669726505875587,0.0,0.0,0.0,0.0,1.0,0.0035903991665691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753512233495712,0.0973630771040916,-0.0220118481665849,0.0,6.796872185077518e-05,0.0,0.0,3.7288293838500977,0.0,0.0,0.0,0.2685125470161438,4.0,0.0,1.0
827160,293.33740234375,297.1499938964844,293.1499938964844,0.0059218937531113,-423.6409301757813,299.0773620605469,0.54416424036026,0.050000000745058,0.0458543598651886,294.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4332275390625,0.54416424036026,0.050000000745058,0.048286847770214,293.3111267089844,297.1499938964844,293.1499938964844,0.0128325764089822,-535.4253540039062,303.847412109375,0.54416424036026,0.050000000745058,0.03566450253129,293.2232666015625,297.1499938964844,293.1499938964844,0.093963548541069,-2287.40087890625,304.16046142578125,0.8054208755493164,0.1554524302482605,0.1484767198562622,293.41851806640625,297.1499938964844,293.1499938964844,0.003446566639468,-1289.9110107421875,296.1023254394531,0.54416424036026,0.050000000745058,0.2290520220994949,291.4347229003906,291.1499938964844,274.96881103515625,272.5576477050781,286.3519897460937,294.887451171875,291.4343566894531,1.0,0.1629681140184402,0.8500899076461792,0.8500899076461792,1.0,1.0,-0.6088252663612366,0.2610733211040497,0.3477519452571869,0.0865552946925163,0.0,0.0,0.0,25.620983123779297,25.0,111.98851013183594,-2856.98291015625,39.354286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,301.7539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18136.033203125,18000.0,0.0,0.0,0.0679514855146408,0.0,0.0,0.0,0.0,1.0,0.0051216254942119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0505724139511585,0.0867077484726905,-0.0361353307962417,0.0,6.896212289575487e-05,0.0,0.0,3.3038136959075928,0.0,0.0,0.0,0.2661575675010681,4.0,0.0,1.0
827220,293.33709716796875,297.1499938964844,293.1499938964844,0.0060872347094118,-447.6773681640625,298.7003479003906,0.5443008542060852,0.050000000745058,0.0458533465862274,294.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.5443008542060852,0.050000000745058,0.0482857823371887,293.3166198730469,297.1499938964844,293.1499938964844,0.0137304617092013,-569.4412231445312,303.7523498535156,0.5443008542060852,0.050000000745058,0.0356637127697467,293.2225646972656,297.1499938964844,293.1499938964844,0.0998142510652542,-2417.2763671875,304.14654541015625,0.802492618560791,0.1537357866764068,0.1468123346567154,293.4188842773437,297.1499938964844,293.1499938964844,0.0034598796628415,-1337.875,295.5128173828125,0.5443008542060852,0.050000000745058,0.229046955704689,290.658203125,291.1499938964844,274.9461975097656,272.54571533203125,286.34674072265625,294.894287109375,290.4634704589844,1.0,0.1626869887113571,0.8486018180847168,0.8486018180847168,1.0,1.0,-0.6068182587623596,0.260191261768341,0.3466270267963409,0.0860475823283195,0.0,0.0,0.0911755040287971,25.57659149169922,25.0,-582.020263671875,-3397.539794921875,39.09477233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320068359375,300.592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.251953125,18000.0,0.0,0.0,0.0637206062674522,0.0,0.0,0.0,0.0,1.0,0.0059935189783573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766763985157013,0.1184288263320922,-0.0417524352669715,0.0,6.466831837315112e-05,0.0,0.0,4.491851329803467,0.0,0.0,0.0,0.2695116698741913,4.0,0.0,1.0
827280,293.33709716796875,297.1499938964844,293.1499938964844,0.0060872347094118,-447.6773681640625,298.7003479003906,0.5443008542060852,0.050000000745058,0.0458533465862274,294.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.5443008542060852,0.050000000745058,0.0482857823371887,293.3166198730469,297.1499938964844,293.1499938964844,0.0137304617092013,-569.4412231445312,303.7523498535156,0.5443008542060852,0.050000000745058,0.0356637127697467,293.2225646972656,297.1499938964844,293.1499938964844,0.0998142510652542,-2417.2763671875,304.14654541015625,0.802492618560791,0.1537357866764068,0.1468123346567154,293.4188842773437,297.1499938964844,293.1499938964844,0.0034598796628415,-1337.875,295.5128173828125,0.5443008542060852,0.050000000745058,0.229046955704689,290.658203125,291.1499938964844,274.9461975097656,272.54571533203125,286.34674072265625,294.894287109375,290.4634704589844,1.0,0.1626869887113571,0.8486018180847168,0.8486018180847168,1.0,1.0,-0.6068182587623596,0.260191261768341,0.3466270267963409,0.0860475823283195,0.0,0.0,0.0911755040287971,25.57659149169922,25.0,-582.020263671875,-3397.539794921875,39.09477233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320068359375,300.592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.251953125,18000.0,0.0,0.0,0.0637206062674522,0.0,0.0,0.0,0.0,1.0,0.0059935189783573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766763985157013,0.1184288263320922,-0.0417524352669715,0.0,6.466831837315112e-05,0.0,0.0,4.491851329803467,0.0,0.0,0.0,0.2695116698741913,4.0,0.0,1.0
827340,293.3363037109375,297.1499938964844,293.1499938964844,0.0058900937438011,-425.4341125488281,298.8327941894531,0.5444529056549072,0.050000000745058,0.0458522178232669,294.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.5444529056549072,0.050000000745058,0.0482845939695835,293.3204040527344,297.1499938964844,293.1499938964844,0.0127864871174097,-539.21728515625,303.69970703125,0.5444529056549072,0.050000000745058,0.0356628373265266,293.2210388183594,297.1499938964844,293.1499938964844,0.093394249677658,-2279.995361328125,304.1585998535156,0.7999498248100281,0.1522099077701568,0.1453574448823928,293.4188842773437,297.1499938964844,293.1499938964844,0.0033628873061388,-1270.20703125,295.72821044921875,0.5444529056549072,0.050000000745058,0.2290413230657577,291.1400146484375,291.1499938964844,274.9250793457031,272.5343017578125,286.3409118652344,294.8983459472656,291.2680969238281,1.0,0.1624280512332916,0.8471137881278992,0.8471137881278992,1.0,1.0,-0.6050616502761841,0.2594118118286133,0.3456498086452484,0.085594542324543,0.0,0.0,0.0787876993417739,25.53131866455078,25.0,531.4951171875,-3710.4296875,38.86195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119506835937,304.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.548828125,18000.0,0.0,0.0,0.0637154355645179,0.0,0.0,0.0,0.0,1.0,0.0026249988004565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988887175917625,0.1114994063973426,-0.0126106832176446,0.0,6.466306513175368e-05,0.0,0.0,4.310501575469971,0.0,0.0,0.0,0.270813375711441,4.0,0.0,1.0
827400,293.3363037109375,297.1499938964844,293.1499938964844,0.0058900937438011,-425.4341125488281,298.8327941894531,0.5444529056549072,0.050000000745058,0.0458522178232669,294.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.5444529056549072,0.050000000745058,0.0482845939695835,293.3204040527344,297.1499938964844,293.1499938964844,0.0127864871174097,-539.21728515625,303.69970703125,0.5444529056549072,0.050000000745058,0.0356628373265266,293.2210388183594,297.1499938964844,293.1499938964844,0.093394249677658,-2279.995361328125,304.1585998535156,0.7999498248100281,0.1522099077701568,0.1453574448823928,293.4188842773437,297.1499938964844,293.1499938964844,0.0033628873061388,-1270.20703125,295.72821044921875,0.5444529056549072,0.050000000745058,0.2290413230657577,291.1400146484375,291.1499938964844,274.9250793457031,272.5343017578125,286.3409118652344,294.8983459472656,291.2680969238281,1.0,0.1624280512332916,0.8471137881278992,0.8471137881278992,1.0,1.0,-0.6050616502761841,0.2594118118286133,0.3456498086452484,0.085594542324543,0.0,0.0,0.0787876993417739,25.53131866455078,25.0,531.4951171875,-3710.4296875,38.86195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119506835937,304.4893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.548828125,18000.0,0.0,0.0,0.0637154355645179,0.0,0.0,0.0,0.0,1.0,0.0026249988004565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988887175917625,0.1114994063973426,-0.0126106832176446,0.0,6.466306513175368e-05,0.0,0.0,4.310501575469971,0.0,0.0,0.0,0.270813375711441,4.0,0.0,1.0
827460,293.3387756347656,297.1499938964844,293.1499938964844,0.0057401624508202,-412.759521484375,298.8836975097656,0.5445274114608765,0.050000000745058,0.0458516702055931,294.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272155761719,0.5445274114608765,0.050000000745058,0.0482840165495872,293.32623291015625,297.1499938964844,293.1499938964844,0.012342651374638,-526.0415649414062,303.6365051269531,0.5445274114608765,0.050000000745058,0.0356624089181423,293.2206115722656,297.1499938964844,293.1499938964844,0.0902303904294967,-2214.179443359375,304.1607666015625,0.7970543503761292,0.1504959315061569,0.143779844045639,293.4220275878906,297.1499938964844,293.1499938964844,0.0032336644362658,-1211.4864501953125,295.81964111328125,0.5445274114608765,0.050000000745058,0.229038581252098,291.43505859375,291.1499938964844,274.9056701660156,272.5234680175781,286.3370666503906,294.9078674316406,291.4446716308594,1.0,0.1621845513582229,0.8472114205360413,0.8472114205360413,1.0,1.0,-0.6031632423400879,0.2586332559585571,0.3445299863815307,0.085183709859848,0.0,0.0,0.0141479726880788,25.500469207763672,25.0,237.99578857421875,-3289.311767578125,38.62988662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,302.77056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.427734375,18000.0,0.0,0.0,0.066476821899414,0.0,0.0,0.0,0.0,1.0,0.0036421874538064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743686705827713,0.0969077497720718,-0.0225390773266553,0.0,6.746552389813587e-05,0.0,0.0,3.709734916687012,0.0,0.0,0.0,0.2684196531772613,4.0,0.0,1.0
827520,293.3387756347656,297.1499938964844,293.1499938964844,0.0057401624508202,-412.759521484375,298.8836975097656,0.5445274114608765,0.050000000745058,0.0458516702055931,294.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272155761719,0.5445274114608765,0.050000000745058,0.0482840165495872,293.32623291015625,297.1499938964844,293.1499938964844,0.012342651374638,-526.0415649414062,303.6365051269531,0.5445274114608765,0.050000000745058,0.0356624089181423,293.2206115722656,297.1499938964844,293.1499938964844,0.0902303904294967,-2214.179443359375,304.1607666015625,0.7970543503761292,0.1504959315061569,0.143779844045639,293.4220275878906,297.1499938964844,293.1499938964844,0.0032336644362658,-1211.4864501953125,295.81964111328125,0.5445274114608765,0.050000000745058,0.229038581252098,291.43505859375,291.1499938964844,274.9056701660156,272.5234680175781,286.3370666503906,294.9078674316406,291.4446716308594,1.0,0.1621845513582229,0.8472114205360413,0.8472114205360413,1.0,1.0,-0.6031632423400879,0.2586332559585571,0.3445299863815307,0.085183709859848,0.0,0.0,0.0141479726880788,25.500469207763672,25.0,237.99578857421875,-3289.311767578125,38.62988662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,302.77056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.427734375,18000.0,0.0,0.0,0.066476821899414,0.0,0.0,0.0,0.0,1.0,0.0036421874538064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743686705827713,0.0969077497720718,-0.0225390773266553,0.0,6.746552389813587e-05,0.0,0.0,3.709734916687012,0.0,0.0,0.0,0.2684196531772613,4.0,0.0,1.0
827580,293.3406066894531,297.1499938964844,293.1499938964844,0.0057190414518117,-415.4039306640625,298.7494506835937,0.5445504784584045,0.050000000745058,0.0458515062928199,294.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3188781738281,0.5445504784584045,0.050000000745058,0.0482838451862335,293.3324890136719,297.1499938964844,293.1499938964844,0.0124413380399346,-532.9744873046875,303.5516967773437,0.5445504784584045,0.050000000745058,0.0356622822582721,293.220458984375,297.1499938964844,293.1499938964844,0.090861327946186,-2231.19921875,304.1556701660156,0.7939027547836304,0.1487389057874679,0.142114832997322,293.424560546875,297.1499938964844,293.1499938964844,0.0031562857329845,-1194.181640625,295.6177062988281,0.5445504784584045,0.050000000745058,0.2290377765893936,291.2800598144531,291.1499938964844,274.8882141113281,272.5133056640625,286.333251953125,294.91650390625,291.0355529785156,1.0,0.1619509905576706,0.8473090529441833,0.8473090529441833,1.0,1.0,-0.6011635065078735,0.2578112781047821,0.3433522284030914,0.0847625583410263,0.0,0.0,0.0,25.479171752929688,25.0,-1118.520751953125,-0.0,38.39789581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,298.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.52734375,18000.0,0.0,0.0,0.0670827403664588,0.0,0.0,0.0,0.0,1.0,0.0109604531899094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002333697193535,0.064775750041008,-0.0645423829555511,0.0,6.80804587318562e-05,0.0,0.0,2.417004346847534,0.0,0.0,0.0,0.2624745070934295,4.0,0.0,1.0
827640,293.3406066894531,297.1499938964844,293.1499938964844,0.0057190414518117,-415.4039306640625,298.7494506835937,0.5445504784584045,0.050000000745058,0.0458515062928199,294.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3188781738281,0.5445504784584045,0.050000000745058,0.0482838451862335,293.3324890136719,297.1499938964844,293.1499938964844,0.0124413380399346,-532.9744873046875,303.5516967773437,0.5445504784584045,0.050000000745058,0.0356622822582721,293.220458984375,297.1499938964844,293.1499938964844,0.090861327946186,-2231.19921875,304.1556701660156,0.7939027547836304,0.1487389057874679,0.142114832997322,293.424560546875,297.1499938964844,293.1499938964844,0.0031562857329845,-1194.181640625,295.6177062988281,0.5445504784584045,0.050000000745058,0.2290377765893936,291.2800598144531,291.1499938964844,274.8882141113281,272.5133056640625,286.333251953125,294.91650390625,291.0355529785156,1.0,0.1619509905576706,0.8473090529441833,0.8473090529441833,1.0,1.0,-0.6011635065078735,0.2578112781047821,0.3433522284030914,0.0847625583410263,0.0,0.0,0.0,25.479171752929688,25.0,-1118.520751953125,-0.0,38.39789581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,298.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.52734375,18000.0,0.0,0.0,0.0670827403664588,0.0,0.0,0.0,0.0,1.0,0.0109604531899094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002333697193535,0.064775750041008,-0.0645423829555511,0.0,6.80804587318562e-05,0.0,0.0,2.417004346847534,0.0,0.0,0.0,0.2624745070934295,4.0,0.0,1.0
827700,293.3393249511719,297.1499938964844,293.1499938964844,0.0058815609663724,-435.9173583984375,298.4259033203125,0.5445660948753357,0.050000000745058,0.045851394534111,294.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.673828125,0.5445660948753357,0.050000000745058,0.0482837259769439,293.3347473144531,297.1499938964844,293.1499938964844,0.0131115177646279,-559.2615356445312,303.4784545898437,0.5445660948753357,0.050000000745058,0.0356621965765953,293.2199401855469,297.1499938964844,293.1499938964844,0.0955129042267799,-2333.791259765625,304.1463317871094,0.7923986911773682,0.147947147488594,0.1413218080997467,293.42364501953125,297.1499938964844,293.1499938964844,0.003215437522158,-1246.9256591796875,295.108642578125,0.5445660948753357,0.050000000745058,0.2290372103452682,290.5835876464844,291.1499938964844,274.8803100585937,272.508544921875,286.33026123046875,294.9183959960937,290.47613525390625,1.0,0.161838099360466,0.8473579287528992,0.8473579287528992,1.0,1.0,-0.6002106666564941,0.2574188113212585,0.342791885137558,0.0845642611384391,0.0,0.0,0.1058270037174224,25.468141555786133,25.0,-395.2695007324219,-3459.021240234375,38.28679656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4692077636719,301.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17790.72265625,18000.0,0.0,0.0,0.0625781193375587,0.0,0.0,0.0,0.0,1.0,0.005615638103336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809328481554985,0.1202955693006515,-0.0393627174198627,0.0,6.350883631967008e-05,0.0,0.0,4.57335376739502,0.0,0.0,0.0,0.2699837386608124,4.0,0.0,1.0
827760,293.3382873535156,297.1499938964844,293.1499938964844,0.0058083976618945,-426.0276489257813,298.4703369140625,0.5446010231971741,0.050000000745058,0.0458511374890804,294.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7177124023437,0.5446010231971741,0.050000000745058,0.0482834540307521,293.3363647460937,297.1499938964844,293.1499938964844,0.0126580372452735,-543.796142578125,303.4507751464844,0.5446010231971741,0.050000000745058,0.0356619954109191,293.2190856933594,297.1499938964844,293.1499938964844,0.0922983810305595,-2264.51806640625,304.1529541015625,0.7910804748535156,0.1472283005714416,0.1406153440475464,293.42303466796875,297.1499938964844,293.1499938964844,0.0031989268027246,-1225.0947265625,295.18023681640625,0.5446010231971741,0.050000000745058,0.2290359288454055,290.7618103027344,291.1499938964844,274.8729553222656,272.5039978027344,286.3270874023437,294.91925048828125,290.9624938964844,1.0,0.1617290079593658,0.8474094867706299,0.8474094867706299,1.0,1.0,-0.5993604063987732,0.2570685148239136,0.342291921377182,0.0843887478113174,0.0,0.0,0.1189546957612037,25.454151153564453,25.0,410.0580139160156,-3836.320556640625,38.1836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459228515625,304.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.197265625,18000.0,0.0,0.0,0.0619837418198585,0.0,0.0,0.0,0.0,1.0,0.0030257166363298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064231917262077,0.122769795358181,-0.0163466017693281,0.0,6.290561577770859e-05,0.0,0.0,4.740990161895752,0.0,0.0,0.0,0.2718333899974823,4.0,0.0,1.0
827820,293.3401794433594,297.1499938964844,293.1499938964844,0.0055739418603479,-403.1795043945313,298.66632080078125,0.5446417927742004,0.050000000745058,0.0458508394658565,294.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621826171875,0.5446417927742004,0.050000000745058,0.0482831411063671,293.3412780761719,297.1499938964844,293.1499938964844,0.0118906088173389,-517.6319580078125,303.4076843261719,0.5446417927742004,0.050000000745058,0.0356617644429206,293.2182312011719,297.1499938964844,293.1499938964844,0.0868676230311393,-2148.86181640625,304.1605834960937,0.7883403301239014,0.1456519216299057,0.1391742080450058,293.4256896972656,297.1499938964844,293.1499938964844,0.003027717815712,-1136.7412109375,295.4986267089844,0.5446417927742004,0.050000000745058,0.2290344387292862,291.3860778808594,291.1499938964844,274.8601379394531,272.4955749511719,286.3251342773437,294.9268798828125,291.4264831542969,1.0,0.1615189611911773,0.8475127220153809,0.8475127220153809,1.0,1.0,-0.5976281762123108,0.2563526034355163,0.3412755727767944,0.0840363427996635,0.0,0.0,0.0365226529538631,25.431793212890625,25.0,385.8824462890625,-3425.770263671875,37.98022079467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,303.5482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.95703125,18000.0,0.0,0.0,0.0649083256721496,0.0,0.0,0.0,0.0,1.0,0.0031436616554856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828100964426994,0.1003227233886718,-0.0175126306712627,0.0,6.587370444322005e-05,0.0,0.0,3.856711864471436,0.0,0.0,0.0,0.2691916525363922,4.0,0.0,1.0
827880,293.3401794433594,297.1499938964844,293.1499938964844,0.0055739418603479,-403.1795043945313,298.66632080078125,0.5446417927742004,0.050000000745058,0.0458508394658565,294.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621826171875,0.5446417927742004,0.050000000745058,0.0482831411063671,293.3412780761719,297.1499938964844,293.1499938964844,0.0118906088173389,-517.6319580078125,303.4076843261719,0.5446417927742004,0.050000000745058,0.0356617644429206,293.2182312011719,297.1499938964844,293.1499938964844,0.0868676230311393,-2148.86181640625,304.1605834960937,0.7883403301239014,0.1456519216299057,0.1391742080450058,293.4256896972656,297.1499938964844,293.1499938964844,0.003027717815712,-1136.7412109375,295.4986267089844,0.5446417927742004,0.050000000745058,0.2290344387292862,291.3860778808594,291.1499938964844,274.8601379394531,272.4955749511719,286.3251342773437,294.9268798828125,291.4264831542969,1.0,0.1615189611911773,0.8475127220153809,0.8475127220153809,1.0,1.0,-0.5976281762123108,0.2563526034355163,0.3412755727767944,0.0840363427996635,0.0,0.0,0.0365226529538631,25.431793212890625,25.0,385.8824462890625,-3425.770263671875,37.98022079467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,303.5482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.95703125,18000.0,0.0,0.0,0.0649083256721496,0.0,0.0,0.0,0.0,1.0,0.0031436616554856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828100964426994,0.1003227233886718,-0.0175126306712627,0.0,6.587370444322005e-05,0.0,0.0,3.856711864471436,0.0,0.0,0.0,0.2691916525363922,4.0,0.0,1.0
827940,293.3426513671875,297.1499938964844,293.1499938964844,0.0054909982718527,-397.4129333496094,298.62469482421875,0.5446193814277649,0.050000000745058,0.0458510145545005,294.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.454345703125,0.5446193814277649,0.050000000745058,0.048283327370882,293.3475036621094,297.1499938964844,293.1499938964844,0.01167334895581,-512.2482299804688,303.329833984375,0.5446193814277649,0.050000000745058,0.0356618985533714,293.2181396484375,297.1499938964844,293.1499938964844,0.0852463766932487,-2116.65234375,304.1596984863281,0.7851976156234741,0.1439422070980072,0.1375752091407776,293.4288330078125,297.1499938964844,293.1499938964844,0.0029369613621383,-1101.180419921875,295.4432373046875,0.5446193814277649,0.050000000745058,0.2290353029966354,291.45465087890625,291.1499938964844,274.8500061035156,272.4881591796875,286.3248291015625,294.9358215332031,291.44110107421875,1.0,0.1613140702247619,0.8476158976554871,0.8476158976554871,1.0,1.0,-0.5957108736038208,0.255558431148529,0.3401524126529693,0.0836495161056518,0.0,0.0,0.0,25.42051124572754,25.0,-41.41039276123047,-1815.3056640625,37.76961135864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,300.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18209.033203125,18000.0,0.0,0.0,0.0671725794672966,0.0,0.0,0.0,0.0,1.0,0.0074821701273322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.019676323980093,0.070175290107727,-0.0504989624023437,0.0,6.817162648076192e-05,0.0,0.0,2.651859760284424,0.0,0.0,0.0,0.263857901096344,4.0,0.0,1.0
828000,293.3426513671875,297.1499938964844,293.1499938964844,0.0054909982718527,-397.4129333496094,298.62469482421875,0.5446193814277649,0.050000000745058,0.0458510145545005,294.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.454345703125,0.5446193814277649,0.050000000745058,0.048283327370882,293.3475036621094,297.1499938964844,293.1499938964844,0.01167334895581,-512.2482299804688,303.329833984375,0.5446193814277649,0.050000000745058,0.0356618985533714,293.2181396484375,297.1499938964844,293.1499938964844,0.0852463766932487,-2116.65234375,304.1596984863281,0.7851976156234741,0.1439422070980072,0.1375752091407776,293.4288330078125,297.1499938964844,293.1499938964844,0.0029369613621383,-1101.180419921875,295.4432373046875,0.5446193814277649,0.050000000745058,0.2290353029966354,291.45465087890625,291.1499938964844,274.8500061035156,272.4881591796875,286.3248291015625,294.9358215332031,291.44110107421875,1.0,0.1613140702247619,0.8476158976554871,0.8476158976554871,1.0,1.0,-0.5957108736038208,0.255558431148529,0.3401524126529693,0.0836495161056518,0.0,0.0,0.0,25.42051124572754,25.0,-41.41039276123047,-1815.3056640625,37.76961135864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,300.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18209.033203125,18000.0,0.0,0.0,0.0671725794672966,0.0,0.0,0.0,0.0,1.0,0.0074821701273322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.019676323980093,0.070175290107727,-0.0504989624023437,0.0,6.817162648076192e-05,0.0,0.0,2.651859760284424,0.0,0.0,0.0,0.263857901096344,4.0,0.0,1.0
828060,293.34149169921875,297.1499938964844,293.1499938964844,0.0056723048910498,-423.0964050292969,298.1562805175781,0.5445989370346069,0.050000000745058,0.0458511747419834,294.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6046142578125,0.5445989370346069,0.050000000745058,0.0482834912836551,293.3523254394531,297.1499938964844,293.1499938964844,0.0124580143019557,-546.9241333007812,303.1825561523437,0.5445989370346069,0.050000000745058,0.0356620252132415,293.2174377441406,297.1499938964844,293.1499938964844,0.0911244302988052,-2247.65478515625,304.1466369628906,0.7821150422096252,0.1423567980527877,0.1360143721103668,293.4283752441406,297.1499938964844,293.1499938964844,0.0029672409873455,-1152.1719970703125,294.71075439453125,0.5445989370346069,0.050000000745058,0.2290361076593399,290.53302001953125,291.1499938964844,274.8423767089844,272.48126220703125,286.3207702636719,294.94061279296875,290.5198669433594,1.0,0.1611140668392181,0.8497466444969177,0.8497466444969177,1.0,1.0,-0.5938391089439392,0.2548597753047943,0.3389793634414673,0.0833565443754196,0.0,0.0,0.1183358430862426,25.40932273864746,25.0,-211.04409790039065,-3531.216064453125,37.56459426879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947204589844,302.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.68359375,18000.0,0.0,0.0,0.0616979785263538,0.0,0.0,0.0,0.0,1.0,0.0051567465998232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861257165670394,0.1224006786942482,-0.0362749584019184,0.0,6.261560338316485e-05,0.0,0.0,4.666044235229492,0.0,0.0,0.0,0.2705104351043701,4.0,0.0,1.0
828120,293.34149169921875,297.1499938964844,293.1499938964844,0.0056723048910498,-423.0964050292969,298.1562805175781,0.5445989370346069,0.050000000745058,0.0458511747419834,294.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6046142578125,0.5445989370346069,0.050000000745058,0.0482834912836551,293.3523254394531,297.1499938964844,293.1499938964844,0.0124580143019557,-546.9241333007812,303.1825561523437,0.5445989370346069,0.050000000745058,0.0356620252132415,293.2174377441406,297.1499938964844,293.1499938964844,0.0911244302988052,-2247.65478515625,304.1466369628906,0.7821150422096252,0.1423567980527877,0.1360143721103668,293.4283752441406,297.1499938964844,293.1499938964844,0.0029672409873455,-1152.1719970703125,294.71075439453125,0.5445989370346069,0.050000000745058,0.2290361076593399,290.53302001953125,291.1499938964844,274.8423767089844,272.48126220703125,286.3207702636719,294.94061279296875,290.5198669433594,1.0,0.1611140668392181,0.8497466444969177,0.8497466444969177,1.0,1.0,-0.5938391089439392,0.2548597753047943,0.3389793634414673,0.0833565443754196,0.0,0.0,0.1183358430862426,25.40932273864746,25.0,-211.04409790039065,-3531.216064453125,37.56459426879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947204589844,302.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.68359375,18000.0,0.0,0.0,0.0616979785263538,0.0,0.0,0.0,0.0,1.0,0.0051567465998232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861257165670394,0.1224006786942482,-0.0362749584019184,0.0,6.261560338316485e-05,0.0,0.0,4.666044235229492,0.0,0.0,0.0,0.2705104351043701,4.0,0.0,1.0
828180,293.3414001464844,297.1499938964844,293.1499938964844,0.0054383790120482,-396.6899719238281,298.3959655761719,0.5446293354034424,0.050000000745058,0.0458509512245655,294.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5446293354034424,0.050000000745058,0.0482832603156566,293.3558959960937,297.1499938964844,293.1499938964844,0.011526146903634,-512.3875122070312,303.1539611816406,0.5446293354034424,0.050000000745058,0.0356618538498878,293.21600341796875,297.1499938964844,293.1499938964844,0.0842667371034622,-2100.11474609375,304.15899658203125,0.7795250415802002,0.1409390121698379,0.1346793472766876,293.4291381835937,297.1499938964844,293.1499938964844,0.0028369973879307,-1070.8487548828125,295.0931701660156,0.5446293354034424,0.050000000745058,0.2290350049734115,291.2255859375,291.1499938964844,274.8368530273437,272.4742736816406,286.3174133300781,294.9444885253906,291.33367919921875,1.0,0.1609237790107727,0.8518773317337036,0.8518773317337036,1.0,1.0,-0.5922349095344543,0.2542688548564911,0.3379660248756408,0.0831293910741806,0.0,0.0,0.0680141225457191,25.390424728393555,25.0,530.7685546875,-3623.23388671875,37.38011169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,304.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.384765625,18000.0,0.0,0.0,0.0631993114948272,0.0,0.0,0.0,0.0,1.0,0.0026711791288107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095238521695137,0.1082659736275672,-0.0130274528637528,0.0,6.4139261667151e-05,0.0,0.0,4.182260513305664,0.0,0.0,0.0,0.2704308331012726,4.0,0.0,1.0
828240,293.3414001464844,297.1499938964844,293.1499938964844,0.0054383790120482,-396.6899719238281,298.3959655761719,0.5446293354034424,0.050000000745058,0.0458509512245655,294.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5446293354034424,0.050000000745058,0.0482832603156566,293.3558959960937,297.1499938964844,293.1499938964844,0.011526146903634,-512.3875122070312,303.1539611816406,0.5446293354034424,0.050000000745058,0.0356618538498878,293.21600341796875,297.1499938964844,293.1499938964844,0.0842667371034622,-2100.11474609375,304.15899658203125,0.7795250415802002,0.1409390121698379,0.1346793472766876,293.4291381835937,297.1499938964844,293.1499938964844,0.0028369973879307,-1070.8487548828125,295.0931701660156,0.5446293354034424,0.050000000745058,0.2290350049734115,291.2255859375,291.1499938964844,274.8368530273437,272.4742736816406,286.3174133300781,294.9444885253906,291.33367919921875,1.0,0.1609237790107727,0.8518773317337036,0.8518773317337036,1.0,1.0,-0.5922349095344543,0.2542688548564911,0.3379660248756408,0.0831293910741806,0.0,0.0,0.0680141225457191,25.390424728393555,25.0,530.7685546875,-3623.23388671875,37.38011169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,304.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.384765625,18000.0,0.0,0.0,0.0631993114948272,0.0,0.0,0.0,0.0,1.0,0.0026711791288107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095238521695137,0.1082659736275672,-0.0130274528637528,0.0,6.4139261667151e-05,0.0,0.0,4.182260513305664,0.0,0.0,0.0,0.2704308331012726,4.0,0.0,1.0
828300,293.3427124023437,297.1499938964844,293.1499938964844,0.0053588431328535,-389.5581359863281,298.4408569335937,0.5446221232414246,0.050000000745058,0.0458510108292102,294.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3862609863281,0.5446221232414246,0.050000000745058,0.0482833199203014,293.358642578125,297.1499938964844,293.1499938964844,0.0113003076985478,-504.6608581542969,303.1258544921875,0.5446221232414246,0.050000000745058,0.0356618948280811,293.2157897949219,297.1499938964844,293.1499938964844,0.082597404718399,-2065.294921875,304.16033935546875,0.778090238571167,0.140145793557167,0.1339568346738815,293.4307861328125,297.1499938964844,293.1499938964844,0.0027684080414474,-1039.4366455078125,295.1686706542969,0.5446221232414246,0.050000000745058,0.2290352880954742,291.4071044921875,291.1499938964844,274.8348388671875,272.47076416015625,286.3173828125,294.94879150390625,291.4423522949219,1.0,0.1608306318521499,0.852942705154419,0.852942705154419,1.0,1.0,-0.5913683772087097,0.2539443373680115,0.3374240398406982,0.0830057263374328,0.0,0.0,0.0316674746572971,25.38496208190918,25.0,370.5231628417969,-3385.889404296875,37.285491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08453369140625,303.440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.16796875,18000.0,0.0,0.0,0.0647404119372367,0.0,0.0,0.0,0.0,1.0,0.0032258066348731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811253190040588,0.0994535833597183,-0.0183282680809497,0.0,6.570328696398064e-05,0.0,0.0,3.8205299377441406,0.0,0.0,0.0,0.2690328359603882,4.0,0.0,1.0
828360,293.3440246582031,297.1499938964844,293.1499938964844,0.0053132497705519,-386.1441955566406,298.4281311035156,0.5446003675460815,0.050000000745058,0.0458511747419834,294.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.5446003675460815,0.050000000745058,0.0482834950089454,293.3616943359375,297.1499938964844,293.1499938964844,0.0111794006079435,-501.25335693359375,303.0867614746094,0.5446003675460815,0.050000000745058,0.0356620252132415,293.2157592773437,297.1499938964844,293.1499938964844,0.0817018821835517,-2047.372314453125,304.1600646972656,0.7765496373176575,0.1393214762210846,0.1331910490989685,293.4324035644531,297.1499938964844,293.1499938964844,0.0027199850883334,-1019.921142578125,295.153564453125,0.5446003675460815,0.050000000745058,0.2290361076593399,291.45916748046875,291.1499938964844,274.8332824707031,272.4672241210937,286.3195495605469,294.9530944824219,291.4664001464844,1.0,0.160737857222557,0.851986825466156,0.851986825466156,1.0,1.0,-0.5904509425163269,0.2535242438316345,0.33692666888237,0.0828005447983741,0.0,0.0,0.0054325843229889,25.381982803344727,25.0,215.72108459472656,-3224.41455078125,37.18834686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789428710937,302.5770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.359375,18000.0,0.0,0.0,0.0660409107804298,0.0,0.0,0.0,0.0,1.0,0.0038106406573206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718722641468048,0.09612587839365,-0.0242536198347806,0.0,6.702312384732068e-05,0.0,0.0,3.6755800247192383,0.0,0.0,0.0,0.2682138681411743,4.0,0.0,1.0
828420,293.3452453613281,297.1499938964844,293.1499938964844,0.0053449007682502,-396.0325927734375,298.17974853515625,0.5445464849472046,0.050000000745058,0.0458515807986259,294.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5445464849472046,0.050000000745058,0.0482839234173297,293.36737060546875,297.1499938964844,293.1499938964844,0.0114849675446748,-518.3302001953125,302.9629821777344,0.5445464849472046,0.050000000745058,0.0356623418629169,293.215576171875,297.1499938964844,293.1499938964844,0.0843617841601371,-2108.37451171875,304.1515808105469,0.7733940482139587,0.1376896351575851,0.1316320896148681,293.4342956542969,297.1499938964844,293.1499938964844,0.002648581052199,-1013.4833984375,294.7713928222656,0.5445464849472046,0.050000000745058,0.2290381491184234,291.0666809082031,291.1499938964844,274.8314819335937,272.46014404296875,286.32489013671875,294.96014404296875,290.7226257324219,1.0,0.1605534702539444,0.8500751256942749,0.8500751256942749,1.0,1.0,-0.5885838270187378,0.2526575326919555,0.3359262943267822,0.0823792219161987,0.0,0.0,0.0250177793204784,25.37793159484864,25.0,-1367.013427734375,-1716.233642578125,36.99320983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,298.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.126953125,18000.0,0.0,0.0,0.0652101784944534,0.0,0.0,0.0,0.0,1.0,0.0105605786666274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0176990795880556,0.0807683244347572,-0.0630692467093467,0.0,6.618004408665001e-05,0.0,0.0,2.997903347015381,0.0,0.0,0.0,0.2653634250164032,4.0,0.0,1.0
828480,293.3452453613281,297.1499938964844,293.1499938964844,0.0053449007682502,-396.0325927734375,298.17974853515625,0.5445464849472046,0.050000000745058,0.0458515807986259,294.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5445464849472046,0.050000000745058,0.0482839234173297,293.36737060546875,297.1499938964844,293.1499938964844,0.0114849675446748,-518.3302001953125,302.9629821777344,0.5445464849472046,0.050000000745058,0.0356623418629169,293.215576171875,297.1499938964844,293.1499938964844,0.0843617841601371,-2108.37451171875,304.1515808105469,0.7733940482139587,0.1376896351575851,0.1316320896148681,293.4342956542969,297.1499938964844,293.1499938964844,0.002648581052199,-1013.4833984375,294.7713928222656,0.5445464849472046,0.050000000745058,0.2290381491184234,291.0666809082031,291.1499938964844,274.8314819335937,272.46014404296875,286.32489013671875,294.96014404296875,290.7226257324219,1.0,0.1605534702539444,0.8500751256942749,0.8500751256942749,1.0,1.0,-0.5885838270187378,0.2526575326919555,0.3359262943267822,0.0823792219161987,0.0,0.0,0.0250177793204784,25.37793159484864,25.0,-1367.013427734375,-1716.233642578125,36.99320983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,298.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.126953125,18000.0,0.0,0.0,0.0652101784944534,0.0,0.0,0.0,0.0,1.0,0.0105605786666274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0176990795880556,0.0807683244347572,-0.0630692467093467,0.0,6.618004408665001e-05,0.0,0.0,2.997903347015381,0.0,0.0,0.0,0.2653634250164032,4.0,0.0,1.0
828540,293.3426513671875,297.1499938964844,293.1499938964844,0.0053404266946017,-394.6452331542969,298.0445861816406,0.5445515513420105,0.050000000745058,0.0458515509963035,294.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8477478027344,0.5445515513420105,0.050000000745058,0.0482838898897171,293.3700866699219,297.1499938964844,293.1499938964844,0.0112872514873743,-512.4817504882812,302.8642883300781,0.5445515513420105,0.050000000745058,0.0356623157858848,293.2139892578125,297.1499938964844,293.1499938964844,0.0827894806861877,-2075.907470703125,304.1549072265625,0.7707443833351135,0.1363460570573806,0.1302963346242904,293.4325256347656,297.1499938964844,293.1499938964844,0.0026601306162774,-1015.0523071289062,294.5603332519531,0.5445515513420105,0.050000000745058,0.2290379852056503,290.9053649902344,291.1499938964844,274.8312683105469,272.4529724121094,286.327880859375,294.9612731933594,291.0985107421875,1.0,0.1603751629590988,0.848163366317749,0.848163366317749,1.0,1.0,-0.586980402469635,0.251896321773529,0.3350840806961059,0.0820191949605941,0.0,0.0,0.1069489941000938,25.364479064941406,25.0,524.64208984375,-3804.5849609375,36.81625747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40155029296875,304.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.96484375,18000.0,0.0,0.0,0.0614092946052551,0.0,0.0,0.0,0.0,1.0,0.0026925611309707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067570298910141,0.1199725791811943,-0.0132155446335673,0.0,6.232262967387214e-05,0.0,0.0,4.642527103424072,0.0,0.0,0.0,0.2717375755310058,4.0,0.0,1.0
828600,293.3426513671875,297.1499938964844,293.1499938964844,0.0053404266946017,-394.6452331542969,298.0445861816406,0.5445515513420105,0.050000000745058,0.0458515509963035,294.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8477478027344,0.5445515513420105,0.050000000745058,0.0482838898897171,293.3700866699219,297.1499938964844,293.1499938964844,0.0112872514873743,-512.4817504882812,302.8642883300781,0.5445515513420105,0.050000000745058,0.0356623157858848,293.2139892578125,297.1499938964844,293.1499938964844,0.0827894806861877,-2075.907470703125,304.1549072265625,0.7707443833351135,0.1363460570573806,0.1302963346242904,293.4325256347656,297.1499938964844,293.1499938964844,0.0026601306162774,-1015.0523071289062,294.5603332519531,0.5445515513420105,0.050000000745058,0.2290379852056503,290.9053649902344,291.1499938964844,274.8312683105469,272.4529724121094,286.327880859375,294.9612731933594,291.0985107421875,1.0,0.1603751629590988,0.848163366317749,0.848163366317749,1.0,1.0,-0.586980402469635,0.251896321773529,0.3350840806961059,0.0820191949605941,0.0,0.0,0.1069489941000938,25.364479064941406,25.0,524.64208984375,-3804.5849609375,36.81625747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40155029296875,304.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.96484375,18000.0,0.0,0.0,0.0614092946052551,0.0,0.0,0.0,0.0,1.0,0.0026925611309707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067570298910141,0.1199725791811943,-0.0132155446335673,0.0,6.232262967387214e-05,0.0,0.0,4.642527103424072,0.0,0.0,0.0,0.2717375755310058,4.0,0.0,1.0
828660,293.34490966796875,297.1499938964844,293.1499938964844,0.0051463446579873,-375.73138427734375,298.2166442871094,0.5445412397384644,0.050000000745058,0.0458516329526901,294.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4151916503906,0.5445412397384644,0.050000000745058,0.0482839792966842,293.3749084472656,297.1499938964844,293.1499938964844,0.0107169412076473,-490.8020935058594,302.8284912109375,0.5445412397384644,0.050000000745058,0.0356623828411102,293.2132873535156,297.1499938964844,293.1499938964844,0.0784481540322303,-1984.5614013671875,304.16015625,0.7680639028549194,0.1348705738782882,0.1289571970701217,293.4354553222656,297.1499938964844,293.1499938964844,0.0025066689122468,-940.7449340820312,294.8388061523437,0.5445412397384644,0.050000000745058,0.2290384024381637,291.4330139160156,291.1499938964844,274.8324890136719,272.44580078125,286.33282470703125,294.96844482421875,291.46307373046875,1.0,0.1602028906345367,0.8482871055603027,0.8482871055603027,1.0,1.0,-0.585374116897583,0.2512076795101166,0.3341664373874664,0.08174729347229,0.0,0.0,0.0247571319341659,25.3542423248291,25.0,353.7596435546875,-3335.888671875,36.64276885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632629394531,303.301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.66796875,18000.0,0.0,0.0,0.064515046775341,0.0,0.0,0.0,0.0,1.0,0.0033550711814314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788756981492042,0.0985031798481941,-0.0196274854242801,0.0,6.54745745123364e-05,0.0,0.0,3.7803568840026855,0.0,0.0,0.0,0.2688366174697876,4.0,0.0,1.0
828720,293.34490966796875,297.1499938964844,293.1499938964844,0.0051463446579873,-375.73138427734375,298.2166442871094,0.5445412397384644,0.050000000745058,0.0458516329526901,294.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4151916503906,0.5445412397384644,0.050000000745058,0.0482839792966842,293.3749084472656,297.1499938964844,293.1499938964844,0.0107169412076473,-490.8020935058594,302.8284912109375,0.5445412397384644,0.050000000745058,0.0356623828411102,293.2132873535156,297.1499938964844,293.1499938964844,0.0784481540322303,-1984.5614013671875,304.16015625,0.7680639028549194,0.1348705738782882,0.1289571970701217,293.4354553222656,297.1499938964844,293.1499938964844,0.0025066689122468,-940.7449340820312,294.8388061523437,0.5445412397384644,0.050000000745058,0.2290384024381637,291.4330139160156,291.1499938964844,274.8324890136719,272.44580078125,286.33282470703125,294.96844482421875,291.46307373046875,1.0,0.1602028906345367,0.8482871055603027,0.8482871055603027,1.0,1.0,-0.585374116897583,0.2512076795101166,0.3341664373874664,0.08174729347229,0.0,0.0,0.0247571319341659,25.3542423248291,25.0,353.7596435546875,-3335.888671875,36.64276885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632629394531,303.301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.66796875,18000.0,0.0,0.0,0.064515046775341,0.0,0.0,0.0,0.0,1.0,0.0033550711814314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788756981492042,0.0985031798481941,-0.0196274854242801,0.0,6.54745745123364e-05,0.0,0.0,3.7803568840026855,0.0,0.0,0.0,0.2688366174697876,4.0,0.0,1.0
828780,293.34722900390625,297.1499938964844,293.1499938964844,0.0050796009600162,-372.0338439941406,298.14874267578125,0.5444813370704651,0.050000000745058,0.0458520837128162,294.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.5444813370704651,0.050000000745058,0.0482844524085521,293.3807373046875,297.1499938964844,293.1499938964844,0.0105800870805978,-488.295654296875,302.7372131347656,0.5444813370704651,0.050000000745058,0.0356627330183982,293.2132568359375,297.1499938964844,293.1499938964844,0.0775323957204818,-1967.8363037109373,304.1581115722656,0.7650099992752075,0.1332761943340301,0.1274623423814773,293.4384155273437,297.1499938964844,293.1499938964844,0.0024133855476975,-907.291015625,294.7410888671875,0.5444813370704651,0.050000000745058,0.2290406674146652,291.4425964355469,291.1499938964844,274.8349609375,272.4385986328125,286.338134765625,294.9760131835937,291.3311767578125,1.0,0.1600310504436493,0.8484109044075012,0.8484109044075012,1.0,1.0,-0.5835844278335571,0.2504410743713379,0.3331433534622192,0.0814508870244026,0.0,0.0,0.0,25.35251808166504,25.0,-626.0504760742188,-170.7866973876953,36.459747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552307128906,298.8065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18159.357421875,18000.0,0.0,0.0,0.0662820190191268,0.0,0.0,0.0,0.0,1.0,0.009909882210195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015306514687836,0.0626974403858184,-0.0611667893826961,0.0,6.726782157784328e-05,0.0,0.0,2.347167491912842,0.0,0.0,0.0,0.2626114785671234,4.0,0.0,1.0
