time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828840,293.34722900390625,297.1499938964844,293.1499938964844,0.0050796009600162,-372.0338439941406,298.14874267578125,0.5444813370704651,0.050000000745058,0.0458520837128162,294.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.5444813370704651,0.050000000745058,0.0482844524085521,293.3807373046875,297.1499938964844,293.1499938964844,0.0105800870805978,-488.295654296875,302.7372131347656,0.5444813370704651,0.050000000745058,0.0356627330183982,293.2132568359375,297.1499938964844,293.1499938964844,0.0775323957204818,-1967.8363037109373,304.1581115722656,0.7650099992752075,0.1332761943340301,0.1274623423814773,293.4384155273437,297.1499938964844,293.1499938964844,0.0024133855476975,-907.291015625,294.7410888671875,0.5444813370704651,0.050000000745058,0.2290406674146652,291.4425964355469,291.1499938964844,274.8349609375,272.4385986328125,286.338134765625,294.9760131835937,291.3311767578125,1.0,0.1600310504436493,0.8484109044075012,0.8484109044075012,1.0,1.0,-0.5835844278335571,0.2504410743713379,0.3331433534622192,0.0814508870244026,0.0,0.0,0.0,25.35251808166504,25.0,-626.0504760742188,-170.7866973876953,36.459747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552307128906,298.8065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18159.357421875,18000.0,0.0,0.0,0.0662820190191268,0.0,0.0,0.0,0.0,1.0,0.009909882210195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015306514687836,0.0626974403858184,-0.0611667893826961,0.0,6.726782157784328e-05,0.0,0.0,2.347167491912842,0.0,0.0,0.0,0.2626114785671234,4.0,0.0,1.0
828900,293.3466186523437,297.1499938964844,293.1499938964844,0.0051811132580041,-388.4577026367188,297.8426208496094,0.5444542765617371,0.050000000745058,0.0458522886037826,294.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.95904541015625,0.5444542765617371,0.050000000745058,0.0482846684753894,293.3829345703125,297.1499938964844,293.1499938964844,0.0110558914020657,-512.5768432617188,302.625,0.5444542765617371,0.050000000745058,0.0356628932058811,293.2129821777344,297.1499938964844,293.1499938964844,0.0818139016628265,-2062.052978515625,304.1487731933594,0.763503909111023,0.1325273960828781,0.1267242431640625,293.4381103515625,297.1499938964844,293.1499938964844,0.0024010404013097,-926.2283325195312,294.2633361816406,0.5444542765617371,0.050000000745058,0.2290416806936264,290.8654479980469,291.1499938964844,274.83660888671875,272.4349975585937,286.34002685546875,294.9781799316406,290.5238037109375,1.0,0.1599455028772354,0.8484727740287781,0.8484727740287781,1.0,1.0,-0.5827005505561829,0.2500606477260589,0.3326398730278015,0.081308901309967,0.0,0.0,0.0539573542773723,25.35124397277832,25.0,-1117.4185791015625,-3209.79541015625,36.369178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29156494140625,298.77618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17673.26171875,18000.0,0.0,0.0,0.0630673319101333,0.0,0.0,0.0,0.0,1.0,0.0071273362264037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0681298226118087,0.1163778230547905,-0.0482480004429817,0.0,6.40053185634315e-05,0.0,0.0,4.373169422149658,0.0,0.0,0.0,0.2693670392036438,4.0,0.0,1.0
828960,293.344482421875,297.1499938964844,293.1499938964844,0.0052379677072167,-393.50189208984375,297.66583251953125,0.5444514155387878,0.050000000745058,0.0458523146808147,294.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5630798339844,0.5444514155387878,0.050000000745058,0.0482846945524215,293.3838806152344,297.1499938964844,293.1499938964844,0.0110845146700739,-514.9727172851562,302.54461669921875,0.5444514155387878,0.050000000745058,0.0356629118323326,293.2121276855469,297.1499938964844,293.1499938964844,0.0819577202200889,-2065.89599609375,304.1490173339844,0.7621984481811523,0.1318956315517425,0.1260727941989898,293.4364013671875,297.1499938964844,293.1499938964844,0.0024570471141487,-950.9691162109376,293.9853820800781,0.5444514155387878,0.050000000745058,0.2290417999029159,290.5558776855469,291.1499938964844,274.8385009765625,272.4313659667969,286.34063720703125,294.9778137207031,290.7226257324219,1.0,0.1598616391420364,0.8485365509986877,0.8485365509986877,1.0,1.0,-0.5819188952445984,0.2497216463088989,0.3321972787380218,0.0811905190348625,0.0,0.0,0.1316187679767608,25.346036911010746,25.0,186.4889373779297,-3710.924560546875,36.28518295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325927734375,303.6836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17834.291015625,18000.0,0.0,0.0,0.0600065365433692,0.0,0.0,0.0,0.0,1.0,0.0039894841611385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997303649783134,0.1257816851139068,-0.0260513219982385,0.0,6.08990085311234e-05,0.0,0.0,4.831302165985107,0.0,0.0,0.0,0.2716137170791626,4.0,0.0,1.0
829020,293.3453063964844,297.1499938964844,293.1499938964844,0.0049986643716692,-367.1653442382813,297.9700927734375,0.5444653630256653,0.050000000745058,0.0458522140979766,294.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.299072265625,0.5444653630256653,0.050000000745058,0.0482845902442932,293.3872375488281,297.1499938964844,293.1499938964844,0.0103087918832898,-482.0866088867188,302.5489807128906,0.5444653630256653,0.050000000745058,0.0356628336012363,293.2108154296875,297.1499938964844,293.1499938964844,0.0756862536072731,-1932.5465087890625,304.1593933105469,0.7598167061805725,0.1305917054414749,0.124873898923397,293.4379577636719,297.1499938964844,293.1499938964844,0.0023019169457256,-866.388916015625,294.46734619140625,0.5444653630256653,0.050000000745058,0.2290413081645965,291.3365783691406,291.1499938964844,274.8429870605469,272.42413330078125,286.3455810546875,294.98193359375,291.4158020019531,1.0,0.1596996188163757,0.8486640453338623,0.8486640453338623,1.0,1.0,-0.5804792046546936,0.2490904629230499,0.3313887417316437,0.0809893161058425,0.0,0.0,0.0494100749492645,25.332868576049805,25.0,501.49993896484375,-3489.116943359375,36.12728500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182861328125,304.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.4140625,18000.0,0.0,0.0,0.0626320913434028,0.0,0.0,0.0,0.0,1.0,0.0029133800417184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088596723973751,0.1038790643215179,-0.0152823375537991,0.0,6.356360972858965e-05,0.0,0.0,4.004147529602051,0.0,0.0,0.0,0.2697913646697998,4.0,0.0,1.0
829080,293.3453063964844,297.1499938964844,293.1499938964844,0.0049986643716692,-367.1653442382813,297.9700927734375,0.5444653630256653,0.050000000745058,0.0458522140979766,294.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.299072265625,0.5444653630256653,0.050000000745058,0.0482845902442932,293.3872375488281,297.1499938964844,293.1499938964844,0.0103087918832898,-482.0866088867188,302.5489807128906,0.5444653630256653,0.050000000745058,0.0356628336012363,293.2108154296875,297.1499938964844,293.1499938964844,0.0756862536072731,-1932.5465087890625,304.1593933105469,0.7598167061805725,0.1305917054414749,0.124873898923397,293.4379577636719,297.1499938964844,293.1499938964844,0.0023019169457256,-866.388916015625,294.46734619140625,0.5444653630256653,0.050000000745058,0.2290413081645965,291.3365783691406,291.1499938964844,274.8429870605469,272.42413330078125,286.3455810546875,294.98193359375,291.4158020019531,1.0,0.1596996188163757,0.8486640453338623,0.8486640453338623,1.0,1.0,-0.5804792046546936,0.2490904629230499,0.3313887417316437,0.0809893161058425,0.0,0.0,0.0494100749492645,25.332868576049805,25.0,501.49993896484375,-3489.116943359375,36.12728500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182861328125,304.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.4140625,18000.0,0.0,0.0,0.0626320913434028,0.0,0.0,0.0,0.0,1.0,0.0029133800417184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088596723973751,0.1038790643215179,-0.0152823375537991,0.0,6.356360972858965e-05,0.0,0.0,4.004147529602051,0.0,0.0,0.0,0.2697913646697998,4.0,0.0,1.0
829140,293.3478698730469,297.1499938964844,293.1499938964844,0.0048985215835273,-358.9651794433594,297.97369384765625,0.5444172620773315,0.050000000745058,0.0458525791764259,294.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917297363281,0.5444172620773315,0.050000000745058,0.0482849739491939,293.39215087890625,297.1499938964844,293.1499938964844,0.010053040459752,-473.37506103515625,302.4754943847656,0.5444172620773315,0.050000000745058,0.035663116723299,293.21063232421875,297.1499938964844,293.1499938964844,0.0737075507640838,-1893.0352783203125,304.1594543457031,0.7569834589958191,0.1290865987539291,0.1234853565692901,293.4411315917969,297.1499938964844,293.1499938964844,0.0021976423449814,-823.469482421875,294.4814758300781,0.5444172620773315,0.050000000745058,0.2290431261062622,291.49517822265625,291.1499938964844,274.8482360839844,272.4169311523437,286.35260009765625,294.98931884765625,291.49664306640625,1.0,0.1595387458801269,0.8487915992736816,0.8487915992736816,1.0,1.0,-0.578816294670105,0.2483612596988678,0.3304550349712372,0.0807550176978111,0.0,0.0,0.0,25.330421447753903,25.0,122.45247650146484,-2378.187255859375,35.95805740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,301.20611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.642578125,18000.0,0.0,0.0,0.0652923434972763,0.0,0.0,0.0,0.0,1.0,0.0063125686720013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0330541171133518,0.0769628137350082,-0.0439086966216564,0.0,6.626342656090856e-05,0.0,0.0,2.9221954345703125,0.0,0.0,0.0,0.2647888660430908,4.0,0.0,1.0
829200,293.3478698730469,297.1499938964844,293.1499938964844,0.0048985215835273,-358.9651794433594,297.97369384765625,0.5444172620773315,0.050000000745058,0.0458525791764259,294.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917297363281,0.5444172620773315,0.050000000745058,0.0482849739491939,293.39215087890625,297.1499938964844,293.1499938964844,0.010053040459752,-473.37506103515625,302.4754943847656,0.5444172620773315,0.050000000745058,0.035663116723299,293.21063232421875,297.1499938964844,293.1499938964844,0.0737075507640838,-1893.0352783203125,304.1594543457031,0.7569834589958191,0.1290865987539291,0.1234853565692901,293.4411315917969,297.1499938964844,293.1499938964844,0.0021976423449814,-823.469482421875,294.4814758300781,0.5444172620773315,0.050000000745058,0.2290431261062622,291.49517822265625,291.1499938964844,274.8482360839844,272.4169311523437,286.35260009765625,294.98931884765625,291.49664306640625,1.0,0.1595387458801269,0.8487915992736816,0.8487915992736816,1.0,1.0,-0.578816294670105,0.2483612596988678,0.3304550349712372,0.0807550176978111,0.0,0.0,0.0,25.330421447753903,25.0,122.45247650146484,-2378.187255859375,35.95805740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,301.20611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.642578125,18000.0,0.0,0.0,0.0652923434972763,0.0,0.0,0.0,0.0,1.0,0.0063125686720013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0330541171133518,0.0769628137350082,-0.0439086966216564,0.0,6.626342656090856e-05,0.0,0.0,2.9221954345703125,0.0,0.0,0.0,0.2647888660430908,4.0,0.0,1.0
829260,293.34686279296875,297.1499938964844,293.1499938964844,0.0050276857800781,-380.9508972167969,297.48260498046875,0.544366180896759,0.050000000745058,0.0458529666066169,294.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7257385253906,0.544366180896759,0.050000000745058,0.0482853800058364,293.3946533203125,297.1499938964844,293.1499938964844,0.0106195909902453,-505.5649719238281,302.264892578125,0.544366180896759,0.050000000745058,0.0356634184718132,293.2100830078125,297.1499938964844,293.1499938964844,0.0792377665638923,-2014.881591796875,304.1465759277344,0.7541204690933228,0.1276630610227584,0.1220835372805595,293.440673828125,297.1499938964844,293.1499938964844,0.0021668777335435,-841.8963012695312,293.7168884277344,0.544366180896759,0.050000000745058,0.2290450632572174,290.6305847167969,291.1499938964844,274.85406494140625,272.40972900390625,286.3554077148437,294.9931640625,290.4295654296875,1.0,0.1593781113624572,0.8509829640388489,0.8509829640388489,1.0,1.0,-0.5771375894546509,0.247698500752449,0.3294390738010406,0.0806051567196846,0.0,0.0,0.092813491821289,25.32863426208496,25.0,-588.3509521484375,-3355.6591796875,35.78843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745788574219,300.83306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17767.384765625,18000.0,0.0,0.0,0.0603405721485614,0.0,0.0,0.0,0.0,1.0,0.0062806010246276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768723338842392,0.1203896403312683,-0.0435173064470291,0.0,6.123800994828343e-05,0.0,0.0,4.5647735595703125,0.0,0.0,0.0,0.2696495354175567,4.0,0.0,1.0
829320,293.34686279296875,297.1499938964844,293.1499938964844,0.0050276857800781,-380.9508972167969,297.48260498046875,0.544366180896759,0.050000000745058,0.0458529666066169,294.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7257385253906,0.544366180896759,0.050000000745058,0.0482853800058364,293.3946533203125,297.1499938964844,293.1499938964844,0.0106195909902453,-505.5649719238281,302.264892578125,0.544366180896759,0.050000000745058,0.0356634184718132,293.2100830078125,297.1499938964844,293.1499938964844,0.0792377665638923,-2014.881591796875,304.1465759277344,0.7541204690933228,0.1276630610227584,0.1220835372805595,293.440673828125,297.1499938964844,293.1499938964844,0.0021668777335435,-841.8963012695312,293.7168884277344,0.544366180896759,0.050000000745058,0.2290450632572174,290.6305847167969,291.1499938964844,274.85406494140625,272.40972900390625,286.3554077148437,294.9931640625,290.4295654296875,1.0,0.1593781113624572,0.8509829640388489,0.8509829640388489,1.0,1.0,-0.5771375894546509,0.247698500752449,0.3294390738010406,0.0806051567196846,0.0,0.0,0.092813491821289,25.32863426208496,25.0,-588.3509521484375,-3355.6591796875,35.78843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745788574219,300.83306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17767.384765625,18000.0,0.0,0.0,0.0603405721485614,0.0,0.0,0.0,0.0,1.0,0.0062806010246276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768723338842392,0.1203896403312683,-0.0435173064470291,0.0,6.123800994828343e-05,0.0,0.0,4.5647735595703125,0.0,0.0,0.0,0.2696495354175567,4.0,0.0,1.0
829380,293.3448791503906,297.1499938964844,293.1499938964844,0.0048759556375443,-361.291748046875,297.6715087890625,0.5443969964981079,0.050000000745058,0.0458527393639087,294.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5443969964981079,0.050000000745058,0.0482851415872573,293.39422607421875,297.1499938964844,293.1499938964844,0.0099935652688145,-476.8515930175781,302.2533874511719,0.5443969964981079,0.050000000745058,0.0356632433831691,293.20806884765625,297.1499938964844,293.1499938964844,0.073652409017086,-1896.2059326171875,304.1572265625,0.7519702911376953,0.1265484392642974,0.120991975069046,293.4393310546875,297.1499938964844,293.1499938964844,0.0021077287383377,-798.2252197265625,294.0129699707031,0.5443969964981079,0.050000000745058,0.2290439307689666,291.1398010253906,291.1499938964844,274.8602905273437,272.40252685546875,286.3561706542969,294.9927062988281,291.2894897460937,1.0,0.1592248678207397,0.8531743884086609,0.8531743884086609,1.0,1.0,-0.5758253931999207,0.2471847534179687,0.3286406695842743,0.0805398374795913,0.0,0.0,0.0799018815159797,25.31365203857422,25.0,593.8311157226562,-3665.340576171875,35.6429328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196105957031,304.7088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.482421875,18000.0,0.0,0.0,0.0605731271207332,0.0,0.0,0.0,0.0,1.0,0.0026267184875905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100001610815525,0.1126339882612228,-0.0126323755830526,0.0,6.147402746137232e-05,0.0,0.0,4.3575310707092285,0.0,0.0,0.0,0.2709843218326568,4.0,0.0,1.0
829440,293.3448791503906,297.1499938964844,293.1499938964844,0.0048759556375443,-361.291748046875,297.6715087890625,0.5443969964981079,0.050000000745058,0.0458527393639087,294.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.5443969964981079,0.050000000745058,0.0482851415872573,293.39422607421875,297.1499938964844,293.1499938964844,0.0099935652688145,-476.8515930175781,302.2533874511719,0.5443969964981079,0.050000000745058,0.0356632433831691,293.20806884765625,297.1499938964844,293.1499938964844,0.073652409017086,-1896.2059326171875,304.1572265625,0.7519702911376953,0.1265484392642974,0.120991975069046,293.4393310546875,297.1499938964844,293.1499938964844,0.0021077287383377,-798.2252197265625,294.0129699707031,0.5443969964981079,0.050000000745058,0.2290439307689666,291.1398010253906,291.1499938964844,274.8602905273437,272.40252685546875,286.3561706542969,294.9927062988281,291.2894897460937,1.0,0.1592248678207397,0.8531743884086609,0.8531743884086609,1.0,1.0,-0.5758253931999207,0.2471847534179687,0.3286406695842743,0.0805398374795913,0.0,0.0,0.0799018815159797,25.31365203857422,25.0,593.8311157226562,-3665.340576171875,35.6429328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196105957031,304.7088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.482421875,18000.0,0.0,0.0,0.0605731271207332,0.0,0.0,0.0,0.0,1.0,0.0026267184875905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100001610815525,0.1126339882612228,-0.0126323755830526,0.0,6.147402746137232e-05,0.0,0.0,4.3575310707092285,0.0,0.0,0.0,0.2709843218326568,4.0,0.0,1.0
829500,293.3457946777344,297.1499938964844,293.1499938964844,0.0047869184054434,-352.4796447753906,297.76519775390625,0.5444017052650452,0.050000000745058,0.045852705836296,294.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699035644531,0.5444017052650452,0.050000000745058,0.0482851080596447,293.39520263671875,297.1499938964844,293.1499938964844,0.0097602484747767,-466.7805786132813,302.2474060058594,0.5444017052650452,0.050000000745058,0.035663217306137,293.20751953125,297.1499938964844,293.1499938964844,0.0717105865478515,-1856.0531005859373,304.1593933105469,0.7508487701416016,0.1259220689535141,0.120429053902626,293.4405212402344,297.1499938964844,293.1499938964844,0.00203438824974,-764.2681884765625,294.1628723144531,0.5444017052650452,0.050000000745058,0.2290437668561935,291.39923095703125,291.1499938964844,274.8634948730469,272.3989562988281,286.3581237792969,294.9949951171875,291.4581298828125,1.0,0.1591504365205764,0.8542701005935669,0.8542701005935669,1.0,1.0,-0.5751495957374573,0.2469177097082138,0.3282318711280823,0.0805053859949112,0.0,0.0,0.0361142791807651,25.308181762695312,25.0,458.7398071289063,-3398.87548828125,35.570343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387634277344,303.7893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5234375,18000.0,0.0,0.0,0.0622311420738697,0.0,0.0,0.0,0.0,1.0,0.003136282088235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837661996483802,0.1012152507901191,-0.017449053004384,0.0,6.315669452305883e-05,0.0,0.0,3.8940796852111816,0.0,0.0,0.0,0.2693416476249695,4.0,0.0,1.0
829560,293.3468017578125,297.1499938964844,293.1499938964844,0.0047361301258206,-348.19586181640625,297.77471923828125,0.5443901419639587,0.050000000745058,0.0458527952432632,294.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4796447753906,0.5443901419639587,0.050000000745058,0.0482852011919021,293.39654541015625,297.1499938964844,293.1499938964844,0.0096373790875077,-462.2326049804688,302.21600341796875,0.5443901419639587,0.050000000745058,0.0356632843613624,293.20721435546875,297.1499938964844,293.1499938964844,0.0707362592220306,-1836.68359375,304.1594543457031,0.7496089339256287,0.1252552270889282,0.1198160573840141,293.4417419433594,297.1499938964844,293.1499938964844,0.0019813631661236,-742.4534912109375,294.1813049316406,0.5443901419639587,0.050000000745058,0.2290441989898681,291.48944091796875,291.1499938964844,274.86676025390625,272.3954162597656,286.3621826171875,294.99755859375,291.5050354003906,1.0,0.159076303243637,0.8533073663711548,0.8533073663711548,1.0,1.0,-0.5744147896766663,0.2465536296367645,0.3278611600399017,0.0803878977894783,0.0,0.0,0.003838266711682,25.30548095703125,25.0,282.465576171875,-3203.29345703125,35.49473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,302.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.60546875,18000.0,0.0,0.0,0.063677854835987,0.0,0.0,0.0,0.0,1.0,0.0037900710012763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722710564732551,0.096326045691967,-0.0240549892187118,0.0,6.462493183789775e-05,0.0,0.0,3.685683488845825,0.0,0.0,0.0,0.2682934701442718,4.0,0.0,1.0
829620,293.34716796875,297.1499938964844,293.1499938964844,0.0047482340596616,-355.8503112792969,297.5197448730469,0.5443534255027771,0.050000000745058,0.0458530746400356,295.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.5443534255027771,0.050000000745058,0.0482854954898357,293.39874267578125,297.1499938964844,293.1499938964844,0.0098286997526884,-476.6035461425781,302.0671081542969,0.5443534255027771,0.050000000745058,0.0356635004281997,293.2065734863281,297.1499938964844,293.1499938964844,0.0731608942151069,-1891.0096435546875,304.1515808105469,0.7470356822013855,0.123934730887413,0.1185505539178848,293.44256591796875,297.1499938964844,293.1499938964844,0.0018887468613684,-721.6422729492188,293.787841796875,0.5443534255027771,0.050000000745058,0.2290455996990203,291.1214904785156,291.1499938964844,274.8733215332031,272.3883056640625,286.3707580566406,295.0010986328125,290.7766418457031,1.0,0.1589287519454956,0.8513818979263306,0.8513818979263306,1.0,1.0,-0.5728986859321594,0.2457955032587051,0.3271031677722931,0.0801336616277694,0.0,0.0,0.0144062722101807,25.30241203308105,25.0,-1359.9033203125,-196.3853302001953,35.34153366088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368103027344,298.97869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.08203125,18000.0,0.0,0.0,0.0630450323224067,0.0,0.0,0.0,0.0,1.0,0.0119041930884122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017419927753508,0.0686788558959961,-0.0669368579983711,0.0,6.398269033525139e-05,0.0,0.0,2.555588960647583,0.0,0.0,0.0,0.2627933919429779,4.0,0.0,1.0
829680,293.34716796875,297.1499938964844,293.1499938964844,0.0047482340596616,-355.8503112792969,297.5197448730469,0.5443534255027771,0.050000000745058,0.0458530746400356,295.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.5443534255027771,0.050000000745058,0.0482854954898357,293.39874267578125,297.1499938964844,293.1499938964844,0.0098286997526884,-476.6035461425781,302.0671081542969,0.5443534255027771,0.050000000745058,0.0356635004281997,293.2065734863281,297.1499938964844,293.1499938964844,0.0731608942151069,-1891.0096435546875,304.1515808105469,0.7470356822013855,0.123934730887413,0.1185505539178848,293.44256591796875,297.1499938964844,293.1499938964844,0.0018887468613684,-721.6422729492188,293.787841796875,0.5443534255027771,0.050000000745058,0.2290455996990203,291.1214904785156,291.1499938964844,274.8733215332031,272.3883056640625,286.3707580566406,295.0010986328125,290.7766418457031,1.0,0.1589287519454956,0.8513818979263306,0.8513818979263306,1.0,1.0,-0.5728986859321594,0.2457955032587051,0.3271031677722931,0.0801336616277694,0.0,0.0,0.0144062722101807,25.30241203308105,25.0,-1359.9033203125,-196.3853302001953,35.34153366088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368103027344,298.97869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.08203125,18000.0,0.0,0.0,0.0630450323224067,0.0,0.0,0.0,0.0,1.0,0.0119041930884122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017419927753508,0.0686788558959961,-0.0669368579983711,0.0,6.398269033525139e-05,0.0,0.0,2.555588960647583,0.0,0.0,0.0,0.2627933919429779,4.0,0.0,1.0
829740,293.34259033203125,297.1499938964844,293.1499938964844,0.0047758379951119,-358.0763244628906,297.32421875,0.5443845987319946,0.050000000745058,0.0458528436720371,294.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7948303222656,0.5443845987319946,0.050000000745058,0.0482852533459663,293.397216796875,297.1499938964844,293.1499938964844,0.0097595881670713,-475.1698303222656,301.9397277832031,0.5443845987319946,0.050000000745058,0.0356633253395557,293.2042541503906,297.1499938964844,293.1499938964844,0.0725509896874427,-1879.3402099609373,304.1533203125,0.74505615234375,0.1229644566774368,0.1175449639558792,293.4386291503906,297.1499938964844,293.1499938964844,0.0019189862068742,-733.9134521484375,293.4786376953125,0.5443845987319946,0.050000000745058,0.2290444523096084,290.8492126464844,291.1499938964844,274.8797607421875,272.3812866210937,286.37567138671875,294.998046875,291.06365966796875,1.0,0.1587874442338943,0.8494564294815063,0.8494564294815063,1.0,1.0,-0.5716896653175354,0.245165005326271,0.3265246450901031,0.0799391418695449,0.0,0.0,0.1119205206632614,25.288291931152344,25.0,537.3735961914062,-3781.882568359375,35.20835494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522399902344,304.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.232421875,18000.0,0.0,0.0,0.0586556419730186,0.0,0.0,0.0,0.0,1.0,0.0028508577961474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075547710061073,0.1222412437200546,-0.0146864717826247,0.0,5.952802166575566e-05,0.0,0.0,4.729805946350098,0.0,0.0,0.0,0.271948367357254,4.0,0.0,1.0
829800,293.34259033203125,297.1499938964844,293.1499938964844,0.0047758379951119,-358.0763244628906,297.32421875,0.5443845987319946,0.050000000745058,0.0458528436720371,294.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7948303222656,0.5443845987319946,0.050000000745058,0.0482852533459663,293.397216796875,297.1499938964844,293.1499938964844,0.0097595881670713,-475.1698303222656,301.9397277832031,0.5443845987319946,0.050000000745058,0.0356633253395557,293.2042541503906,297.1499938964844,293.1499938964844,0.0725509896874427,-1879.3402099609373,304.1533203125,0.74505615234375,0.1229644566774368,0.1175449639558792,293.4386291503906,297.1499938964844,293.1499938964844,0.0019189862068742,-733.9134521484375,293.4786376953125,0.5443845987319946,0.050000000745058,0.2290444523096084,290.8492126464844,291.1499938964844,274.8797607421875,272.3812866210937,286.37567138671875,294.998046875,291.06365966796875,1.0,0.1587874442338943,0.8494564294815063,0.8494564294815063,1.0,1.0,-0.5716896653175354,0.245165005326271,0.3265246450901031,0.0799391418695449,0.0,0.0,0.1119205206632614,25.288291931152344,25.0,537.3735961914062,-3781.882568359375,35.20835494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522399902344,304.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.232421875,18000.0,0.0,0.0,0.0586556419730186,0.0,0.0,0.0,0.0,1.0,0.0028508577961474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075547710061073,0.1222412437200546,-0.0146864717826247,0.0,5.952802166575566e-05,0.0,0.0,4.729805946350098,0.0,0.0,0.0,0.271948367357254,4.0,0.0,1.0
829860,293.3436279296875,297.1499938964844,293.1499938964844,0.0045880312100052,-338.5405578613281,297.56646728515625,0.5444132089614868,0.050000000745058,0.0458526350557804,295.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4319152832031,0.5444132089614868,0.050000000745058,0.0482850335538387,293.3985290527344,297.1499938964844,293.1499938964844,0.0092634689062833,-452.0715026855469,301.9535827636719,0.5444132089614868,0.050000000745058,0.0356631614267826,293.2027587890625,297.1499938964844,293.1499938964844,0.0682618170976638,-1790.5679931640625,304.15899658203125,0.7431789040565491,0.121895357966423,0.116592489182949,293.44012451171875,297.1499938964844,293.1499938964844,0.0017727189697325,-664.87646484375,293.8615417480469,0.5444132089614868,0.050000000745058,0.2290434092283249,291.4530944824219,291.1499938964844,274.8859558105469,272.3743591308594,286.3818359375,295.0011291503906,291.4933776855469,1.0,0.1586537808179855,0.8496006727218628,0.8496006727218628,1.0,1.0,-0.5705446600914001,0.2446391433477401,0.3259055316448211,0.0798314586281776,0.0,0.0,0.0216245483607053,25.275177001953125,25.0,403.1705017089844,-3302.40185546875,35.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,303.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.841796875,18000.0,0.0,0.0,0.0619811154901981,0.0,0.0,0.0,0.0,1.0,0.0034096085000783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786768943071365,0.0988663434982299,-0.0201894491910934,0.0,6.29029527772218e-05,0.0,0.0,3.795315742492676,0.0,0.0,0.0,0.2688825130462646,4.0,0.0,1.0
829920,293.3436279296875,297.1499938964844,293.1499938964844,0.0045880312100052,-338.5405578613281,297.56646728515625,0.5444132089614868,0.050000000745058,0.0458526350557804,295.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4319152832031,0.5444132089614868,0.050000000745058,0.0482850335538387,293.3985290527344,297.1499938964844,293.1499938964844,0.0092634689062833,-452.0715026855469,301.9535827636719,0.5444132089614868,0.050000000745058,0.0356631614267826,293.2027587890625,297.1499938964844,293.1499938964844,0.0682618170976638,-1790.5679931640625,304.15899658203125,0.7431789040565491,0.121895357966423,0.116592489182949,293.44012451171875,297.1499938964844,293.1499938964844,0.0017727189697325,-664.87646484375,293.8615417480469,0.5444132089614868,0.050000000745058,0.2290434092283249,291.4530944824219,291.1499938964844,274.8859558105469,272.3743591308594,286.3818359375,295.0011291503906,291.4933776855469,1.0,0.1586537808179855,0.8496006727218628,0.8496006727218628,1.0,1.0,-0.5705446600914001,0.2446391433477401,0.3259055316448211,0.0798314586281776,0.0,0.0,0.0216245483607053,25.275177001953125,25.0,403.1705017089844,-3302.40185546875,35.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,303.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.841796875,18000.0,0.0,0.0,0.0619811154901981,0.0,0.0,0.0,0.0,1.0,0.0034096085000783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786768943071365,0.0988663434982299,-0.0201894491910934,0.0,6.29029527772218e-05,0.0,0.0,3.795315742492676,0.0,0.0,0.0,0.2688825130462646,4.0,0.0,1.0
829980,293.3448486328125,297.1499938964844,293.1499938964844,0.0045279851183295,-335.5567932128906,297.4941101074219,0.5443827509880066,0.050000000745058,0.0458528660237789,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46417236328125,0.5443827509880066,0.050000000745058,0.0482852756977081,293.40106201171875,297.1499938964844,293.1499938964844,0.0091707445681095,-450.8356018066406,301.8611145019531,0.5443827509880066,0.050000000745058,0.0356633402407169,293.2021484375,297.1499938964844,293.1499938964844,0.0678744465112686,-1784.9002685546875,304.1563720703125,0.7408778667449951,0.1206826567649841,0.1154609844088554,293.4418029785156,297.1499938964844,293.1499938964844,0.0016722265863791,-629.240478515625,293.75341796875,0.5443827509880066,0.050000000745058,0.2290445566177368,291.4465637207031,291.1499938964844,274.8916931152344,272.3675231933594,286.3876342773437,295.00518798828125,291.2765808105469,1.0,0.1585212498903274,0.8497449159622192,0.8497449159622192,1.0,1.0,-0.5691889524459839,0.2440307140350341,0.3251582384109497,0.0796783417463302,0.0,0.0,0.0,25.272035598754883,25.0,-828.3920288085938,-1.178373587942816e-12,34.94644546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,299.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.048828125,18000.0,0.0,0.0,0.0636889860033989,0.0,0.0,0.0,0.0,1.0,0.0104713859036564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005104179144836,0.063574731349945,-0.0630643144249916,0.0,6.463622412411496e-05,0.0,0.0,2.3757853507995605,0.0,0.0,0.0,0.2625338733196258,4.0,0.0,1.0
830040,293.3448486328125,297.1499938964844,293.1499938964844,0.0045279851183295,-335.5567932128906,297.4941101074219,0.5443827509880066,0.050000000745058,0.0458528660237789,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46417236328125,0.5443827509880066,0.050000000745058,0.0482852756977081,293.40106201171875,297.1499938964844,293.1499938964844,0.0091707445681095,-450.8356018066406,301.8611145019531,0.5443827509880066,0.050000000745058,0.0356633402407169,293.2021484375,297.1499938964844,293.1499938964844,0.0678744465112686,-1784.9002685546875,304.1563720703125,0.7408778667449951,0.1206826567649841,0.1154609844088554,293.4418029785156,297.1499938964844,293.1499938964844,0.0016722265863791,-629.240478515625,293.75341796875,0.5443827509880066,0.050000000745058,0.2290445566177368,291.4465637207031,291.1499938964844,274.8916931152344,272.3675231933594,286.3876342773437,295.00518798828125,291.2765808105469,1.0,0.1585212498903274,0.8497449159622192,0.8497449159622192,1.0,1.0,-0.5691889524459839,0.2440307140350341,0.3251582384109497,0.0796783417463302,0.0,0.0,0.0,25.272035598754883,25.0,-828.3920288085938,-1.178373587942816e-12,34.94644546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,299.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.048828125,18000.0,0.0,0.0,0.0636889860033989,0.0,0.0,0.0,0.0,1.0,0.0104713859036564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005104179144836,0.063574731349945,-0.0630643144249916,0.0,6.463622412411496e-05,0.0,0.0,2.3757853507995605,0.0,0.0,0.0,0.2625338733196258,4.0,0.0,1.0
830100,293.3431091308594,297.1499938964844,293.1499938964844,0.0046272953040897,-351.8764953613281,297.1224365234375,0.5443708300590515,0.050000000745058,0.045852955430746,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897399902344,0.5443708300590515,0.050000000745058,0.0482853725552558,293.4012145996094,297.1499938964844,293.1499938964844,0.0095564508810639,-474.8140869140625,301.6976318359375,0.5443708300590515,0.050000000745058,0.0356634110212326,293.2015380859375,297.1499938964844,293.1499938964844,0.0722669288516044,-1879.1044921875,304.147216796875,0.7397585511207581,0.1201410070061683,0.1149095222353935,293.4403076171875,297.1499938964844,293.1499938964844,0.0016530274879187,-639.3961181640625,293.1721496582031,0.5443708300590515,0.050000000745058,0.2290450185537338,290.7948913574219,291.1499938964844,274.8943786621094,272.3641357421875,286.38922119140625,295.0052795410156,290.47088623046875,1.0,0.1584556102752685,0.8498170375823975,0.8498170375823975,1.0,1.0,-0.5685279965400696,0.2437340915203094,0.3247938752174377,0.0796039029955864,0.0,0.0,0.0620622560381889,25.269933700561523,25.0,-1016.4915771484376,-3231.808837890625,34.87957000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625793457031,299.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17728.091796875,18000.0,0.0,0.0,0.0598602853715419,0.0,0.0,0.0,0.0,1.0,0.0071281297132372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707252845168113,0.1190726533532142,-0.0483473651111125,0.0,6.075058263377287e-05,0.0,0.0,4.494379043579102,0.0,0.0,0.0,0.2689014971256256,4.0,0.0,1.0
830160,293.34002685546875,297.1499938964844,293.1499938964844,0.0046698879450559,-354.9218444824219,296.9735412597656,0.5443868041038513,0.050000000745058,0.0458528399467468,295.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5602722167969,0.5443868041038513,0.050000000745058,0.048285249620676,293.3999938964844,297.1499938964844,293.1499938964844,0.0095401499420404,-474.4599609375,301.61285400390625,0.5443868041038513,0.050000000745058,0.0356633178889751,293.2003173828125,297.1499938964844,293.1499938964844,0.0719697177410125,-1873.1834716796875,304.14849853515625,0.7388772368431091,0.1197323054075241,0.1144622340798378,293.4375305175781,297.1499938964844,293.1499938964844,0.0017088152235373,-661.1341552734375,292.935791015625,0.5443868041038513,0.050000000745058,0.229044422507286,290.56207275390625,291.1499938964844,274.8968505859375,272.3608093261719,286.389404296875,295.0028991699219,290.7503967285156,1.0,0.1583921164274215,0.8498895764350891,0.8498895764350891,1.0,1.0,-0.5679900050163269,0.243488535284996,0.324501484632492,0.079554483294487,0.0,0.0,0.1316374689340591,25.26326560974121,25.0,256.4187927246094,-3698.50634765625,34.82041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477600097656,303.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17838.18359375,18000.0,0.0,0.0,0.0572745017707347,0.0,0.0,0.0,0.0,1.0,0.0039546191692352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013295128941536,0.1270441561937332,-0.0257146395742893,0.0,5.812633753521368e-05,0.0,0.0,4.88505744934082,0.0,0.0,0.0,0.2718274295330047,4.0,0.0,1.0
830220,293.3396301269531,297.1499938964844,293.1499938964844,0.0044574569910764,-330.48077392578125,297.33428955078125,0.5444381237030029,0.050000000745058,0.0458524599671363,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3282165527344,0.5444381237030029,0.050000000745058,0.0482848472893238,293.4000244140625,297.1499938964844,293.1499938964844,0.00893528573215,-443.4556884765625,301.6784973144531,0.5444381237030029,0.050000000745058,0.0356630235910415,293.19830322265625,297.1499938964844,293.1499938964844,0.0663036182522773,-1755.0916748046875,304.1580505371094,0.7373649477958679,0.1188695281744003,0.1136832609772682,293.4377136230469,297.1499938964844,293.1499938964844,0.0015736949862912,-591.7302856445312,293.5001525878906,0.5444381237030029,0.050000000745058,0.2290425300598144,291.3648681640625,291.1499938964844,274.9012451171875,272.35418701171875,286.3930358886719,295.00347900390625,291.4469299316406,1.0,0.158271923661232,0.8500346541404724,0.8500346541404724,1.0,1.0,-0.5670516490936279,0.2430538386106491,0.32399782538414,0.079485036432743,0.0,0.0,0.0434072241187095,25.247222900390625,25.0,522.9031982421875,-3429.273193359375,34.713138580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,304.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.8125,18000.0,0.0,0.0,0.060315728187561,0.0,0.0,0.0,0.0,1.0,0.0030403123237192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869469940662384,0.1034609004855156,-0.0165139026939868,0.0,6.121279875515029e-05,0.0,0.0,3.986345052719116,0.0,0.0,0.0,0.2696955502033233,4.0,0.0,1.0
830280,293.3396301269531,297.1499938964844,293.1499938964844,0.0044574569910764,-330.48077392578125,297.33428955078125,0.5444381237030029,0.050000000745058,0.0458524599671363,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3282165527344,0.5444381237030029,0.050000000745058,0.0482848472893238,293.4000244140625,297.1499938964844,293.1499938964844,0.00893528573215,-443.4556884765625,301.6784973144531,0.5444381237030029,0.050000000745058,0.0356630235910415,293.19830322265625,297.1499938964844,293.1499938964844,0.0663036182522773,-1755.0916748046875,304.1580505371094,0.7373649477958679,0.1188695281744003,0.1136832609772682,293.4377136230469,297.1499938964844,293.1499938964844,0.0015736949862912,-591.7302856445312,293.5001525878906,0.5444381237030029,0.050000000745058,0.2290425300598144,291.3648681640625,291.1499938964844,274.9012451171875,272.35418701171875,286.3930358886719,295.00347900390625,291.4469299316406,1.0,0.158271923661232,0.8500346541404724,0.8500346541404724,1.0,1.0,-0.5670516490936279,0.2430538386106491,0.32399782538414,0.079485036432743,0.0,0.0,0.0434072241187095,25.247222900390625,25.0,522.9031982421875,-3429.273193359375,34.713138580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,304.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.8125,18000.0,0.0,0.0,0.060315728187561,0.0,0.0,0.0,0.0,1.0,0.0030403123237192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869469940662384,0.1034609004855156,-0.0165139026939868,0.0,6.121279875515029e-05,0.0,0.0,3.986345052719116,0.0,0.0,0.0,0.2696955502033233,4.0,0.0,1.0
830340,293.3411560058594,297.1499938964844,293.1499938964844,0.0043671913444995,-322.8416748046875,297.35223388671875,0.5444195866584778,0.050000000745058,0.0458526015281677,295.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5232849121094,0.5444195866584778,0.050000000745058,0.0482849963009357,293.4024963378906,297.1499938964844,293.1499938964844,0.0087299132719635,-435.20892333984375,301.61883544921875,0.5444195866584778,0.050000000745058,0.0356631353497505,293.1976013183594,297.1499938964844,293.1499938964844,0.0647005066275596,-1723.85693359375,304.1579284667969,0.7353581190109253,0.1177869290113449,0.1126970499753952,293.4396667480469,297.1499938964844,293.1499938964844,0.0014730023685842,-551.4495239257812,293.5322265625,0.5444195866584778,0.050000000745058,0.2290432304143905,291.5260009765625,291.1499938964844,274.9046630859375,272.3477478027344,286.3979187011719,295.0074768066406,291.5102233886719,1.0,0.1581536829471588,0.8501797318458557,0.8501797318458557,1.0,1.0,-0.5658694505691528,0.2425186783075332,0.3233507871627807,0.0793646052479744,0.0,0.0,0.0,25.24308586120605,25.0,-43.0461311340332,-1265.99462890625,34.59377670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,299.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18223.078125,18000.0,0.0,0.0,0.0631477609276771,0.0,0.0,0.0,0.0,1.0,0.0082032373175024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121077559888362,0.0662205815315246,-0.0541128255426883,0.0,6.408694753190503e-05,0.0,0.0,2.497107982635498,0.0,0.0,0.0,0.2633440494537353,4.0,0.0,1.0
830400,293.3411560058594,297.1499938964844,293.1499938964844,0.0043671913444995,-322.8416748046875,297.35223388671875,0.5444195866584778,0.050000000745058,0.0458526015281677,295.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5232849121094,0.5444195866584778,0.050000000745058,0.0482849963009357,293.4024963378906,297.1499938964844,293.1499938964844,0.0087299132719635,-435.20892333984375,301.61883544921875,0.5444195866584778,0.050000000745058,0.0356631353497505,293.1976013183594,297.1499938964844,293.1499938964844,0.0647005066275596,-1723.85693359375,304.1579284667969,0.7353581190109253,0.1177869290113449,0.1126970499753952,293.4396667480469,297.1499938964844,293.1499938964844,0.0014730023685842,-551.4495239257812,293.5322265625,0.5444195866584778,0.050000000745058,0.2290432304143905,291.5260009765625,291.1499938964844,274.9046630859375,272.3477478027344,286.3979187011719,295.0074768066406,291.5102233886719,1.0,0.1581536829471588,0.8501797318458557,0.8501797318458557,1.0,1.0,-0.5658694505691528,0.2425186783075332,0.3233507871627807,0.0793646052479744,0.0,0.0,0.0,25.24308586120605,25.0,-43.0461311340332,-1265.99462890625,34.59377670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,299.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18223.078125,18000.0,0.0,0.0,0.0631477609276771,0.0,0.0,0.0,0.0,1.0,0.0082032373175024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121077559888362,0.0662205815315246,-0.0541128255426883,0.0,6.408694753190503e-05,0.0,0.0,2.497107982635498,0.0,0.0,0.0,0.2633440494537353,4.0,0.0,1.0
830460,293.3378601074219,297.1499938964844,293.1499938964844,0.004504439420998,-345.4473571777344,296.75732421875,0.5444003343582153,0.050000000745058,0.0458527468144893,295.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6116027832031,0.5444003343582153,0.050000000745058,0.0482851527631282,293.40264892578125,297.1499938964844,293.1499938964844,0.0092033520340919,-467.3538208007813,301.32635498046875,0.5444003343582153,0.050000000745058,0.0356632471084594,293.1963806152344,297.1499938964844,293.1499938964844,0.0706201195716857,-1850.3084716796875,304.14532470703125,0.7333539724349976,0.1168263405561447,0.111715592443943,293.4368896484375,297.1499938964844,293.1499938964844,0.0014424787368625,-561.48388671875,292.6001281738281,0.5444003343582153,0.050000000745058,0.2290439754724502,290.5336608886719,291.1499938964844,274.9070129394531,272.3414611816406,286.3950500488281,295.0071105957031,290.4517822265625,1.0,0.1580365896224975,0.854247510433197,0.854247510433197,1.0,1.0,-0.5646929740905762,0.242128700017929,0.3225642740726471,0.0793833211064338,0.0,0.0,0.110398456454277,25.239126205444336,25.0,-320.4393615722656,-3416.98779296875,34.475372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52593994140625,301.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17777.67578125,18000.0,0.0,0.0,0.0572339408099651,0.0,0.0,0.0,0.0,1.0,0.0058758095838129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824738591909408,0.1235171630978584,-0.0410433039069175,0.0,5.808517380501144e-05,0.0,0.0,4.698368549346924,0.0,0.0,0.0,0.2703388929367065,4.0,0.0,1.0
830520,293.3378601074219,297.1499938964844,293.1499938964844,0.004504439420998,-345.4473571777344,296.75732421875,0.5444003343582153,0.050000000745058,0.0458527468144893,295.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6116027832031,0.5444003343582153,0.050000000745058,0.0482851527631282,293.40264892578125,297.1499938964844,293.1499938964844,0.0092033520340919,-467.3538208007813,301.32635498046875,0.5444003343582153,0.050000000745058,0.0356632471084594,293.1963806152344,297.1499938964844,293.1499938964844,0.0706201195716857,-1850.3084716796875,304.14532470703125,0.7333539724349976,0.1168263405561447,0.111715592443943,293.4368896484375,297.1499938964844,293.1499938964844,0.0014424787368625,-561.48388671875,292.6001281738281,0.5444003343582153,0.050000000745058,0.2290439754724502,290.5336608886719,291.1499938964844,274.9070129394531,272.3414611816406,286.3950500488281,295.0071105957031,290.4517822265625,1.0,0.1580365896224975,0.854247510433197,0.854247510433197,1.0,1.0,-0.5646929740905762,0.242128700017929,0.3225642740726471,0.0793833211064338,0.0,0.0,0.110398456454277,25.239126205444336,25.0,-320.4393615722656,-3416.98779296875,34.475372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52593994140625,301.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17777.67578125,18000.0,0.0,0.0,0.0572339408099651,0.0,0.0,0.0,0.0,1.0,0.0058758095838129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824738591909408,0.1235171630978584,-0.0410433039069175,0.0,5.808517380501144e-05,0.0,0.0,4.698368549346924,0.0,0.0,0.0,0.2703388929367065,4.0,0.0,1.0
