time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830580,293.33526611328125,297.1499938964844,293.1499938964844,0.004344732966274,-324.3068542480469,297.064697265625,0.5444610118865967,0.050000000745058,0.0458522997796535,295.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5444610118865967,0.050000000745058,0.0482846796512603,293.4013061523437,297.1499938964844,293.1499938964844,0.008654598146677,-436.909423828125,301.3831481933594,0.5444610118865967,0.050000000745058,0.0356628969311714,293.1939392089844,297.1499938964844,293.1499938964844,0.0649606883525848,-1732.19287109375,304.1562805175781,0.7320773601531982,0.1161457225680351,0.1110552549362182,293.43487548828125,297.1499938964844,293.1499938964844,0.0013813182013109,-521.9765625,293.07623291015625,0.5444610118865967,0.050000000745058,0.2290417253971099,291.2049255371094,291.1499938964844,274.9080505371094,272.3353881835937,286.3904113769531,295.0046691894531,291.34429931640625,1.0,0.1579281091690063,0.8583153486251831,0.8583153486251831,1.0,1.0,-0.5638962388038635,0.2418963611125946,0.3219999074935913,0.0794769078493118,0.0,0.0,0.0699552521109581,25.22230339050293,25.0,608.4041748046875,-3579.808837890625,34.38176727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539978027344,304.6268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.388671875,18000.0,0.0,0.0,0.0587727986276149,0.0,0.0,0.0,0.0,1.0,0.0027494973037391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968058854341507,0.1105602160096168,-0.0137543305754661,0.0,5.964691808912903e-05,0.0,0.0,4.274471282958984,0.0,0.0,0.0,0.2707109153270721,4.0,0.0,1.0
830640,293.33526611328125,297.1499938964844,293.1499938964844,0.004344732966274,-324.3068542480469,297.064697265625,0.5444610118865967,0.050000000745058,0.0458522997796535,295.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5444610118865967,0.050000000745058,0.0482846796512603,293.4013061523437,297.1499938964844,293.1499938964844,0.008654598146677,-436.909423828125,301.3831481933594,0.5444610118865967,0.050000000745058,0.0356628969311714,293.1939392089844,297.1499938964844,293.1499938964844,0.0649606883525848,-1732.19287109375,304.1562805175781,0.7320773601531982,0.1161457225680351,0.1110552549362182,293.43487548828125,297.1499938964844,293.1499938964844,0.0013813182013109,-521.9765625,293.07623291015625,0.5444610118865967,0.050000000745058,0.2290417253971099,291.2049255371094,291.1499938964844,274.9080505371094,272.3353881835937,286.3904113769531,295.0046691894531,291.34429931640625,1.0,0.1579281091690063,0.8583153486251831,0.8583153486251831,1.0,1.0,-0.5638962388038635,0.2418963611125946,0.3219999074935913,0.0794769078493118,0.0,0.0,0.0699552521109581,25.22230339050293,25.0,608.4041748046875,-3579.808837890625,34.38176727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539978027344,304.6268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.388671875,18000.0,0.0,0.0,0.0587727986276149,0.0,0.0,0.0,0.0,1.0,0.0027494973037391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968058854341507,0.1105602160096168,-0.0137543305754661,0.0,5.964691808912903e-05,0.0,0.0,4.274471282958984,0.0,0.0,0.0,0.2707109153270721,4.0,0.0,1.0
830700,293.3359680175781,297.1499938964844,293.1499938964844,0.0042704092338681,-316.8324584960937,297.1593017578125,0.5444714426994324,0.050000000745058,0.0458522215485572,295.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4129333496094,0.5444714426994324,0.050000000745058,0.0482845976948738,293.4021911621094,297.1499938964844,293.1499938964844,0.0084798419848084,-428.2029724121094,301.3883056640625,0.5444714426994324,0.050000000745058,0.0356628373265266,293.1933288574219,297.1499938964844,293.1499938964844,0.0634015873074531,-1700.7220458984375,304.1579284667969,0.7313196063041687,0.1157081127166748,0.1106773763895034,293.4358215332031,297.1499938964844,293.1499938964844,0.001316754729487,-494.0215759277344,293.2253112792969,0.5444714426994324,0.050000000745058,0.2290413379669189,291.4384460449219,291.1499938964844,274.9080505371094,272.3323974609375,286.38946533203125,295.0062255859375,291.4911804199219,1.0,0.1578757613897323,0.8603492379188538,0.8603492379188538,1.0,1.0,-0.5634421110153198,0.2417555749416351,0.3216865062713623,0.0795092433691024,0.0,0.0,0.0261972639709711,25.21737670898437,25.0,448.1357421875,-3317.04638671875,34.33295440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712280273437,303.6164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18065.62890625,18000.0,0.0,0.0,0.0605844259262084,0.0,0.0,0.0,0.0,1.0,0.0033347795251756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080605499446392,0.1000437214970588,-0.0194382276386022,0.0,6.148548709461465e-05,0.0,0.0,3.844425916671753,0.0,0.0,0.0,0.2690964341163635,4.0,0.0,1.0
830760,293.33673095703125,297.1499938964844,293.1499938964844,0.0042270408011972,-313.10821533203125,297.1696472167969,0.5444631576538086,0.050000000745058,0.0458522848784923,295.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50946044921875,0.5444631576538086,0.050000000745058,0.0482846647500991,293.4034729003906,297.1499938964844,293.1499938964844,0.0083825550973415,-424.0849914550781,301.3597717285156,0.5444631576538086,0.050000000745058,0.0356628894805908,293.1930236816406,297.1499938964844,293.1499938964844,0.0626413002610206,-1685.9932861328125,304.1578674316406,0.7304177284240723,0.1152227148413658,0.1102392151951789,293.43682861328125,297.1499938964844,293.1499938964844,0.0012679048813879,-474.6296691894531,293.2428283691406,0.5444631576538086,0.050000000745058,0.229041650891304,291.5178527832031,291.1499938964844,274.9076538085937,272.3294677734375,286.3920288085937,295.00799560546875,291.53192138671875,1.0,0.1578234583139419,0.8584607243537903,0.8584607243537903,1.0,1.0,-0.5629168748855591,0.2414571642875671,0.3214597105979919,0.0793972611427307,0.0,0.0,0.0,25.2155704498291,25.0,269.8818664550781,-3011.681396484375,34.28034210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,302.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18111.1640625,18000.0,0.0,0.0,0.0621603615581989,0.0,0.0,0.0,0.0,1.0,0.0043741194531321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624464303255081,0.0923112034797668,-0.0298647712916135,0.0,6.308486626949161e-05,0.0,0.0,3.529505968093872,0.0,0.0,0.0,0.2671617567539215,4.0,0.0,1.0
830820,293.3356628417969,297.1499938964844,293.1499938964844,0.004274311941117,-325.6183776855469,296.77081298828125,0.5444333553314209,0.050000000745058,0.0458525121212005,295.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5444333553314209,0.050000000745058,0.0482849031686782,293.4049377441406,297.1499938964844,293.1499938964844,0.0086420914158225,-445.0276794433594,301.1310729980469,0.5444333553314209,0.050000000745058,0.0356630645692348,293.1922607421875,297.1499938964844,293.1499938964844,0.0667279362678527,-1773.1729736328125,304.1477355957031,0.7285054326057434,0.1142817139625549,0.1093203052878379,293.4362487792969,297.1499938964844,293.1499938964844,0.0011692165862768,-450.4465026855469,292.6188659667969,0.5444333553314209,0.050000000745058,0.2290427833795547,290.91082763671875,291.1499938964844,274.9056091308594,272.32379150390625,286.3977966308594,295.0093994140625,290.5556640625,1.0,0.1577188968658447,0.8546837568283081,0.8546837568283081,1.0,1.0,-0.5618162155151367,0.2408213913440704,0.3209947943687439,0.0791381075978279,0.0,0.0,0.0424069054424762,25.214115142822266,25.0,-1271.22607421875,-2831.578369140625,34.17250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,298.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17662.291015625,18000.0,0.0,0.0,0.0599087290465831,0.0,0.0,0.0,0.0,1.0,0.0087992306798696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0498763993382453,0.1062225922942161,-0.056346196681261,0.0,6.07997462793719e-05,0.0,0.0,3.956510305404663,0.0,0.0,0.0,0.2687121927738189,4.0,0.0,1.0
830880,293.3356628417969,297.1499938964844,293.1499938964844,0.004274311941117,-325.6183776855469,296.77081298828125,0.5444333553314209,0.050000000745058,0.0458525121212005,295.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5444333553314209,0.050000000745058,0.0482849031686782,293.4049377441406,297.1499938964844,293.1499938964844,0.0086420914158225,-445.0276794433594,301.1310729980469,0.5444333553314209,0.050000000745058,0.0356630645692348,293.1922607421875,297.1499938964844,293.1499938964844,0.0667279362678527,-1773.1729736328125,304.1477355957031,0.7285054326057434,0.1142817139625549,0.1093203052878379,293.4362487792969,297.1499938964844,293.1499938964844,0.0011692165862768,-450.4465026855469,292.6188659667969,0.5444333553314209,0.050000000745058,0.2290427833795547,290.91082763671875,291.1499938964844,274.9056091308594,272.32379150390625,286.3977966308594,295.0093994140625,290.5556640625,1.0,0.1577188968658447,0.8546837568283081,0.8546837568283081,1.0,1.0,-0.5618162155151367,0.2408213913440704,0.3209947943687439,0.0791381075978279,0.0,0.0,0.0424069054424762,25.214115142822266,25.0,-1271.22607421875,-2831.578369140625,34.17250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,298.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17662.291015625,18000.0,0.0,0.0,0.0599087290465831,0.0,0.0,0.0,0.0,1.0,0.0087992306798696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0498763993382453,0.1062225922942161,-0.056346196681261,0.0,6.07997462793719e-05,0.0,0.0,3.956510305404663,0.0,0.0,0.0,0.2687121927738189,4.0,0.0,1.0
830940,293.3306579589844,297.1499938964844,293.1499938964844,0.0042499424889683,-320.21728515625,296.7489318847656,0.5444843173027039,0.050000000745058,0.0458521321415901,295.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9043884277344,0.5444843173027039,0.050000000745058,0.0482845045626163,293.402587890625,297.1499938964844,293.1499938964844,0.0084215151146054,-432.8103637695313,301.060302734375,0.5444843173027039,0.050000000745058,0.0356627702713012,293.18975830078125,297.1499938964844,293.1499938964844,0.0643207430839538,-1723.5550537109375,304.1533508300781,0.7273021936416626,0.1137195900082588,0.1087105721235275,293.431884765625,297.1499938964844,293.1499938964844,0.0011931270128116,-454.4650268554688,292.5758972167969,0.5444843173027039,0.050000000745058,0.2290408909320831,290.96295166015625,291.1499938964844,274.9017944335937,272.318359375,286.399658203125,295.00469970703125,291.16522216796875,1.0,0.1576210111379623,0.8509067296981812,0.8509067296981812,1.0,1.0,-0.561080813407898,0.2403358370065689,0.3207449913024902,0.0789439380168914,0.0,0.0,0.0998199954628944,25.19944953918457,25.0,605.0059814453125,-3714.4716796875,34.08753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3600158691406,304.9230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.1796875,18000.0,0.0,0.0,0.0574531927704811,0.0,0.0,0.0,0.0,1.0,0.0027471457142382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057222262024879,0.1194513589143753,-0.0137291308492422,0.0,5.83076871407684e-05,0.0,0.0,4.625275135040283,0.0,0.0,0.0,0.2717263400554657,4.0,0.0,1.0
831000,293.3306579589844,297.1499938964844,293.1499938964844,0.0042499424889683,-320.21728515625,296.7489318847656,0.5444843173027039,0.050000000745058,0.0458521321415901,295.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9043884277344,0.5444843173027039,0.050000000745058,0.0482845045626163,293.402587890625,297.1499938964844,293.1499938964844,0.0084215151146054,-432.8103637695313,301.060302734375,0.5444843173027039,0.050000000745058,0.0356627702713012,293.18975830078125,297.1499938964844,293.1499938964844,0.0643207430839538,-1723.5550537109375,304.1533508300781,0.7273021936416626,0.1137195900082588,0.1087105721235275,293.431884765625,297.1499938964844,293.1499938964844,0.0011931270128116,-454.4650268554688,292.5758972167969,0.5444843173027039,0.050000000745058,0.2290408909320831,290.96295166015625,291.1499938964844,274.9017944335937,272.318359375,286.399658203125,295.00469970703125,291.16522216796875,1.0,0.1576210111379623,0.8509067296981812,0.8509067296981812,1.0,1.0,-0.561080813407898,0.2403358370065689,0.3207449913024902,0.0789439380168914,0.0,0.0,0.0998199954628944,25.19944953918457,25.0,605.0059814453125,-3714.4716796875,34.08753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3600158691406,304.9230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.1796875,18000.0,0.0,0.0,0.0574531927704811,0.0,0.0,0.0,0.0,1.0,0.0027471457142382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057222262024879,0.1194513589143753,-0.0137291308492422,0.0,5.83076871407684e-05,0.0,0.0,4.625275135040283,0.0,0.0,0.0,0.2717263400554657,4.0,0.0,1.0
831060,293.33172607421875,297.1499938964844,293.1499938964844,0.0040966011583805,-304.2103881835937,296.9800720214844,0.544513463973999,0.050000000745058,0.0458519160747528,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47125244140625,0.544513463973999,0.050000000745058,0.0482842773199081,293.4041442871094,297.1499938964844,293.1499938964844,0.0080615393817424,-413.66204833984375,301.0943603515625,0.544513463973999,0.050000000745058,0.0356626026332378,293.1884155273437,297.1499938964844,293.1499938964844,0.0609604828059673,-1655.64794921875,304.15753173828125,0.7260348796844482,0.1129857674241066,0.1080841273069381,293.4334716796875,297.1499938964844,293.1499938964844,0.001066340599209,-399.4779357910156,292.9376220703125,0.544513463973999,0.050000000745058,0.2290398180484771,291.4881286621094,291.1499938964844,274.8960266113281,272.31317138671875,286.4000549316406,295.00665283203125,291.5207824707031,1.0,0.1575294882059097,0.8510640859603882,0.8510640859603882,1.0,1.0,-0.5603271126747131,0.2399857640266418,0.3203413486480713,0.0788798779249191,0.0,0.0,0.0105192251503467,25.188915252685547,25.0,375.0289001464844,-3218.07421875,34.00482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99139404296875,303.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.140625,18000.0,0.0,0.0,0.0611010305583477,0.0,0.0,0.0,0.0,1.0,0.0036348516587167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751865282654762,0.0976724699139595,-0.0224859472364187,0.0,6.200977804837748e-05,0.0,0.0,3.743884563446045,0.0,0.0,0.0,0.268603503704071,4.0,0.0,1.0
831120,293.33172607421875,297.1499938964844,293.1499938964844,0.0040966011583805,-304.2103881835937,296.9800720214844,0.544513463973999,0.050000000745058,0.0458519160747528,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47125244140625,0.544513463973999,0.050000000745058,0.0482842773199081,293.4041442871094,297.1499938964844,293.1499938964844,0.0080615393817424,-413.66204833984375,301.0943603515625,0.544513463973999,0.050000000745058,0.0356626026332378,293.1884155273437,297.1499938964844,293.1499938964844,0.0609604828059673,-1655.64794921875,304.15753173828125,0.7260348796844482,0.1129857674241066,0.1080841273069381,293.4334716796875,297.1499938964844,293.1499938964844,0.001066340599209,-399.4779357910156,292.9376220703125,0.544513463973999,0.050000000745058,0.2290398180484771,291.4881286621094,291.1499938964844,274.8960266113281,272.31317138671875,286.4000549316406,295.00665283203125,291.5207824707031,1.0,0.1575294882059097,0.8510640859603882,0.8510640859603882,1.0,1.0,-0.5603271126747131,0.2399857640266418,0.3203413486480713,0.0788798779249191,0.0,0.0,0.0105192251503467,25.188915252685547,25.0,375.0289001464844,-3218.07421875,34.00482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99139404296875,303.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.140625,18000.0,0.0,0.0,0.0611010305583477,0.0,0.0,0.0,0.0,1.0,0.0036348516587167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751865282654762,0.0976724699139595,-0.0224859472364187,0.0,6.200977804837748e-05,0.0,0.0,3.743884563446045,0.0,0.0,0.0,0.268603503704071,4.0,0.0,1.0
831180,293.3322448730469,297.1499938964844,293.1499938964844,0.004062860738486,-305.1485900878906,296.8247375488281,0.5444846749305725,0.050000000745058,0.0458521358668804,295.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.5444846749305725,0.050000000745058,0.0482845045626163,293.4065246582031,297.1499938964844,293.1499938964844,0.0080641526728868,-418.2959899902344,300.9615478515625,0.5444846749305725,0.050000000745058,0.0356627702713012,293.1878967285156,297.1499938964844,293.1499938964844,0.0620714612305164,-1680.427978515625,304.1527099609375,0.7243117690086365,0.1121192872524261,0.1072724312543869,293.4345092773437,297.1499938964844,293.1499938964844,0.000952566449996,-360.7745971679688,292.6946105957031,0.5444846749305725,0.050000000745058,0.2290409058332443,291.326416015625,291.1499938964844,274.8881530761719,272.3082275390625,286.3985595703125,295.0087890625,291.03839111328125,1.0,0.1574378907680511,0.8512214422225952,0.8512214422225952,1.0,1.0,-0.5593550205230713,0.239554300904274,0.3198007345199585,0.0787663161754608,0.0,0.0,0.0,25.187992095947266,25.0,-1164.337646484375,-0.0,33.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,299.09869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.107421875,18000.0,0.0,0.0,0.0620255060493946,0.0,0.0,0.0,0.0,1.0,0.0114342579618096,0.0,-0.0,-0.0,0.0,0.0,0.0,8.255281863966957e-05,0.0659206435084343,-0.0658380910754203,0.0,6.294800550676882e-05,0.0,0.0,2.457449436187744,0.0,0.0,0.0,0.2624689638614654,4.0,0.0,1.0
831240,293.3322448730469,297.1499938964844,293.1499938964844,0.004062860738486,-305.1485900878906,296.8247375488281,0.5444846749305725,0.050000000745058,0.0458521358668804,295.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.5444846749305725,0.050000000745058,0.0482845045626163,293.4065246582031,297.1499938964844,293.1499938964844,0.0080641526728868,-418.2959899902344,300.9615478515625,0.5444846749305725,0.050000000745058,0.0356627702713012,293.1878967285156,297.1499938964844,293.1499938964844,0.0620714612305164,-1680.427978515625,304.1527099609375,0.7243117690086365,0.1121192872524261,0.1072724312543869,293.4345092773437,297.1499938964844,293.1499938964844,0.000952566449996,-360.7745971679688,292.6946105957031,0.5444846749305725,0.050000000745058,0.2290409058332443,291.326416015625,291.1499938964844,274.8881530761719,272.3082275390625,286.3985595703125,295.0087890625,291.03839111328125,1.0,0.1574378907680511,0.8512214422225952,0.8512214422225952,1.0,1.0,-0.5593550205230713,0.239554300904274,0.3198007345199585,0.0787663161754608,0.0,0.0,0.0,25.187992095947266,25.0,-1164.337646484375,-0.0,33.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,299.09869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.107421875,18000.0,0.0,0.0,0.0620255060493946,0.0,0.0,0.0,0.0,1.0,0.0114342579618096,0.0,-0.0,-0.0,0.0,0.0,0.0,8.255281863966957e-05,0.0659206435084343,-0.0658380910754203,0.0,6.294800550676882e-05,0.0,0.0,2.457449436187744,0.0,0.0,0.0,0.2624689638614654,4.0,0.0,1.0
831300,293.32928466796875,297.1499938964844,293.1499938964844,0.0041696825064718,-321.1325378417969,296.38494873046875,0.5444811582565308,0.050000000745058,0.0458521619439125,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68829345703125,0.5444811582565308,0.050000000745058,0.0482845343649387,293.40582275390625,297.1499938964844,293.1499938964844,0.0083608794957399,-439.84906005859375,300.73583984375,0.5444811582565308,0.050000000745058,0.035662792623043,293.1871032714844,297.1499938964844,293.1499938964844,0.0662192180752754,-1767.3988037109375,304.144775390625,0.7235394716262817,0.1117930114269256,0.1069065183401107,293.4317932128906,297.1499938964844,293.1499938964844,0.0009531282703392,-370.6787414550781,292.0018005371094,0.5444811582565308,0.050000000745058,0.229041039943695,290.6001281738281,291.1499938964844,274.8833312988281,272.3058776855469,286.3956604003906,295.007080078125,290.4149169921875,1.0,0.1573927998542785,0.8513001203536987,0.8513001203536987,1.0,1.0,-0.5589161515235901,0.2393597960472107,0.319556325674057,0.0787152275443077,0.0,0.0,0.0946727320551872,25.18568992614746,25.0,-543.9155883789062,-3325.019287109375,33.86603546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46026611328125,301.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17761.37109375,18000.0,0.0,0.0,0.0572048872709274,0.0,0.0,0.0,0.0,1.0,0.0064757331274449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774597078561782,0.122152991592884,-0.044693287461996,0.0,5.805568798677996e-05,0.0,0.0,4.632850170135498,0.0,0.0,0.0,0.2698247730731964,4.0,0.0,1.0
831360,293.326171875,297.1499938964844,293.1499938964844,0.0041622854769229,-317.39752197265625,296.4006042480469,0.5445103049278259,0.050000000745058,0.0458519458770751,295.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.63690185546875,0.5445103049278259,0.050000000745058,0.0482843071222305,293.4042663574219,297.1499938964844,293.1499938964844,0.0082183731719851,-430.60650634765625,300.7117614746094,0.5445103049278259,0.050000000745058,0.0356626249849796,293.18572998046875,297.1499938964844,293.1499938964844,0.0643557235598564,-1728.5377197265625,304.14923095703125,0.723059892654419,0.11159398406744,0.1066648066043853,293.4290771484375,297.1499938964844,293.1499938964844,0.0009952237596735,-383.18988037109375,292.0199890136719,0.5445103049278259,0.050000000745058,0.2290399670600891,290.66851806640625,291.1499938964844,274.8779602050781,272.3035888671875,286.3917541503906,295.00372314453125,290.8948059082031,1.0,0.1573501974344253,0.8513776659965515,0.8513776659965515,1.0,1.0,-0.5586239695549011,0.2392269670963287,0.3193970024585724,0.0786918923258781,0.0,0.0,0.1260024011135101,25.17804527282715,25.0,427.5626525878906,-3734.25048828125,33.83072280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704895019531,304.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.94921875,18000.0,0.0,0.0,0.0563879199326038,0.0,0.0,0.0,0.0,1.0,0.0034217480570077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062154099345207,0.126528650522232,-0.0203132461756467,0.0,5.7226570788770914e-05,0.0,0.0,4.883523464202881,0.0,0.0,0.0,0.2721283137798309,4.0,0.0,1.0
831420,293.3260803222656,297.1499938964844,293.1499938964844,0.0039801769889891,-296.60693359375,296.77099609375,0.5445668697357178,0.050000000745058,0.0458515286445617,295.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38623046875,0.5445668697357178,0.050000000745058,0.0482838675379753,293.4047546386719,297.1499938964844,293.1499938964844,0.0077711162157356,-404.3666076660156,300.8154602050781,0.5445668697357178,0.050000000745058,0.0356622971594333,293.1838684082031,297.1499938964844,293.1499938964844,0.05973881483078,-1634.31591796875,304.1568298339844,0.7221893072128296,0.1110716313123703,0.1062262505292892,293.4295959472656,297.1499938964844,293.1499938964844,0.0008718848112039,-327.3153076171875,292.59637451171875,0.5445668697357178,0.050000000745058,0.2290378659963607,291.415771484375,291.1499938964844,274.86529541015625,272.2992248535156,286.38690185546875,295.0033264160156,291.4813232421875,1.0,0.1572710126638412,0.8515328168869019,0.8515328168869019,1.0,1.0,-0.558093786239624,0.2389865964651107,0.319107174873352,0.0786496996879577,0.0,0.0,0.0320708937942981,25.163454055786133,25.0,486.6476440429688,-3340.840576171875,33.7660026550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,303.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.595703125,18000.0,0.0,0.0,0.0599637292325496,0.0,0.0,0.0,0.0,1.0,0.0032367105595767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828631967306137,0.1013192757964134,-0.0184560772031545,0.0,6.085556378820911e-05,0.0,0.0,3.897562742233277,0.0,0.0,0.0,0.2693248987197876,4.0,0.0,1.0
831480,293.3260803222656,297.1499938964844,293.1499938964844,0.0039801769889891,-296.60693359375,296.77099609375,0.5445668697357178,0.050000000745058,0.0458515286445617,295.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38623046875,0.5445668697357178,0.050000000745058,0.0482838675379753,293.4047546386719,297.1499938964844,293.1499938964844,0.0077711162157356,-404.3666076660156,300.8154602050781,0.5445668697357178,0.050000000745058,0.0356622971594333,293.1838684082031,297.1499938964844,293.1499938964844,0.05973881483078,-1634.31591796875,304.1568298339844,0.7221893072128296,0.1110716313123703,0.1062262505292892,293.4295959472656,297.1499938964844,293.1499938964844,0.0008718848112039,-327.3153076171875,292.59637451171875,0.5445668697357178,0.050000000745058,0.2290378659963607,291.415771484375,291.1499938964844,274.86529541015625,272.2992248535156,286.38690185546875,295.0033264160156,291.4813232421875,1.0,0.1572710126638412,0.8515328168869019,0.8515328168869019,1.0,1.0,-0.558093786239624,0.2389865964651107,0.319107174873352,0.0786496996879577,0.0,0.0,0.0320708937942981,25.163454055786133,25.0,486.6476440429688,-3340.840576171875,33.7660026550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,303.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.595703125,18000.0,0.0,0.0,0.0599637292325496,0.0,0.0,0.0,0.0,1.0,0.0032367105595767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828631967306137,0.1013192757964134,-0.0184560772031545,0.0,6.085556378820911e-05,0.0,0.0,3.897562742233277,0.0,0.0,0.0,0.2693248987197876,4.0,0.0,1.0
831540,293.3272705078125,297.1499938964844,293.1499938964844,0.0039074569940567,-290.9145202636719,296.7684631347656,0.5445489883422852,0.050000000745058,0.0458516627550125,295.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5226135253906,0.5445489883422852,0.050000000745058,0.0482840090990066,293.40740966796875,297.1499938964844,293.1499938964844,0.0076261302456259,-398.4360961914063,300.7495422363281,0.5445489883422852,0.050000000745058,0.035662405192852,293.18328857421875,297.1499938964844,293.1499938964844,0.0588531382381916,-1617.83984375,304.1558837890625,0.7207428812980652,0.1103289127349853,0.1055577173829078,293.43133544921875,297.1499938964844,293.1499938964844,0.0007733451784588,-289.8121032714844,292.59149169921875,0.5445489883422852,0.050000000745058,0.2290385514497757,291.519287109375,291.1499938964844,274.8500061035156,272.2951354980469,286.3818054199219,295.00537109375,291.4430847167969,1.0,0.1571926325559616,0.8516879081726074,0.8516879081726074,1.0,1.0,-0.5572927594184875,0.2386399060487747,0.318652868270874,0.0785392373800277,0.0,0.0,0.0,25.16127014160156,25.0,-431.6884460449219,-249.8684997558593,33.68721389770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832397460937,299.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18179.193359375,18000.0,0.0,0.0,0.0626306161284446,0.0,0.0,0.0,0.0,1.0,0.009667670354247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022511230781674,0.0625486150383949,-0.0602974966168403,0.0,6.356211815727875e-05,0.0,0.0,2.3446381092071533,0.0,0.0,0.0,0.262702614068985,4.0,0.0,1.0
831600,293.3272705078125,297.1499938964844,293.1499938964844,0.0039074569940567,-290.9145202636719,296.7684631347656,0.5445489883422852,0.050000000745058,0.0458516627550125,295.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5226135253906,0.5445489883422852,0.050000000745058,0.0482840090990066,293.40740966796875,297.1499938964844,293.1499938964844,0.0076261302456259,-398.4360961914063,300.7495422363281,0.5445489883422852,0.050000000745058,0.035662405192852,293.18328857421875,297.1499938964844,293.1499938964844,0.0588531382381916,-1617.83984375,304.1558837890625,0.7207428812980652,0.1103289127349853,0.1055577173829078,293.43133544921875,297.1499938964844,293.1499938964844,0.0007733451784588,-289.8121032714844,292.59149169921875,0.5445489883422852,0.050000000745058,0.2290385514497757,291.519287109375,291.1499938964844,274.8500061035156,272.2951354980469,286.3818054199219,295.00537109375,291.4430847167969,1.0,0.1571926325559616,0.8516879081726074,0.8516879081726074,1.0,1.0,-0.5572927594184875,0.2386399060487747,0.318652868270874,0.0785392373800277,0.0,0.0,0.0,25.16127014160156,25.0,-431.6884460449219,-249.8684997558593,33.68721389770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832397460937,299.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18179.193359375,18000.0,0.0,0.0,0.0626306161284446,0.0,0.0,0.0,0.0,1.0,0.009667670354247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022511230781674,0.0625486150383949,-0.0602974966168403,0.0,6.356211815727875e-05,0.0,0.0,2.3446381092071533,0.0,0.0,0.0,0.262702614068985,4.0,0.0,1.0
831660,293.3221435546875,297.1499938964844,293.1499938964844,0.0040448401123285,-312.0150451660156,296.1150817871094,0.5445461273193359,0.050000000745058,0.0458516851067543,295.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318298339844,0.5445461273193359,0.050000000745058,0.0482840351760387,293.4063415527344,297.1499938964844,293.1499938964844,0.0079792849719524,-426.4863586425781,300.3799133300781,0.5445461273193359,0.050000000745058,0.0356624238193035,293.1817932128906,297.1499938964844,293.1499938964844,0.0644880607724189,-1735.119873046875,304.1449890136719,0.7194216251373291,0.1097855195403099,0.1049470156431198,293.4268493652344,297.1499938964844,293.1499938964844,0.0007540335063822,-293.2439880371094,291.5573425292969,0.5445461273193359,0.050000000745058,0.2290386706590652,290.4874267578125,291.1499938964844,274.8326721191406,272.2906188964844,286.366455078125,295.00177001953125,290.5565490722656,1.0,0.1571156084537506,0.8569357991218567,0.8569357991218567,1.0,1.0,-0.5565600395202637,0.2385024279356002,0.3180575966835022,0.0786134824156761,0.0,0.0,0.1266990602016449,25.15659713745117,25.0,-18.88435173034668,-3530.842529296875,33.6126594543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5186767578125,302.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.404296875,18000.0,0.0,0.0,0.0561748407781124,0.0,0.0,0.0,0.0,1.0,0.0050320345908403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091299258172512,0.126677930355072,-0.0353786684572696,0.0,5.701032205251977e-05,0.0,0.0,4.842555046081543,0.0,0.0,0.0,0.2711898684501648,4.0,0.0,1.0
831720,293.3221435546875,297.1499938964844,293.1499938964844,0.0040448401123285,-312.0150451660156,296.1150817871094,0.5445461273193359,0.050000000745058,0.0458516851067543,295.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318298339844,0.5445461273193359,0.050000000745058,0.0482840351760387,293.4063415527344,297.1499938964844,293.1499938964844,0.0079792849719524,-426.4863586425781,300.3799133300781,0.5445461273193359,0.050000000745058,0.0356624238193035,293.1817932128906,297.1499938964844,293.1499938964844,0.0644880607724189,-1735.119873046875,304.1449890136719,0.7194216251373291,0.1097855195403099,0.1049470156431198,293.4268493652344,297.1499938964844,293.1499938964844,0.0007540335063822,-293.2439880371094,291.5573425292969,0.5445461273193359,0.050000000745058,0.2290386706590652,290.4874267578125,291.1499938964844,274.8326721191406,272.2906188964844,286.366455078125,295.00177001953125,290.5565490722656,1.0,0.1571156084537506,0.8569357991218567,0.8569357991218567,1.0,1.0,-0.5565600395202637,0.2385024279356002,0.3180575966835022,0.0786134824156761,0.0,0.0,0.1266990602016449,25.15659713745117,25.0,-18.88435173034668,-3530.842529296875,33.6126594543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5186767578125,302.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.404296875,18000.0,0.0,0.0,0.0561748407781124,0.0,0.0,0.0,0.0,1.0,0.0050320345908403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091299258172512,0.126677930355072,-0.0353786684572696,0.0,5.701032205251977e-05,0.0,0.0,4.842555046081543,0.0,0.0,0.0,0.2711898684501648,4.0,0.0,1.0
831780,293.31988525390625,297.1499938964844,293.1499938964844,0.0038811357226222,-290.7984313964844,296.5262756347656,0.5446215867996216,0.050000000745058,0.0458511263132095,294.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304077148437,0.5446215867996216,0.050000000745058,0.0482834428548812,293.4052429199219,297.1499938964844,293.1499938964844,0.007517053745687,-396.8428649902344,300.5133972167969,0.5446215867996216,0.050000000745058,0.0356619879603385,293.17938232421875,297.1499938964844,293.1499938964844,0.0591145977377891,-1624.7034912109375,304.1553649902344,0.7188741564750671,0.1094734743237495,0.1046591252088546,293.4253234863281,297.1499938964844,293.1499938964844,0.0006846022442914,-258.1191101074219,292.1932373046875,0.5446215867996216,0.050000000745058,0.2290358692407608,291.2756042480469,291.1499938964844,274.8139953613281,272.2848815917969,286.3505249023437,294.9981689453125,291.3924865722656,1.0,0.1570477336645126,0.862183690071106,0.862183690071106,1.0,1.0,-0.5562092661857605,0.2385194301605224,0.317689836025238,0.0787668451666832,0.0,0.0,0.0594894513487815,25.13947868347168,25.0,585.4446411132812,-3501.5634765625,33.562896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,304.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.08984375,18000.0,0.0,0.0,0.0588488765060901,0.0,0.0,0.0,0.0,1.0,0.0028416817076504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929465442895889,0.107560209929943,-0.0146136628463864,0.0,5.9724130551330745e-05,0.0,0.0,4.153842449188232,0.0,0.0,0.0,0.2703173756599426,4.0,0.0,1.0
831840,293.31988525390625,297.1499938964844,293.1499938964844,0.0038811357226222,-290.7984313964844,296.5262756347656,0.5446215867996216,0.050000000745058,0.0458511263132095,294.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304077148437,0.5446215867996216,0.050000000745058,0.0482834428548812,293.4052429199219,297.1499938964844,293.1499938964844,0.007517053745687,-396.8428649902344,300.5133972167969,0.5446215867996216,0.050000000745058,0.0356619879603385,293.17938232421875,297.1499938964844,293.1499938964844,0.0591145977377891,-1624.7034912109375,304.1553649902344,0.7188741564750671,0.1094734743237495,0.1046591252088546,293.4253234863281,297.1499938964844,293.1499938964844,0.0006846022442914,-258.1191101074219,292.1932373046875,0.5446215867996216,0.050000000745058,0.2290358692407608,291.2756042480469,291.1499938964844,274.8139953613281,272.2848815917969,286.3505249023437,294.9981689453125,291.3924865722656,1.0,0.1570477336645126,0.862183690071106,0.862183690071106,1.0,1.0,-0.5562092661857605,0.2385194301605224,0.317689836025238,0.0787668451666832,0.0,0.0,0.0594894513487815,25.13947868347168,25.0,585.4446411132812,-3501.5634765625,33.562896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,304.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.08984375,18000.0,0.0,0.0,0.0588488765060901,0.0,0.0,0.0,0.0,1.0,0.0028416817076504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929465442895889,0.107560209929943,-0.0146136628463864,0.0,5.9724130551330745e-05,0.0,0.0,4.153842449188232,0.0,0.0,0.0,0.2703173756599426,4.0,0.0,1.0
831900,293.32049560546875,297.1499938964844,293.1499938964844,0.0038221499416977,-284.9273681640625,296.6078796386719,0.5446332097053528,0.050000000745058,0.0458510406315326,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44451904296875,0.5446332097053528,0.050000000745058,0.0482833534479141,293.40625,297.1499938964844,293.1499938964844,0.0073905317112803,-389.8760681152344,300.5210266113281,0.5446332097053528,0.050000000745058,0.0356619209051132,293.1788330078125,297.1499938964844,293.1499938964844,0.0579810887575149,-1602.199462890625,304.15643310546875,0.7184146642684937,0.1092069819569587,0.1044433414936065,293.4262390136719,297.1499938964844,293.1499938964844,0.0006289326702244,-235.7834930419922,292.31982421875,0.5446332097053528,0.050000000745058,0.2290354371070861,291.4645690917969,291.1499938964844,274.8041687011719,272.28155517578125,286.3437805175781,294.998779296875,291.5058288574219,1.0,0.1570152640342712,0.864807665348053,0.864807665348053,1.0,1.0,-0.5559495091438293,0.238489881157875,0.3174596428871155,0.0788236409425735,0.0,0.0,0.0185935106128454,25.135427474975582,25.0,407.1761169433594,-3257.928955078125,33.53424453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930419921875,303.38092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.900390625,18000.0,0.0,0.0,0.0607103519141674,0.0,0.0,0.0,0.0,1.0,0.0034758059773594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778325870633125,0.098698005080223,-0.0208654180169105,0.0,6.161328929010779e-05,0.0,0.0,3.787855386734009,0.0,0.0,0.0,0.2688352763652801,4.0,0.0,1.0
831960,293.3210754394531,297.1499938964844,293.1499938964844,0.0037869103252887,-281.92681884765625,296.6136779785156,0.54462730884552,0.050000000745058,0.0458510853350162,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5189514160156,0.54462730884552,0.050000000745058,0.048283401876688,293.40753173828125,297.1499938964844,293.1499938964844,0.0073148668743669,-386.3704223632813,300.4918518066406,0.54462730884552,0.050000000745058,0.0356619544327259,293.1785583496094,297.1499938964844,293.1499938964844,0.0574622824788093,-1592.330810546875,304.1561889648437,0.7178062796592712,0.1088975146412849,0.1041692197322845,293.4271240234375,297.1499938964844,293.1499938964844,0.000584854686167,-218.8922271728516,292.3275756835937,0.54462730884552,0.050000000745058,0.2290356606245041,291.5251770019531,291.1499938964844,274.79400634765625,272.2779541015625,286.3414306640625,294.99951171875,291.5346374511719,1.0,0.1569826900959015,0.8623349666595459,0.8623349666595459,1.0,1.0,-0.5556209683418274,0.2382722049951553,0.3173487782478332,0.0787068977952003,0.0,0.0,0.0,25.13428497314453,25.0,209.4215545654297,-2564.584716796875,33.50185775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8786315917969,301.7482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18191.0625,18000.0,0.0,0.0,0.0622934065759182,0.0,0.0,0.0,0.0,1.0,0.0057574622333049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0406973958015441,0.0811483561992645,-0.04045095667243,0.0,6.321988621493801e-05,0.0,0.0,3.088717222213745,0.0,0.0,0.0,0.2653810679912567,4.0,0.0,1.0
832020,293.3188781738281,297.1499938964844,293.1499938964844,0.0038480742368847,-296.2690124511719,296.1001281738281,0.5446100831031799,0.050000000745058,0.0458512157201767,294.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.84918212890625,0.5446100831031799,0.050000000745058,0.0482835359871387,293.40850830078125,297.1499938964844,293.1499938964844,0.0075587881729006,-409.22857666015625,300.173828125,0.5446100831031799,0.050000000745058,0.0356620550155639,293.17779541015625,297.1499938964844,293.1499938964844,0.0625686943531036,-1698.3775634765625,304.14501953125,0.7165325880050659,0.1083275005221366,0.103602834045887,293.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6891174316406,0.5446100831031799,0.050000000745058,0.2290363162755966,290.757568359375,291.1499938964844,274.7726745605469,272.2698059082031,286.3379211425781,294.9981689453125,290.4454040527344,1.0,0.1569176465272903,0.8573895692825317,0.8573895692825317,1.0,1.0,-0.5549424886703491,0.2378017604351043,0.3171407282352447,0.0784421190619468,0.0,0.0,0.0666590854525566,25.132884979248047,25.0,-950.1337890625,-3222.131591796875,33.43595504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,299.6653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17744.234375,18000.0,0.0,0.0,0.0585649386048316,0.0,0.0,0.0,0.0,1.0,0.0071522984653711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715110898017883,0.1200200617313385,-0.0485089682042598,0.0,5.943596988799982e-05,0.0,0.0,4.536259651184082,0.0,0.0,0.0,0.2688626050949096,4.0,0.0,1.0
832080,293.3188781738281,297.1499938964844,293.1499938964844,0.0038480742368847,-296.2690124511719,296.1001281738281,0.5446100831031799,0.050000000745058,0.0458512157201767,294.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.84918212890625,0.5446100831031799,0.050000000745058,0.0482835359871387,293.40850830078125,297.1499938964844,293.1499938964844,0.0075587881729006,-409.22857666015625,300.173828125,0.5446100831031799,0.050000000745058,0.0356620550155639,293.17779541015625,297.1499938964844,293.1499938964844,0.0625686943531036,-1698.3775634765625,304.14501953125,0.7165325880050659,0.1083275005221366,0.103602834045887,293.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6891174316406,0.5446100831031799,0.050000000745058,0.2290363162755966,290.757568359375,291.1499938964844,274.7726745605469,272.2698059082031,286.3379211425781,294.9981689453125,290.4454040527344,1.0,0.1569176465272903,0.8573895692825317,0.8573895692825317,1.0,1.0,-0.5549424886703491,0.2378017604351043,0.3171407282352447,0.0784421190619468,0.0,0.0,0.0666590854525566,25.132884979248047,25.0,-950.1337890625,-3222.131591796875,33.43595504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,299.6653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17744.234375,18000.0,0.0,0.0,0.0585649386048316,0.0,0.0,0.0,0.0,1.0,0.0071522984653711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715110898017883,0.1200200617313385,-0.0485089682042598,0.0,5.943596988799982e-05,0.0,0.0,4.536259651184082,0.0,0.0,0.0,0.2688626050949096,4.0,0.0,1.0
832140,293.3153381347656,297.1499938964844,293.1499938964844,0.0037992554716765,-287.1383972167969,296.2175598144531,0.5446374416351318,0.050000000745058,0.0458510145545005,294.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9773864746094,0.5446374416351318,0.050000000745058,0.0482833236455917,293.4075012207031,297.1499938964844,293.1499938964844,0.0073031382635235,-391.829833984375,300.1687927246094,0.5446374416351318,0.050000000745058,0.0356618985533714,293.17596435546875,297.1499938964844,293.1499938964844,0.0591433942317962,-1628.2210693359375,304.1529235839844,0.7156761288642883,0.1079847142100334,0.1032076850533485,293.4233093261719,297.1499938964844,293.1499938964844,0.0008156794938258,-309.9530029296875,291.7001037597656,0.5446374416351318,0.050000000745058,0.2290353029966354,291.0344543457031,291.1499938964844,274.75,272.2604675292969,286.3321533203125,294.9927978515625,291.2197570800781,1.0,0.1568563133478164,0.8524442315101624,0.8524442315101624,1.0,1.0,-0.5544663071632385,0.2374082207679748,0.3170580863952636,0.078212633728981,0.0,0.0,0.0931239873170852,25.12426376342773,25.0,619.4041748046875,-3676.632568359375,33.3825798034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28271484375,304.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48828125,18000.0,0.0,0.0,0.0578763112425804,0.0,0.0,0.0,0.0,1.0,0.0026410399004817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042166799306869,0.1169811859726905,-0.012764505110681,0.0,5.873709960724227e-05,0.0,0.0,4.5306315422058105,0.0,0.0,0.0,0.271509438753128,4.0,0.0,1.0
832200,293.3153381347656,297.1499938964844,293.1499938964844,0.0037992554716765,-287.1383972167969,296.2175598144531,0.5446374416351318,0.050000000745058,0.0458510145545005,294.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9773864746094,0.5446374416351318,0.050000000745058,0.0482833236455917,293.4075012207031,297.1499938964844,293.1499938964844,0.0073031382635235,-391.829833984375,300.1687927246094,0.5446374416351318,0.050000000745058,0.0356618985533714,293.17596435546875,297.1499938964844,293.1499938964844,0.0591433942317962,-1628.2210693359375,304.1529235839844,0.7156761288642883,0.1079847142100334,0.1032076850533485,293.4233093261719,297.1499938964844,293.1499938964844,0.0008156794938258,-309.9530029296875,291.7001037597656,0.5446374416351318,0.050000000745058,0.2290353029966354,291.0344543457031,291.1499938964844,274.75,272.2604675292969,286.3321533203125,294.9927978515625,291.2197570800781,1.0,0.1568563133478164,0.8524442315101624,0.8524442315101624,1.0,1.0,-0.5544663071632385,0.2374082207679748,0.3170580863952636,0.078212633728981,0.0,0.0,0.0931239873170852,25.12426376342773,25.0,619.4041748046875,-3676.632568359375,33.3825798034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28271484375,304.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48828125,18000.0,0.0,0.0,0.0578763112425804,0.0,0.0,0.0,0.0,1.0,0.0026410399004817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042166799306869,0.1169811859726905,-0.012764505110681,0.0,5.873709960724227e-05,0.0,0.0,4.5306315422058105,0.0,0.0,0.0,0.271509438753128,4.0,0.0,1.0
832260,293.3161315917969,297.1499938964844,293.1499938964844,0.003672401420772,-273.9284362792969,296.43731689453125,0.5446748733520508,0.050000000745058,0.0458507351577281,294.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.479248046875,0.5446748733520508,0.050000000745058,0.0482830330729484,293.4088134765625,297.1499938964844,293.1499938964844,0.0070316512137651,-375.74908447265625,300.2178955078125,0.5446748733520508,0.050000000745058,0.0356616824865341,293.1747131347656,297.1499938964844,293.1499938964844,0.056516271084547,-1575.7340087890625,304.15606689453125,0.7150072455406189,0.1075888648629188,0.1028940230607986,293.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0798645019531,0.5446748733520508,0.050000000745058,0.2290339171886444,291.4931945800781,291.1499938964844,274.7260131835937,272.2499389648437,286.3233642578125,294.9929504394531,291.5203857421875,1.0,0.1568010449409485,0.8526076674461365,0.8526076674461365,1.0,1.0,-0.5540873408317566,0.2372313886880874,0.3168559372425079,0.0781804472208023,0.0,0.0,0.0082975355908274,25.114479064941406,25.0,345.4798583984375,-3194.90380859375,33.33732604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,303.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.26171875,18000.0,0.0,0.0,0.0616278611123561,0.0,0.0,0.0,0.0,1.0,0.0036694759037345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742222517728805,0.0970561951398849,-0.0228339470922946,0.0,6.254444451769814e-05,0.0,0.0,3.718075275421143,0.0,0.0,0.0,0.2684873044490814,4.0,0.0,1.0
