time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832320,293.3161315917969,297.1499938964844,293.1499938964844,0.003672401420772,-273.9284362792969,296.43731689453125,0.5446748733520508,0.050000000745058,0.0458507351577281,294.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.479248046875,0.5446748733520508,0.050000000745058,0.0482830330729484,293.4088134765625,297.1499938964844,293.1499938964844,0.0070316512137651,-375.74908447265625,300.2178955078125,0.5446748733520508,0.050000000745058,0.0356616824865341,293.1747131347656,297.1499938964844,293.1499938964844,0.056516271084547,-1575.7340087890625,304.15606689453125,0.7150072455406189,0.1075888648629188,0.1028940230607986,293.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0798645019531,0.5446748733520508,0.050000000745058,0.2290339171886444,291.4931945800781,291.1499938964844,274.7260131835937,272.2499389648437,286.3233642578125,294.9929504394531,291.5203857421875,1.0,0.1568010449409485,0.8526076674461365,0.8526076674461365,1.0,1.0,-0.5540873408317566,0.2372313886880874,0.3168559372425079,0.0781804472208023,0.0,0.0,0.0082975355908274,25.114479064941406,25.0,345.4798583984375,-3194.90380859375,33.33732604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,303.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.26171875,18000.0,0.0,0.0,0.0616278611123561,0.0,0.0,0.0,0.0,1.0,0.0036694759037345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742222517728805,0.0970561951398849,-0.0228339470922946,0.0,6.254444451769814e-05,0.0,0.0,3.718075275421143,0.0,0.0,0.0,0.2684873044490814,4.0,0.0,1.0
832380,293.3177185058594,297.1499938964844,293.1499938964844,0.0036392288748174,-275.084228515625,296.24786376953125,0.5446467399597168,0.050000000745058,0.0458509474992752,294.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.5446467399597168,0.050000000745058,0.0482832565903663,293.4127197265625,297.1499938964844,293.1499938964844,0.0070271813310682,-380.4879150390625,300.052978515625,0.5446467399597168,0.050000000745058,0.0356618463993072,293.17486572265625,297.1499938964844,293.1499938964844,0.0581398233771324,-1610.029296875,304.1508483886719,0.7137664556503296,0.1069352030754089,0.1023641899228096,293.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.74176025390625,0.5446467399597168,0.050000000745058,0.2290349751710891,291.28302001953125,291.1499938964844,274.7006530761719,272.2381896972656,286.3130187988281,294.9934387207031,290.9747009277344,1.0,0.1567450761795044,0.8527711629867554,0.8527711629867554,1.0,1.0,-0.5534535646438599,0.2369559407234192,0.3164975941181183,0.0781003609299659,0.0,0.0,0.0,25.11561584472656,25.0,-1227.3040771484375,-0.0,33.2782096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,299.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.58203125,18000.0,0.0,0.0,0.0623500682413578,0.0,0.0,0.0,0.0,1.0,0.0116095878183841,0.0,-0.0,-0.0,0.0,0.0,0.0,5.961623173789121e-05,0.0663361847400665,-0.0662765651941299,0.0,6.327739538392052e-05,0.0,0.0,2.471885919570923,0.0,0.0,0.0,0.2624551355838775,4.0,0.0,1.0
832440,293.3177185058594,297.1499938964844,293.1499938964844,0.0036392288748174,-275.084228515625,296.24786376953125,0.5446467399597168,0.050000000745058,0.0458509474992752,294.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.5446467399597168,0.050000000745058,0.0482832565903663,293.4127197265625,297.1499938964844,293.1499938964844,0.0070271813310682,-380.4879150390625,300.052978515625,0.5446467399597168,0.050000000745058,0.0356618463993072,293.17486572265625,297.1499938964844,293.1499938964844,0.0581398233771324,-1610.029296875,304.1508483886719,0.7137664556503296,0.1069352030754089,0.1023641899228096,293.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.74176025390625,0.5446467399597168,0.050000000745058,0.2290349751710891,291.28302001953125,291.1499938964844,274.7006530761719,272.2381896972656,286.3130187988281,294.9934387207031,290.9747009277344,1.0,0.1567450761795044,0.8527711629867554,0.8527711629867554,1.0,1.0,-0.5534535646438599,0.2369559407234192,0.3164975941181183,0.0781003609299659,0.0,0.0,0.0,25.11561584472656,25.0,-1227.3040771484375,-0.0,33.2782096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,299.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.58203125,18000.0,0.0,0.0,0.0623500682413578,0.0,0.0,0.0,0.0,1.0,0.0116095878183841,0.0,-0.0,-0.0,0.0,0.0,0.0,5.961623173789121e-05,0.0663361847400665,-0.0662765651941299,0.0,6.327739538392052e-05,0.0,0.0,2.471885919570923,0.0,0.0,0.0,0.2624551355838775,4.0,0.0,1.0
832500,293.3154602050781,297.1499938964844,293.1499938964844,0.003735426813364,-289.3168640136719,295.7824401855469,0.5446100234985352,0.050000000745058,0.0458512231707572,294.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64715576171875,0.5446100234985352,0.050000000745058,0.0482835434377193,293.412841796875,297.1499938964844,293.1499938964844,0.0072466605342924,-399.0653381347656,299.7757873535156,0.5446100234985352,0.050000000745058,0.0356620624661445,293.1747131347656,297.1499938964844,293.1499938964844,0.0619506239891052,-1688.84375,304.1438903808594,0.7129083275794983,0.1066498160362243,0.1020104885101318,293.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3904724121094,0.5446100234985352,0.050000000745058,0.229036346077919,290.5648803710937,291.1499938964844,274.6875,272.2318420410156,286.30621337890625,294.9915771484375,290.42095947265625,1.0,0.1567151993513107,0.8528528809547424,0.8528528809547424,1.0,1.0,-0.5530316233634949,0.2367755025625229,0.3162561058998108,0.0780372396111488,0.0,0.0,0.1025503799319267,25.11982536315918,25.0,-445.4518127441406,-3356.701904296875,33.242149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442749023437,301.4278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17769.822265625,18000.0,0.0,0.0,0.0574870258569717,0.0,0.0,0.0,0.0,1.0,0.0062059545889496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797522589564323,0.1228367909789085,-0.0430845245718956,0.0,5.8342022384749725e-05,0.0,0.0,4.665347099304199,0.0,0.0,0.0,0.2700668573379516,4.0,0.0,1.0
832560,293.3119506835937,297.1499938964844,293.1499938964844,0.0037283126730471,-285.45751953125,295.83984375,0.5446348786354065,0.050000000745058,0.0458510369062423,294.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6550598144531,0.5446348786354065,0.050000000745058,0.0482833497226238,293.4104309082031,297.1499938964844,293.1499938964844,0.0071266251616179,-389.7068176269531,299.77593994140625,0.5446348786354065,0.050000000745058,0.0356619171798229,293.1732482910156,297.1499938964844,293.1499938964844,0.0599709041416645,-1647.986572265625,304.1487121582031,0.7126175761222839,0.1066205501556396,0.1018740907311439,293.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5446348786354065,0.050000000745058,0.229035422205925,290.6903381347656,291.1499938964844,274.67401123046875,272.2252197265625,286.2982177734375,294.9875183105469,290.9169006347656,1.0,0.1566879451274871,0.852932870388031,0.852932870388031,1.0,1.0,-0.5528661012649536,0.2367009818553924,0.3161651194095611,0.0780265852808952,0.0,0.0,0.1261537075042724,25.113868713378903,25.0,446.92529296875,-3745.45263671875,33.22086334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242248535156,304.6440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17886.787109375,18000.0,0.0,0.0,0.0570456497371196,0.0,0.0,0.0,0.0,1.0,0.0032458591740578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075173988938331,0.1260545253753662,-0.018537126481533,0.0,5.789408169221133e-05,0.0,0.0,4.869608402252197,0.0,0.0,0.0,0.272179514169693,4.0,0.0,1.0
832620,293.31109619140625,297.1499938964844,293.1499938964844,0.0035699652507901,-267.1689758300781,296.2317810058594,0.5447267293930054,0.050000000745058,0.0458503551781177,294.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.5447267293930054,0.050000000745058,0.0482826307415962,293.4095764160156,297.1499938964844,293.1499938964844,0.0067747212015092,-366.339111328125,299.9242858886719,0.5447267293930054,0.050000000745058,0.0356613881886005,293.1710510253906,297.1499938964844,293.1499938964844,0.0559828467667102,-1567.1424560546875,304.1554260253906,0.7125611305236816,0.1064817607402801,0.1018070057034492,293.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.113037109375,0.5447267293930054,0.050000000745058,0.2290320098400116,291.4096984863281,291.1499938964844,274.64599609375,272.2110290527344,286.2851867675781,294.9845275878906,291.4722900390625,1.0,0.1566418558359146,0.8530927896499634,0.8530927896499634,1.0,1.0,-0.5527791976928711,0.2366519123315811,0.3161273002624511,0.0780572965741157,0.0,0.0,0.0348392240703105,25.0955867767334,25.0,472.3616027832031,-3348.04248046875,33.195430755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,303.796875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.154296875,18000.0,0.0,0.0,0.0607241280376911,0.0,0.0,0.0,0.0,1.0,0.0031508828978985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834707245230674,0.101066343486309,-0.0175956189632415,0.0,6.162727368064225e-05,0.0,0.0,3.888394355773926,0.0,0.0,0.0,0.2693276405334472,4.0,0.0,1.0
832680,293.31109619140625,297.1499938964844,293.1499938964844,0.0035699652507901,-267.1689758300781,296.2317810058594,0.5447267293930054,0.050000000745058,0.0458503551781177,294.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.5447267293930054,0.050000000745058,0.0482826307415962,293.4095764160156,297.1499938964844,293.1499938964844,0.0067747212015092,-366.339111328125,299.9242858886719,0.5447267293930054,0.050000000745058,0.0356613881886005,293.1710510253906,297.1499938964844,293.1499938964844,0.0559828467667102,-1567.1424560546875,304.1554260253906,0.7125611305236816,0.1064817607402801,0.1018070057034492,293.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.113037109375,0.5447267293930054,0.050000000745058,0.2290320098400116,291.4096984863281,291.1499938964844,274.64599609375,272.2110290527344,286.2851867675781,294.9845275878906,291.4722900390625,1.0,0.1566418558359146,0.8530927896499634,0.8530927896499634,1.0,1.0,-0.5527791976928711,0.2366519123315811,0.3161273002624511,0.0780572965741157,0.0,0.0,0.0348392240703105,25.0955867767334,25.0,472.3616027832031,-3348.04248046875,33.195430755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,303.796875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.154296875,18000.0,0.0,0.0,0.0607241280376911,0.0,0.0,0.0,0.0,1.0,0.0031508828978985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834707245230674,0.101066343486309,-0.0175956189632415,0.0,6.162727368064225e-05,0.0,0.0,3.888394355773926,0.0,0.0,0.0,0.2693276405334472,4.0,0.0,1.0
832740,293.31109619140625,297.1499938964844,293.1499938964844,0.0035065840929746,-261.9419860839844,296.2442626953125,0.5447401404380798,0.050000000745058,0.0458502545952796,294.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5180358886719,0.5447401404380798,0.050000000745058,0.0482825264334678,293.4101257324219,297.1499938964844,293.1499938964844,0.0066495835781097,-360.3379211425781,299.87091064453125,0.5447401404380798,0.050000000745058,0.0356613099575042,293.1700134277344,297.1499938964844,293.1499938964844,0.0553227365016937,-1554.695068359375,304.15460205078125,0.711859941482544,0.1061620786786079,0.1015021502971649,293.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8713073730469,0.5447401404380798,0.050000000745058,0.2290315181016922,291.5172424316406,291.1499938964844,274.6166687011719,272.19561767578125,286.272216796875,294.9832458496094,291.4684753417969,1.0,0.1565977483987808,0.8532527089118958,0.8532527089118958,1.0,1.0,-0.5524124503135681,0.2364887446165084,0.3159236907958984,0.078027106821537,0.0,0.0,0.0,25.09057807922364,25.0,-288.5504455566406,-485.0049133300781,33.15599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414611816406,299.1830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18197.771484375,18000.0,0.0,0.0,0.063563734292984,0.0,0.0,0.0,0.0,1.0,0.0091987811028957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0043616848997771,0.0628362894058227,-0.0584746040403842,0.0,6.450911314459518e-05,0.0,0.0,2.3594768047332764,0.0,0.0,0.0,0.2628231644630432,4.0,0.0,1.0
832800,293.31109619140625,297.1499938964844,293.1499938964844,0.0035065840929746,-261.9419860839844,296.2442626953125,0.5447401404380798,0.050000000745058,0.0458502545952796,294.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5180358886719,0.5447401404380798,0.050000000745058,0.0482825264334678,293.4101257324219,297.1499938964844,293.1499938964844,0.0066495835781097,-360.3379211425781,299.87091064453125,0.5447401404380798,0.050000000745058,0.0356613099575042,293.1700134277344,297.1499938964844,293.1499938964844,0.0553227365016937,-1554.695068359375,304.15460205078125,0.711859941482544,0.1061620786786079,0.1015021502971649,293.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8713073730469,0.5447401404380798,0.050000000745058,0.2290315181016922,291.5172424316406,291.1499938964844,274.6166687011719,272.19561767578125,286.272216796875,294.9832458496094,291.4684753417969,1.0,0.1565977483987808,0.8532527089118958,0.8532527089118958,1.0,1.0,-0.5524124503135681,0.2364887446165084,0.3159236907958984,0.078027106821537,0.0,0.0,0.0,25.09057807922364,25.0,-288.5504455566406,-485.0049133300781,33.15599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414611816406,299.1830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18197.771484375,18000.0,0.0,0.0,0.063563734292984,0.0,0.0,0.0,0.0,1.0,0.0091987811028957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0043616848997771,0.0628362894058227,-0.0584746040403842,0.0,6.450911314459518e-05,0.0,0.0,2.3594768047332764,0.0,0.0,0.0,0.2628231644630432,4.0,0.0,1.0
832860,293.3038024902344,297.1499938964844,293.1499938964844,0.0036286155227571,-281.35723876953125,295.5635986328125,0.5447957515716553,0.050000000745058,0.0458498448133468,294.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.54754638671875,0.5447957515716553,0.050000000745058,0.0482820942997932,293.4056091308594,297.1499938964844,293.1499938964844,0.0069339452311396,-386.4201049804688,299.4405517578125,0.5447957515716553,0.050000000745058,0.0356609895825386,293.16754150390625,297.1499938964844,293.1499938964844,0.0614008121192455,-1678.8558349609375,304.1431884765625,0.7116097807884216,0.1061486154794693,0.1013704165816307,293.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54833984375,0.5447957515716553,0.050000000745058,0.2290294617414474,290.490478515625,291.1499938964844,274.58599853515625,272.17901611328125,286.25,294.9759216308594,290.5032958984375,1.0,0.156558558344841,0.8578284978866577,0.8578284978866577,1.0,1.0,-0.5522503852844238,0.2365631163120269,0.3156872391700744,0.0781870111823082,0.0,0.0,0.1233564168214798,25.07881736755371,25.0,-134.38583374023438,-3490.94482421875,33.12955093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818725585937,302.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17790.890625,18000.0,0.0,0.0,0.0573189854621887,0.0,0.0,0.0,0.0,1.0,0.0052850125357508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088368222117424,0.1255633533000946,-0.0371951311826705,0.0,5.817148485220969e-05,0.0,0.0,4.791778564453125,0.0,0.0,0.0,0.2709141075611114,4.0,0.0,1.0
832920,293.3038024902344,297.1499938964844,293.1499938964844,0.0036286155227571,-281.35723876953125,295.5635986328125,0.5447957515716553,0.050000000745058,0.0458498448133468,294.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.54754638671875,0.5447957515716553,0.050000000745058,0.0482820942997932,293.4056091308594,297.1499938964844,293.1499938964844,0.0069339452311396,-386.4201049804688,299.4405517578125,0.5447957515716553,0.050000000745058,0.0356609895825386,293.16754150390625,297.1499938964844,293.1499938964844,0.0614008121192455,-1678.8558349609375,304.1431884765625,0.7116097807884216,0.1061486154794693,0.1013704165816307,293.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54833984375,0.5447957515716553,0.050000000745058,0.2290294617414474,290.490478515625,291.1499938964844,274.58599853515625,272.17901611328125,286.25,294.9759216308594,290.5032958984375,1.0,0.156558558344841,0.8578284978866577,0.8578284978866577,1.0,1.0,-0.5522503852844238,0.2365631163120269,0.3156872391700744,0.0781870111823082,0.0,0.0,0.1233564168214798,25.07881736755371,25.0,-134.38583374023438,-3490.94482421875,33.12955093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818725585937,302.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17790.890625,18000.0,0.0,0.0,0.0573189854621887,0.0,0.0,0.0,0.0,1.0,0.0052850125357508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088368222117424,0.1255633533000946,-0.0371951311826705,0.0,5.817148485220969e-05,0.0,0.0,4.791778564453125,0.0,0.0,0.0,0.2709141075611114,4.0,0.0,1.0
832980,293.29852294921875,297.1499938964844,293.1499938964844,0.003505730535835,-263.9985046386719,295.9876708984375,0.5449462532997131,0.050000000745058,0.0458487272262573,294.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5449462532997131,0.050000000745058,0.0482809171080589,293.4005432128906,297.1499938964844,293.1499938964844,0.0065893335267901,-360.7203369140625,299.6205749511719,0.5449462532997131,0.050000000745058,0.035660121589899,293.1638488769531,297.1499938964844,293.1499938964844,0.0567707456648349,-1583.422119140625,304.15301513671875,0.7124372720718384,0.1064583361148834,0.1016516909003257,293.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5449462532997131,0.050000000745058,0.2290238738059997,291.2254943847656,291.1499938964844,274.5539855957031,272.1611633300781,286.2265625,294.9673156738281,291.3518371582031,1.0,0.1565331667661667,0.8624042868614197,0.8624042868614197,1.0,1.0,-0.5525774359703064,0.2368392050266266,0.3157382011413574,0.0784458816051483,0.0,0.0,0.069917045533657,25.052217483520508,25.0,586.3845825195312,-3559.835693359375,33.13544464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,304.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.662109375,18000.0,0.0,0.0,0.05968863889575,0.0,0.0,0.0,0.0,1.0,0.0026392180006951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964023172855377,0.1091480255126953,-0.0127457100898027,0.0,6.0576381656574085e-05,0.0,0.0,4.2199788093566895,0.0,0.0,0.0,0.2706001102924347,4.0,0.0,1.0
833040,293.29852294921875,297.1499938964844,293.1499938964844,0.003505730535835,-263.9985046386719,295.9876708984375,0.5449462532997131,0.050000000745058,0.0458487272262573,294.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5449462532997131,0.050000000745058,0.0482809171080589,293.4005432128906,297.1499938964844,293.1499938964844,0.0065893335267901,-360.7203369140625,299.6205749511719,0.5449462532997131,0.050000000745058,0.035660121589899,293.1638488769531,297.1499938964844,293.1499938964844,0.0567707456648349,-1583.422119140625,304.15301513671875,0.7124372720718384,0.1064583361148834,0.1016516909003257,293.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5449462532997131,0.050000000745058,0.2290238738059997,291.2254943847656,291.1499938964844,274.5539855957031,272.1611633300781,286.2265625,294.9673156738281,291.3518371582031,1.0,0.1565331667661667,0.8624042868614197,0.8624042868614197,1.0,1.0,-0.5525774359703064,0.2368392050266266,0.3157382011413574,0.0784458816051483,0.0,0.0,0.069917045533657,25.052217483520508,25.0,586.3845825195312,-3559.835693359375,33.13544464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,304.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.662109375,18000.0,0.0,0.0,0.05968863889575,0.0,0.0,0.0,0.0,1.0,0.0026392180006951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964023172855377,0.1091480255126953,-0.0127457100898027,0.0,6.0576381656574085e-05,0.0,0.0,4.2199788093566895,0.0,0.0,0.0,0.2706001102924347,4.0,0.0,1.0
833100,293.29815673828125,297.1499938964844,293.1499938964844,0.0034513748250901,-258.37506103515625,296.0939025878906,0.5449932217597961,0.050000000745058,0.0458483770489692,294.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41015625,0.5449932217597961,0.050000000745058,0.0482805483043193,293.40008544921875,297.1499938964844,293.1499938964844,0.0064801182597875,-353.8487243652344,299.6517333984375,0.5449932217597961,0.050000000745058,0.0356598496437072,293.16278076171875,297.1499938964844,293.1499938964844,0.0558092258870601,-1563.969482421875,304.1541748046875,0.7126631736755371,0.1064884141087532,0.1017263606190681,293.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.41015625,0.5449932217597961,0.050000000745058,0.22902213037014,291.4320068359375,291.1499938964844,274.5375061035156,272.1517944335937,286.2161865234375,294.9657592773437,291.4788513183594,1.0,0.1565235704183578,0.864692211151123,0.864692211151123,1.0,1.0,-0.5526638031005859,0.2369437217712402,0.3157200515270233,0.0785562321543693,0.0,0.0,0.0294166151434183,25.04389381408692,25.0,419.936279296875,-3316.905517578125,33.135765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9885559082031,303.5747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.44921875,18000.0,0.0,0.0,0.0615783520042896,0.0,0.0,0.0,0.0,1.0,0.0032309589441865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811225995421409,0.0995084792375564,-0.0183858759701252,0.0,6.249419675441459e-05,0.0,0.0,3.823952198028565,0.0,0.0,0.0,0.2690654098987579,4.0,0.0,1.0
833160,293.2980651855469,297.1499938964844,293.1499938964844,0.0034198409412056,-255.5741424560547,296.11297607421875,0.5450141429901123,0.050000000745058,0.0458482205867767,294.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4940490722656,0.5450141429901123,0.050000000745058,0.0482803843915462,293.4002685546875,297.1499938964844,293.1499938964844,0.0064151808619499,-350.3983764648437,299.6335754394531,0.5450141429901123,0.050000000745058,0.0356597267091274,293.16217041015625,297.1499938964844,293.1499938964844,0.0554827600717544,-1557.5054931640625,304.15399169921875,0.7126714587211609,0.1064490526914596,0.1017201393842697,293.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4940490722656,0.5450141429901123,0.050000000745058,0.229021355509758,291.5011291503906,291.1499938964844,274.5206604003906,272.1421203613281,286.2098083496094,294.9645690917969,291.5133361816406,1.0,0.1565144062042236,0.8625558018684387,0.8625558018684387,1.0,1.0,-0.5526549220085144,0.2368717193603515,0.3157831728458404,0.0785082429647445,0.0,0.0,0.0,25.03990173339844,25.0,250.2800750732422,-3139.16357421875,33.131187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686828613281,302.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.626953125,18000.0,0.0,0.0,0.0632282719016075,0.0,0.0,0.0,0.0,1.0,0.0039013167843222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703727900981903,0.0955528989434242,-0.0251801051199436,0.0,6.41686565359123e-05,0.0,0.0,3.6530778408050537,0.0,0.0,0.0,0.2680939435958862,4.0,0.0,1.0
833220,293.29595947265625,297.1499938964844,293.1499938964844,0.0034317749086767,-262.7625427246094,295.7558288574219,0.5450242161750793,0.050000000745058,0.0458481460809707,294.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.5450242161750793,0.050000000745058,0.0482803061604499,293.39996337890625,297.1499938964844,293.1499938964844,0.0065114670433104,-363.2262878417969,299.3714904785156,0.5450242161750793,0.050000000745058,0.0356596708297729,293.16119384765625,297.1499938964844,293.1499938964844,0.059290375560522,-1635.3193359375,304.14569091796875,0.712417483329773,0.106335699558258,0.101606972515583,293.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.5450242161750793,0.050000000745058,0.2290209978818893,291.01190185546875,291.1499938964844,274.4859924316406,272.121826171875,286.19854736328125,294.9608764648437,290.646484375,1.0,0.1564963161945343,0.8582830429077148,0.8582830429077148,1.0,1.0,-0.552518367767334,0.2366580516099929,0.3158603310585022,0.0783612132072448,0.0,0.0,0.0290841851383447,25.037187576293945,25.0,-1393.4970703125,-2019.1885986328125,33.11577606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,298.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17802.439453125,18000.0,0.0,0.0,0.0620642900466918,0.0,0.0,0.0,0.0,1.0,0.0105990152806043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232400372624397,0.0863760560750961,-0.0631360188126564,0.0,6.298736116150394e-05,0.0,0.0,3.203016519546509,0.0,0.0,0.0,0.2661629319190979,4.0,0.0,1.0
833280,293.29595947265625,297.1499938964844,293.1499938964844,0.0034317749086767,-262.7625427246094,295.7558288574219,0.5450242161750793,0.050000000745058,0.0458481460809707,294.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.5450242161750793,0.050000000745058,0.0482803061604499,293.39996337890625,297.1499938964844,293.1499938964844,0.0065114670433104,-363.2262878417969,299.3714904785156,0.5450242161750793,0.050000000745058,0.0356596708297729,293.16119384765625,297.1499938964844,293.1499938964844,0.059290375560522,-1635.3193359375,304.14569091796875,0.712417483329773,0.106335699558258,0.101606972515583,293.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.5450242161750793,0.050000000745058,0.2290209978818893,291.01190185546875,291.1499938964844,274.4859924316406,272.121826171875,286.19854736328125,294.9608764648437,290.646484375,1.0,0.1564963161945343,0.8582830429077148,0.8582830429077148,1.0,1.0,-0.552518367767334,0.2366580516099929,0.3158603310585022,0.0783612132072448,0.0,0.0,0.0290841851383447,25.037187576293945,25.0,-1393.4970703125,-2019.1885986328125,33.11577606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,298.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17802.439453125,18000.0,0.0,0.0,0.0620642900466918,0.0,0.0,0.0,0.0,1.0,0.0105990152806043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232400372624397,0.0863760560750961,-0.0631360188126564,0.0,6.298736116150394e-05,0.0,0.0,3.203016519546509,0.0,0.0,0.0,0.2661629319190979,4.0,0.0,1.0
833340,293.2888488769531,297.1499938964844,293.1499938964844,0.0034669782035052,-264.26531982421875,295.6338195800781,0.5451018810272217,0.050000000745058,0.0458475723862648,294.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81756591796875,0.5451018810272217,0.050000000745058,0.0482797026634216,293.3951416015625,297.1499938964844,293.1499938964844,0.0064578298479318,-359.3577880859375,299.2452392578125,0.5451018810272217,0.050000000745058,0.0356592237949371,293.15850830078125,297.1499938964844,293.1499938964844,0.0587807670235633,-1624.0731201171875,304.1489562988281,0.7128491401672363,0.1065945476293563,0.1017553433775901,293.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81756591796875,0.5451018810272217,0.050000000745058,0.2290181219577789,290.87017822265625,291.1499938964844,274.45001220703125,272.1003112792969,286.1835021972656,294.9509582519531,291.0794372558594,1.0,0.1564841121435165,0.854010283946991,0.854010283946991,1.0,1.0,-0.5526909828186035,0.2365691214799881,0.3161218464374542,0.078267864882946,0.0,0.0,0.1135235428810119,25.02353858947754,25.0,554.0198974609375,-3766.787109375,33.11932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,304.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.365234375,18000.0,0.0,0.0,0.0587960630655288,0.0,0.0,0.0,0.0,1.0,0.0026327236555516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089808195829391,0.1216611489653587,-0.0126803312450647,0.0,5.9670528571587056e-05,0.0,0.0,4.713054180145264,0.0,0.0,0.0,0.2720165848731994,4.0,0.0,1.0
833400,293.2888488769531,297.1499938964844,293.1499938964844,0.0034669782035052,-264.26531982421875,295.6338195800781,0.5451018810272217,0.050000000745058,0.0458475723862648,294.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81756591796875,0.5451018810272217,0.050000000745058,0.0482797026634216,293.3951416015625,297.1499938964844,293.1499938964844,0.0064578298479318,-359.3577880859375,299.2452392578125,0.5451018810272217,0.050000000745058,0.0356592237949371,293.15850830078125,297.1499938964844,293.1499938964844,0.0587807670235633,-1624.0731201171875,304.1489562988281,0.7128491401672363,0.1065945476293563,0.1017553433775901,293.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81756591796875,0.5451018810272217,0.050000000745058,0.2290181219577789,290.87017822265625,291.1499938964844,274.45001220703125,272.1003112792969,286.1835021972656,294.9509582519531,291.0794372558594,1.0,0.1564841121435165,0.854010283946991,0.854010283946991,1.0,1.0,-0.5526909828186035,0.2365691214799881,0.3161218464374542,0.078267864882946,0.0,0.0,0.1135235428810119,25.02353858947754,25.0,554.0198974609375,-3766.787109375,33.11932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,304.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.365234375,18000.0,0.0,0.0,0.0587960630655288,0.0,0.0,0.0,0.0,1.0,0.0026327236555516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089808195829391,0.1216611489653587,-0.0126803312450647,0.0,5.9670528571587056e-05,0.0,0.0,4.713054180145264,0.0,0.0,0.0,0.2720165848731994,4.0,0.0,1.0
833460,293.28857421875,297.1499938964844,293.1499938964844,0.0033399183303117,-250.1923370361328,295.9513244628906,0.5451756715774536,0.050000000745058,0.0458470247685909,294.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4180908203125,0.5451756715774536,0.050000000745058,0.0482791252434253,293.394775390625,297.1499938964844,293.1499938964844,0.0061994385905563,-341.671630859375,299.3729553222656,0.5451756715774536,0.050000000745058,0.0356587991118431,293.1568298339844,297.1499938964844,293.1499938964844,0.0559909380972385,-1567.22607421875,304.1536560058594,0.7133886218070984,0.1067255213856697,0.1019529402256012,293.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4180908203125,0.5451756715774536,0.050000000745058,0.2290153801441192,291.4371032714844,291.1499938964844,274.41265869140625,272.0775756835937,286.166748046875,294.9473876953125,291.4767150878906,1.0,0.1564793586730957,0.8541678786277771,0.8541678786277771,1.0,1.0,-0.5529230237007141,0.2366577386856079,0.3162652850151062,0.0783336907625198,0.0,0.0,0.0284125693142414,25.0111141204834,25.0,390.9549560546875,-3309.848876953125,33.12958908081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,303.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.423828125,18000.0,0.0,0.0,0.0625648647546768,0.0,0.0,0.0,0.0,1.0,0.0032264243345707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804371088743209,0.0987714082002639,-0.0183343049138784,0.0,6.349538307404146e-05,0.0,0.0,3.793837547302246,0.0,0.0,0.0,0.2689539194107055,4.0,0.0,1.0
833520,293.28857421875,297.1499938964844,293.1499938964844,0.0033399183303117,-250.1923370361328,295.9513244628906,0.5451756715774536,0.050000000745058,0.0458470247685909,294.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4180908203125,0.5451756715774536,0.050000000745058,0.0482791252434253,293.394775390625,297.1499938964844,293.1499938964844,0.0061994385905563,-341.671630859375,299.3729553222656,0.5451756715774536,0.050000000745058,0.0356587991118431,293.1568298339844,297.1499938964844,293.1499938964844,0.0559909380972385,-1567.22607421875,304.1536560058594,0.7133886218070984,0.1067255213856697,0.1019529402256012,293.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4180908203125,0.5451756715774536,0.050000000745058,0.2290153801441192,291.4371032714844,291.1499938964844,274.41265869140625,272.0775756835937,286.166748046875,294.9473876953125,291.4767150878906,1.0,0.1564793586730957,0.8541678786277771,0.8541678786277771,1.0,1.0,-0.5529230237007141,0.2366577386856079,0.3162652850151062,0.0783336907625198,0.0,0.0,0.0284125693142414,25.0111141204834,25.0,390.9549560546875,-3309.848876953125,33.12958908081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,303.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.423828125,18000.0,0.0,0.0,0.0625648647546768,0.0,0.0,0.0,0.0,1.0,0.0032264243345707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804371088743209,0.0987714082002639,-0.0183343049138784,0.0,6.349538307404146e-05,0.0,0.0,3.793837547302246,0.0,0.0,0.0,0.2689539194107055,4.0,0.0,1.0
833580,293.2890319824219,297.1499938964844,293.1499938964844,0.0032901663798838,-246.531478881836,295.93292236328125,0.5451723337173462,0.050000000745058,0.045847050845623,294.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.488037109375,0.5451723337173462,0.050000000745058,0.0482791513204574,293.3962097167969,297.1499938964844,293.1499938964844,0.0061045042239129,-337.4559326171875,299.3035888671875,0.5451723337173462,0.050000000745058,0.0356588177382946,293.15643310546875,297.1499938964844,293.1499938964844,0.0559230931103229,-1566.1624755859375,304.1524353027344,0.7132617831230164,0.1066345795989036,0.1018998175859451,293.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.488037109375,0.5451723337173462,0.050000000745058,0.22901551425457,291.4830627441406,291.1499938964844,274.3739929199219,272.0535888671875,286.14898681640625,294.9452209472656,291.40283203125,1.0,0.1564740538597107,0.854325532913208,0.854325532913208,1.0,1.0,-0.5528595447540283,0.2366326004266739,0.3162269592285156,0.078336589038372,0.0,0.0,0.0,25.011417388916016,25.0,-484.8645935058594,-264.5896911621094,33.123863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204650878906,298.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18173.822265625,18000.0,0.0,0.0,0.0651049762964248,0.0,0.0,0.0,0.0,1.0,0.009606460109353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023677414283156,0.0624213851988315,-0.0600536428391933,0.0,6.607327668461949e-05,0.0,0.0,2.3392348289489746,0.0,0.0,0.0,0.2626664042472839,4.0,0.0,1.0
833640,293.2890319824219,297.1499938964844,293.1499938964844,0.0032901663798838,-246.531478881836,295.93292236328125,0.5451723337173462,0.050000000745058,0.045847050845623,294.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.488037109375,0.5451723337173462,0.050000000745058,0.0482791513204574,293.3962097167969,297.1499938964844,293.1499938964844,0.0061045042239129,-337.4559326171875,299.3035888671875,0.5451723337173462,0.050000000745058,0.0356588177382946,293.15643310546875,297.1499938964844,293.1499938964844,0.0559230931103229,-1566.1624755859375,304.1524353027344,0.7132617831230164,0.1066345795989036,0.1018998175859451,293.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.488037109375,0.5451723337173462,0.050000000745058,0.22901551425457,291.4830627441406,291.1499938964844,274.3739929199219,272.0535888671875,286.14898681640625,294.9452209472656,291.40283203125,1.0,0.1564740538597107,0.854325532913208,0.854325532913208,1.0,1.0,-0.5528595447540283,0.2366326004266739,0.3162269592285156,0.078336589038372,0.0,0.0,0.0,25.011417388916016,25.0,-484.8645935058594,-264.5896911621094,33.123863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204650878906,298.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18173.822265625,18000.0,0.0,0.0,0.0651049762964248,0.0,0.0,0.0,0.0,1.0,0.009606460109353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023677414283156,0.0624213851988315,-0.0600536428391933,0.0,6.607327668461949e-05,0.0,0.0,2.3392348289489746,0.0,0.0,0.0,0.2626664042472839,4.0,0.0,1.0
833700,293.287353515625,297.1499938964844,293.1499938964844,0.0033214702270925,-254.6154937744141,295.5987854003906,0.5451666116714478,0.050000000745058,0.0458470918238163,294.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.5451666116714478,0.050000000745058,0.048279196023941,293.3958740234375,297.1499938964844,293.1499938964844,0.0062254215590655,-350.77691650390625,299.07568359375,0.5451666116714478,0.050000000745058,0.0356588512659072,293.1561279296875,297.1499938964844,293.1499938964844,0.0595914982259273,-1640.9884033203125,304.1452331542969,0.7131561636924744,0.1066128313541412,0.1018569990992546,293.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.5451666116714478,0.050000000745058,0.2290157228708267,290.9988708496094,291.1499938964844,274.3541564941406,272.0411376953125,286.1390380859375,294.9429016113281,290.6321105957031,1.0,0.1564709693193435,0.8544043898582458,0.8544043898582458,1.0,1.0,-0.5528085231781006,0.236613318324089,0.3161952197551727,0.0783312618732452,0.0,0.0,0.0319644995033741,25.01216506958008,25.0,-1382.3380126953125,-2299.00439453125,33.11974334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881652832031,298.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17765.662109375,18000.0,0.0,0.0,0.062891699373722,0.0,0.0,0.0,0.0,1.0,0.0100446790456771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0298555400222539,0.0911238491535186,-0.0612683072686195,0.0,6.382707942975685e-05,0.0,0.0,3.382023334503174,0.0,0.0,0.0,0.2668141424655914,4.0,0.0,1.0
833760,293.2831115722656,297.1499938964844,293.1499938964844,0.0034080625046044,-264.3113708496094,295.2540588378906,0.5451840758323669,0.050000000745058,0.0458469651639461,294.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254211425781,0.5451840758323669,0.050000000745058,0.0482790619134902,293.3934326171875,297.1499938964844,293.1499938964844,0.0063308365643024,-359.8341979980469,298.8407897949219,0.5451840758323669,0.050000000745058,0.0356587506830692,293.1551208496094,297.1499938964844,293.1499938964844,0.061643224209547,-1682.792724609375,304.1426086425781,0.71326744556427,0.1067287549376487,0.1018967479467392,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254211425781,0.5451840758323669,0.050000000745058,0.2290150821208953,290.4889221191406,291.1499938964844,274.3340148925781,272.02838134765625,286.1273498535156,294.93780517578125,290.5800170898437,1.0,0.1564690023660659,0.8544803857803345,0.8544803857803345,1.0,1.0,-0.5528549551963806,0.2366350144147873,0.3162199556827545,0.0783439949154853,0.0,0.0,0.1323832869529724,25.00909805297852,25.0,9.891467094421388,-3590.8037109375,33.12125396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4538879394531,303.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17809.232421875,18000.0,0.0,0.0,0.058862879872322,0.0,0.0,0.0,0.0,1.0,0.0046039274893701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943968221545219,0.1262626647949218,-0.0318658500909805,0.0,5.9738340496551245e-05,0.0,0.0,4.83441972732544,0.0,0.0,0.0,0.27133309841156,4.0,0.0,1.0
833820,293.2802429199219,297.1499938964844,293.1499938964844,0.0032834452576935,-247.4539794921875,295.7123718261719,0.5452774167060852,0.050000000745058,0.0458462722599506,294.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20867919921875,0.5452774167060852,0.050000000745058,0.0482783317565918,293.3907775878906,297.1499938964844,293.1499938964844,0.0060245059430599,-335.7902526855469,299.0608825683594,0.5452774167060852,0.050000000745058,0.0356582142412662,293.15283203125,297.1499938964844,293.1499938964844,0.0571587421000003,-1590.2047119140625,304.1522827148437,0.7141153812408447,0.107070006430149,0.1022202372550964,293.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20867919921875,0.5452774167060852,0.050000000745058,0.2290116250514984,291.250244140625,291.1499938964844,274.29266357421875,272.0019226074219,286.1056823730469,294.93048095703125,291.358642578125,1.0,0.1564721316099167,0.8546324968338013,0.8546324968338013,1.0,1.0,-0.5532366633415222,0.236799344420433,0.3164373338222503,0.0784252285957336,0.0,0.0,0.0688203498721122,24.993751525878903,25.0,549.0152587890625,-3558.881591796875,33.1429328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,304.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.630859375,18000.0,0.0,0.0,0.0616083107888698,0.0,0.0,0.0,0.0,1.0,0.0025356323458254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955129489302635,0.1073343455791473,-0.0118213957175612,0.0,6.252460298128426e-05,0.0,0.0,4.148436546325684,0.0,0.0,0.0,0.2704135775566101,4.0,0.0,1.0
833880,293.2802429199219,297.1499938964844,293.1499938964844,0.0032834452576935,-247.4539794921875,295.7123718261719,0.5452774167060852,0.050000000745058,0.0458462722599506,294.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20867919921875,0.5452774167060852,0.050000000745058,0.0482783317565918,293.3907775878906,297.1499938964844,293.1499938964844,0.0060245059430599,-335.7902526855469,299.0608825683594,0.5452774167060852,0.050000000745058,0.0356582142412662,293.15283203125,297.1499938964844,293.1499938964844,0.0571587421000003,-1590.2047119140625,304.1522827148437,0.7141153812408447,0.107070006430149,0.1022202372550964,293.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20867919921875,0.5452774167060852,0.050000000745058,0.2290116250514984,291.250244140625,291.1499938964844,274.29266357421875,272.0019226074219,286.1056823730469,294.93048095703125,291.358642578125,1.0,0.1564721316099167,0.8546324968338013,0.8546324968338013,1.0,1.0,-0.5532366633415222,0.236799344420433,0.3164373338222503,0.0784252285957336,0.0,0.0,0.0688203498721122,24.993751525878903,25.0,549.0152587890625,-3558.881591796875,33.1429328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,304.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.630859375,18000.0,0.0,0.0,0.0616083107888698,0.0,0.0,0.0,0.0,1.0,0.0025356323458254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955129489302635,0.1073343455791473,-0.0118213957175612,0.0,6.252460298128426e-05,0.0,0.0,4.148436546325684,0.0,0.0,0.0,0.2704135775566101,4.0,0.0,1.0
833940,293.2809143066406,297.1499938964844,293.1499938964844,0.0032093964982777,-240.33331298828125,295.8169860839844,0.5453019738197327,0.050000000745058,0.045846089720726,294.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.5453019738197327,0.050000000745058,0.0482781417667865,293.391845703125,297.1499938964844,293.1499938964844,0.0058785253204405,-326.8922424316406,299.0675354003906,0.5453019738197327,0.050000000745058,0.0356580726802349,293.15216064453125,297.1499938964844,293.1499938964844,0.0561507754027843,-1569.7596435546875,304.153076171875,0.7144262790679932,0.1071358770132064,0.1023442447185516,293.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.5453019738197327,0.050000000745058,0.2290107160806656,291.480224609375,291.1499938964844,274.25,271.9742431640625,286.0858154296875,294.9278869628906,291.489501953125,1.0,0.1564775556325912,0.8547845482826233,0.8547845482826233,1.0,1.0,-0.5533838272094727,0.2368702292442321,0.3165136277675628,0.0784504637122154,0.0,0.0,0.0041567147709429,24.98994827270508,25.0,221.9537048339844,-3175.6728515625,33.15327835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504638671875,302.61260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.505859375,18000.0,0.0,0.0,0.0650001987814903,0.0,0.0,0.0,0.0,1.0,0.0037685786373913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717726051807403,0.0955946594476699,-0.0238220524042844,0.0,6.59669385640882e-05,0.0,0.0,3.6550471782684326,0.0,0.0,0.0,0.2681631743907928,4.0,0.0,1.0
834000,293.2809143066406,297.1499938964844,293.1499938964844,0.0032093964982777,-240.33331298828125,295.8169860839844,0.5453019738197327,0.050000000745058,0.045846089720726,294.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.5453019738197327,0.050000000745058,0.0482781417667865,293.391845703125,297.1499938964844,293.1499938964844,0.0058785253204405,-326.8922424316406,299.0675354003906,0.5453019738197327,0.050000000745058,0.0356580726802349,293.15216064453125,297.1499938964844,293.1499938964844,0.0561507754027843,-1569.7596435546875,304.153076171875,0.7144262790679932,0.1071358770132064,0.1023442447185516,293.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.5453019738197327,0.050000000745058,0.2290107160806656,291.480224609375,291.1499938964844,274.25,271.9742431640625,286.0858154296875,294.9278869628906,291.489501953125,1.0,0.1564775556325912,0.8547845482826233,0.8547845482826233,1.0,1.0,-0.5533838272094727,0.2368702292442321,0.3165136277675628,0.0784504637122154,0.0,0.0,0.0041567147709429,24.98994827270508,25.0,221.9537048339844,-3175.6728515625,33.15327835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504638671875,302.61260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.505859375,18000.0,0.0,0.0,0.0650001987814903,0.0,0.0,0.0,0.0,1.0,0.0037685786373913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717726051807403,0.0955946594476699,-0.0238220524042844,0.0,6.59669385640882e-05,0.0,0.0,3.6550471782684326,0.0,0.0,0.0,0.2681631743907928,4.0,0.0,1.0
834060,293.2797546386719,297.1499938964844,293.1499938964844,0.0032031510490924,-244.61656188964844,295.52899169921875,0.5452896952629089,0.050000000745058,0.0458461828529834,294.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5452896952629089,0.050000000745058,0.0482782386243343,293.3922424316406,297.1499938964844,293.1499938964844,0.0059174019843339,-335.1705322265625,298.83221435546875,0.5452896952629089,0.050000000745058,0.0356581397354602,293.15185546875,297.1499938964844,293.1499938964844,0.0592989325523376,-1634.0086669921875,304.1462097167969,0.7144016623497009,0.1071414276957511,0.1023392528295517,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5452896952629089,0.050000000745058,0.2290111780166626,291.1070556640625,291.1499938964844,274.2059936523437,271.9453125,286.0643005371094,294.9240417480469,290.7542419433594,1.0,0.1564814150333404,0.8549332022666931,0.8549332022666931,1.0,1.0,-0.553378701210022,0.2368821650743484,0.3164965510368347,0.0784350037574768,0.0,0.0,0.0177571456879377,24.99202919006348,25.0,-1400.308349609375,-568.3921508789062,33.15475082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118408203125,298.7469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.02734375,18000.0,0.0,0.0,0.0645901635289192,0.0,0.0,0.0,0.0,1.0,0.0116405393928289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0050103743560612,0.0712608695030212,-0.0662504956126213,0.0,6.55508047202602e-05,0.0,0.0,2.648728847503662,0.0,0.0,0.0,0.2633934915065765,4.0,0.0,1.0
