time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834120,293.2797546386719,297.1499938964844,293.1499938964844,0.0032031510490924,-244.61656188964844,295.52899169921875,0.5452896952629089,0.050000000745058,0.0458461828529834,294.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5452896952629089,0.050000000745058,0.0482782386243343,293.3922424316406,297.1499938964844,293.1499938964844,0.0059174019843339,-335.1705322265625,298.83221435546875,0.5452896952629089,0.050000000745058,0.0356581397354602,293.15185546875,297.1499938964844,293.1499938964844,0.0592989325523376,-1634.0086669921875,304.1462097167969,0.7144016623497009,0.1071414276957511,0.1023392528295517,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5452896952629089,0.050000000745058,0.2290111780166626,291.1070556640625,291.1499938964844,274.2059936523437,271.9453125,286.0643005371094,294.9240417480469,290.7542419433594,1.0,0.1564814150333404,0.8549332022666931,0.8549332022666931,1.0,1.0,-0.553378701210022,0.2368821650743484,0.3164965510368347,0.0784350037574768,0.0,0.0,0.0177571456879377,24.99202919006348,25.0,-1400.308349609375,-568.3921508789062,33.15475082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118408203125,298.7469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.02734375,18000.0,0.0,0.0,0.0645901635289192,0.0,0.0,0.0,0.0,1.0,0.0116405393928289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0050103743560612,0.0712608695030212,-0.0662504956126213,0.0,6.55508047202602e-05,0.0,0.0,2.648728847503662,0.0,0.0,0.0,0.2633934915065765,4.0,0.0,1.0
834180,293.27264404296875,297.1499938964844,293.1499938964844,0.0032652246300131,-249.8251190185547,295.30194091796875,0.5453507304191589,0.050000000745058,0.0458457320928573,294.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.5453507304191589,0.050000000745058,0.0482777617871761,293.3873291015625,297.1499938964844,293.1499938964844,0.0059257480315864,-336.2930603027344,298.63580322265625,0.5453507304191589,0.050000000745058,0.0356577895581722,293.1496887207031,297.1499938964844,293.1499938964844,0.0599364973604679,-1646.015380859375,304.1474914550781,0.7150620818138123,0.1075306832790374,0.1025999560952186,293.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.5453507304191589,0.050000000745058,0.2290089130401611,290.8027038574219,291.1499938964844,274.1606750488281,271.9151306152344,286.038330078125,294.9134216308594,291.01123046875,1.0,0.1564893275499344,0.8550817966461182,0.8550817966461182,1.0,1.0,-0.5536872148513794,0.2370275408029556,0.3166597187519073,0.0784753710031509,0.0,0.0,0.122065246105194,24.982080459594727,25.0,493.5305786132813,-3811.211669921875,33.17460250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406982421875,304.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17926.57421875,18000.0,0.0,0.0,0.0605352111160755,0.0,0.0,0.0,0.0,1.0,0.0026183105073869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103351265192031,0.1228783205151557,-0.0125431967899203,0.0,6.14355449215509e-05,0.0,0.0,4.758625030517578,0.0,0.0,0.0,0.272145539522171,4.0,0.0,1.0
834240,293.27264404296875,297.1499938964844,293.1499938964844,0.0032652246300131,-249.8251190185547,295.30194091796875,0.5453507304191589,0.050000000745058,0.0458457320928573,294.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.5453507304191589,0.050000000745058,0.0482777617871761,293.3873291015625,297.1499938964844,293.1499938964844,0.0059257480315864,-336.2930603027344,298.63580322265625,0.5453507304191589,0.050000000745058,0.0356577895581722,293.1496887207031,297.1499938964844,293.1499938964844,0.0599364973604679,-1646.015380859375,304.1474914550781,0.7150620818138123,0.1075306832790374,0.1025999560952186,293.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554016113281,0.5453507304191589,0.050000000745058,0.2290089130401611,290.8027038574219,291.1499938964844,274.1606750488281,271.9151306152344,286.038330078125,294.9134216308594,291.01123046875,1.0,0.1564893275499344,0.8550817966461182,0.8550817966461182,1.0,1.0,-0.5536872148513794,0.2370275408029556,0.3166597187519073,0.0784753710031509,0.0,0.0,0.122065246105194,24.982080459594727,25.0,493.5305786132813,-3811.211669921875,33.17460250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406982421875,304.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17926.57421875,18000.0,0.0,0.0,0.0605352111160755,0.0,0.0,0.0,0.0,1.0,0.0026183105073869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103351265192031,0.1228783205151557,-0.0125431967899203,0.0,6.14355449215509e-05,0.0,0.0,4.758625030517578,0.0,0.0,0.0,0.272145539522171,4.0,0.0,1.0
834300,293.2719116210937,297.1499938964844,293.1499938964844,0.0031929600518196,-241.17062377929688,295.5447692871094,0.5454006195068359,0.050000000745058,0.0458453632891178,294.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5454006195068359,0.050000000745058,0.048277374356985,293.3863220214844,297.1499938964844,293.1499938964844,0.0057806549593806,-325.1404724121094,298.7609558105469,0.5454006195068359,0.050000000745058,0.0356575027108192,293.1486511230469,297.1499938964844,293.1499938964844,0.0579659007489681,-1605.3724365234375,304.1514892578125,0.7156141400337219,0.1077388077974319,0.1028199568390846,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5454006195068359,0.050000000745058,0.2290070801973343,291.1978454589844,291.1499938964844,274.13751220703125,271.89959716796875,286.0264892578125,294.91021728515625,291.3169250488281,1.0,0.1564966589212417,0.8551561236381531,0.8551561236381531,1.0,1.0,-0.5539478063583374,0.2371452301740646,0.3168025910854339,0.0785149931907653,0.0,0.0,0.0782936438918113,24.97412109375,25.0,552.3529052734375,-3621.66943359375,33.19178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,304.5822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.45703125,18000.0,0.0,0.0,0.0623233094811439,0.0,0.0,0.0,0.0,1.0,0.0023715323768556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987786054611206,0.1092002615332603,-0.0104216560721397,0.0,6.325023423414677e-05,0.0,0.0,4.224947929382324,0.0,0.0,0.0,0.2707069516181946,4.0,0.0,1.0
834360,293.2720642089844,297.1499938964844,293.1499938964844,0.0031451359391212,-236.20333862304688,295.65338134765625,0.5454291701316833,0.050000000745058,0.0458451509475708,294.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.372314453125,0.5454291701316833,0.050000000745058,0.0482771508395671,293.3863525390625,297.1499938964844,293.1499938964844,0.0056901690550148,-318.9831848144531,298.80206298828125,0.5454291701316833,0.050000000745058,0.0356573387980461,293.1481018066406,297.1499938964844,293.1499938964844,0.0571252629160881,-1588.0999755859375,304.1527099609375,0.7160003185272217,0.1078652739524841,0.1029776707291603,293.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.372314453125,0.5454291701316833,0.050000000745058,0.2290060222148895,291.3930358886719,291.1499938964844,274.114013671875,271.8837280273437,286.0151062011719,294.90826416015625,291.4372253417969,1.0,0.1565046459436416,0.8552300333976746,0.8552300333976746,1.0,1.0,-0.5541351437568665,0.2372336685657501,0.3169014751911163,0.0785372331738472,0.0,0.0,0.0415816083550453,24.96973991394043,25.0,396.7341003417969,-3393.93701171875,33.205406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,303.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.712890625,18000.0,0.0,0.0,0.0641303062438964,0.0,0.0,0.0,0.0,1.0,0.0029222187586128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844308957457542,0.099779762327671,-0.0153488675132393,0.0,6.508410297101364e-05,0.0,0.0,3.8384218215942383,0.0,0.0,0.0,0.2692314088344574,4.0,0.0,1.0
834420,293.2723083496094,297.1499938964844,293.1499938964844,0.0030993851833045,-232.3265686035156,295.66412353515625,0.5454356074333191,0.050000000745058,0.0458451025187969,294.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709167480469,0.5454356074333191,0.050000000745058,0.0482771024107933,293.3870544433594,297.1499938964844,293.1499938964844,0.0055942218750715,-313.7894287109375,298.7533264160156,0.5454356074333191,0.050000000745058,0.0356573015451431,293.1477355957031,297.1499938964844,293.1499938964844,0.0568977184593677,-1583.3494873046875,304.15216064453125,0.7163425087928772,0.1079887971282005,0.1031268686056137,293.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709167480469,0.5454356074333191,0.050000000745058,0.2290057837963104,291.4720764160156,291.1499938964844,274.0660095214844,271.8510437011719,285.9917297363281,294.90460205078125,291.46875,1.0,0.1565199196338653,0.855377733707428,0.855377733707428,1.0,1.0,-0.5543137788772583,0.2373330295085907,0.3169807195663452,0.0785335078835487,0.0,0.0,0.0,24.96923446655273,25.0,52.17902374267578,-2334.69677734375,33.22186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80517578125,300.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18194.498046875,18000.0,0.0,0.0,0.0669830814003944,0.0,0.0,0.0,0.0,1.0,0.0063774879090487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0317198447883129,0.0760057568550109,-0.0442859083414077,0.0,6.797930836910382e-05,0.0,0.0,2.8831419944763184,0.0,0.0,0.0,0.2646351456642151,4.0,0.0,1.0
834480,293.2723083496094,297.1499938964844,293.1499938964844,0.0030993851833045,-232.3265686035156,295.66412353515625,0.5454356074333191,0.050000000745058,0.0458451025187969,294.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709167480469,0.5454356074333191,0.050000000745058,0.0482771024107933,293.3870544433594,297.1499938964844,293.1499938964844,0.0055942218750715,-313.7894287109375,298.7533264160156,0.5454356074333191,0.050000000745058,0.0356573015451431,293.1477355957031,297.1499938964844,293.1499938964844,0.0568977184593677,-1583.3494873046875,304.15216064453125,0.7163425087928772,0.1079887971282005,0.1031268686056137,293.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709167480469,0.5454356074333191,0.050000000745058,0.2290057837963104,291.4720764160156,291.1499938964844,274.0660095214844,271.8510437011719,285.9917297363281,294.90460205078125,291.46875,1.0,0.1565199196338653,0.855377733707428,0.855377733707428,1.0,1.0,-0.5543137788772583,0.2373330295085907,0.3169807195663452,0.0785335078835487,0.0,0.0,0.0,24.96923446655273,25.0,52.17902374267578,-2334.69677734375,33.22186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80517578125,300.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18194.498046875,18000.0,0.0,0.0,0.0669830814003944,0.0,0.0,0.0,0.0,1.0,0.0063774879090487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0317198447883129,0.0760057568550109,-0.0442859083414077,0.0,6.797930836910382e-05,0.0,0.0,2.8831419944763184,0.0,0.0,0.0,0.2646351456642151,4.0,0.0,1.0
834540,293.2680969238281,297.1499938964844,293.1499938964844,0.0031646231655031,-245.7741851806641,295.0619201660156,0.5454402565956116,0.050000000745058,0.0458450689911842,294.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7088317871094,0.5454402565956116,0.050000000745058,0.0482770651578903,293.3849182128906,297.1499938964844,293.1499938964844,0.0057558580301702,-333.0753173828125,298.3109130859375,0.5454402565956116,0.050000000745058,0.035657275468111,293.1469421386719,297.1499938964844,293.1499938964844,0.0628606975078582,-1705.39794921875,304.1410522460937,0.7166640162467957,0.1081982105970382,0.1032681986689567,293.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7088317871094,0.5454402565956116,0.050000000745058,0.2290056049823761,290.6209716796875,291.1499938964844,274.01666259765625,271.817138671875,285.96551513671875,294.8976135253906,290.41583251953125,1.0,0.1565347909927368,0.8555254936218262,0.8555254936218262,1.0,1.0,-0.5544829964637756,0.2374330461025238,0.3170499503612518,0.0785176232457161,0.0,0.0,0.0962842628359794,24.96885108947754,25.0,-588.7401123046875,-3363.5244140625,33.237552642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547668457031,300.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17774.404296875,18000.0,0.0,0.0,0.0622464679181575,0.0,0.0,0.0,0.0,1.0,0.0060912878252565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077846847474575,0.1202117055654525,-0.0423648543655872,0.0,6.317225052043796e-05,0.0,0.0,4.561131477355957,0.0,0.0,0.0,0.2697187960147857,4.0,0.0,1.0
834600,293.2680969238281,297.1499938964844,293.1499938964844,0.0031646231655031,-245.7741851806641,295.0619201660156,0.5454402565956116,0.050000000745058,0.0458450689911842,294.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7088317871094,0.5454402565956116,0.050000000745058,0.0482770651578903,293.3849182128906,297.1499938964844,293.1499938964844,0.0057558580301702,-333.0753173828125,298.3109130859375,0.5454402565956116,0.050000000745058,0.035657275468111,293.1469421386719,297.1499938964844,293.1499938964844,0.0628606975078582,-1705.39794921875,304.1410522460937,0.7166640162467957,0.1081982105970382,0.1032681986689567,293.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7088317871094,0.5454402565956116,0.050000000745058,0.2290056049823761,290.6209716796875,291.1499938964844,274.01666259765625,271.817138671875,285.96551513671875,294.8976135253906,290.41583251953125,1.0,0.1565347909927368,0.8555254936218262,0.8555254936218262,1.0,1.0,-0.5544829964637756,0.2374330461025238,0.3170499503612518,0.0785176232457161,0.0,0.0,0.0962842628359794,24.96885108947754,25.0,-588.7401123046875,-3363.5244140625,33.237552642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547668457031,300.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17774.404296875,18000.0,0.0,0.0,0.0622464679181575,0.0,0.0,0.0,0.0,1.0,0.0060912878252565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077846847474575,0.1202117055654525,-0.0423648543655872,0.0,6.317225052043796e-05,0.0,0.0,4.561131477355957,0.0,0.0,0.0,0.2697187960147857,4.0,0.0,1.0
834660,293.2625732421875,297.1499938964844,293.1499938964844,0.0031233860645443,-237.0107269287109,295.33648681640625,0.5455372333526611,0.050000000745058,0.0458443537354469,294.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.5455372333526611,0.050000000745058,0.04827631264925,293.3799743652344,297.1499938964844,293.1499938964844,0.0055731022730469,-316.6714172363281,298.43603515625,0.5455372333526611,0.050000000745058,0.0356567203998565,293.1444702148437,297.1499938964844,293.1499938964844,0.0594905503094196,-1634.5347900390625,304.1498413085937,0.717863917350769,0.108781598508358,0.1037619188427925,293.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.5455372333526611,0.050000000745058,0.2290020287036895,291.06756591796875,291.1499938964844,273.96600341796875,271.7819519042969,285.936767578125,294.8866577148437,291.2173767089844,1.0,0.1565570533275604,0.8556716442108154,0.8556716442108154,1.0,1.0,-0.5550687313079834,0.237709030508995,0.3173596858978271,0.0785785913467407,0.0,0.0,0.0968552082777023,24.953563690185547,25.0,554.9243774414062,-3736.58642578125,33.27870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117919921875,304.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.572265625,18000.0,0.0,0.0,0.0628313794732093,0.0,0.0,0.0,0.0,1.0,0.0021956122945994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051340699195861,0.1141370311379432,-0.0090029621496796,0.0,6.376585952239111e-05,0.0,0.0,4.423209190368652,0.0,0.0,0.0,0.2713543474674225,4.0,0.0,1.0
834720,293.2625732421875,297.1499938964844,293.1499938964844,0.0031233860645443,-237.0107269287109,295.33648681640625,0.5455372333526611,0.050000000745058,0.0458443537354469,294.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.5455372333526611,0.050000000745058,0.04827631264925,293.3799743652344,297.1499938964844,293.1499938964844,0.0055731022730469,-316.6714172363281,298.43603515625,0.5455372333526611,0.050000000745058,0.0356567203998565,293.1444702148437,297.1499938964844,293.1499938964844,0.0594905503094196,-1634.5347900390625,304.1498413085937,0.717863917350769,0.108781598508358,0.1037619188427925,293.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.5455372333526611,0.050000000745058,0.2290020287036895,291.06756591796875,291.1499938964844,273.96600341796875,271.7819519042969,285.936767578125,294.8866577148437,291.2173767089844,1.0,0.1565570533275604,0.8556716442108154,0.8556716442108154,1.0,1.0,-0.5550687313079834,0.237709030508995,0.3173596858978271,0.0785785913467407,0.0,0.0,0.0968552082777023,24.953563690185547,25.0,554.9243774414062,-3736.58642578125,33.27870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117919921875,304.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.572265625,18000.0,0.0,0.0,0.0628313794732093,0.0,0.0,0.0,0.0,1.0,0.0021956122945994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051340699195861,0.1141370311379432,-0.0090029621496796,0.0,6.376585952239111e-05,0.0,0.0,4.423209190368652,0.0,0.0,0.0,0.2713543474674225,4.0,0.0,1.0
834780,293.2623291015625,297.1499938964844,293.1499938964844,0.0030386655125766,-228.16632080078125,295.5380249023437,0.5455974340438843,0.050000000745058,0.0458439104259014,294.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.412109375,0.5455974340438843,0.050000000745058,0.0482758432626724,293.3792419433594,297.1499938964844,293.1499938964844,0.0054129250347614,-305.5461730957031,298.5150451660156,0.5455974340438843,0.050000000745058,0.0356563739478588,293.143310546875,297.1499938964844,293.1499938964844,0.0580527745187282,-1604.568115234375,304.152099609375,0.7188541889190674,0.1091579422354698,0.1041831821203231,293.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.412109375,0.5455974340438843,0.050000000745058,0.2289998233318328,291.4222717285156,291.1499938964844,273.9140014648437,271.7455139160156,285.91064453125,294.88153076171875,291.4408569335937,1.0,0.1565846055746078,0.8558177947998047,0.8558177947998047,1.0,1.0,-0.5555701851844788,0.2379541397094726,0.3176160156726837,0.0786133334040641,0.0,0.0,0.0298440977931022,24.944711685180664,25.0,280.4993591308594,-3325.9765625,33.31795883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106750488281,303.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.0662610381841659,0.0,0.0,0.0,0.0,1.0,0.0031699328683316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793946906924247,0.0971446707844734,-0.0177499745041131,0.0,6.724652484990656e-05,0.0,0.0,3.726651906967163,0.0,0.0,0.0,0.2686970829963684,4.0,0.0,1.0
834840,293.2623291015625,297.1499938964844,293.1499938964844,0.0030386655125766,-228.16632080078125,295.5380249023437,0.5455974340438843,0.050000000745058,0.0458439104259014,294.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.412109375,0.5455974340438843,0.050000000745058,0.0482758432626724,293.3792419433594,297.1499938964844,293.1499938964844,0.0054129250347614,-305.5461730957031,298.5150451660156,0.5455974340438843,0.050000000745058,0.0356563739478588,293.143310546875,297.1499938964844,293.1499938964844,0.0580527745187282,-1604.568115234375,304.152099609375,0.7188541889190674,0.1091579422354698,0.1041831821203231,293.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.412109375,0.5455974340438843,0.050000000745058,0.2289998233318328,291.4222717285156,291.1499938964844,273.9140014648437,271.7455139160156,285.91064453125,294.88153076171875,291.4408569335937,1.0,0.1565846055746078,0.8558177947998047,0.8558177947998047,1.0,1.0,-0.5555701851844788,0.2379541397094726,0.3176160156726837,0.0786133334040641,0.0,0.0,0.0298440977931022,24.944711685180664,25.0,280.4993591308594,-3325.9765625,33.31795883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106750488281,303.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.0662610381841659,0.0,0.0,0.0,0.0,1.0,0.0031699328683316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793946906924247,0.0971446707844734,-0.0177499745041131,0.0,6.724652484990656e-05,0.0,0.0,3.726651906967163,0.0,0.0,0.0,0.2686970829963684,4.0,0.0,1.0
834900,293.26220703125,297.1499938964844,293.1499938964844,0.0030201680492609,-226.6466827392578,295.5365295410156,0.5456030964851379,0.050000000745058,0.0458438657224178,294.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4451599121094,0.5456030964851379,0.050000000745058,0.0482757985591888,293.379150390625,297.1499938964844,293.1499938964844,0.0053724683821201,-303.3830871582031,298.4877014160156,0.5456030964851379,0.050000000745058,0.0356563404202461,293.1430969238281,297.1499938964844,293.1499938964844,0.0580534897744655,-1604.3883056640625,304.1517028808594,0.7191504836082458,0.109285868704319,0.1043158322572708,293.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4451599121094,0.5456030964851379,0.050000000745058,0.2289996147155761,291.4476623535156,291.1499938964844,273.88751220703125,271.7268371582031,285.897216796875,294.8789978027344,291.45037841796875,1.0,0.1565982699394226,0.8558908700942993,0.8558908700942993,1.0,1.0,-0.5557289719581604,0.2380405217409134,0.3176884651184082,0.0786077007651329,0.0,0.0,0.0072486540302634,24.944271087646484,25.0,151.02293395996094,-3202.318115234375,33.33263397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8299255371094,302.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.3515625,18000.0,0.0,0.0,0.0676349103450775,0.0,0.0,0.0,0.0,1.0,0.0037381607107818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718787685036659,0.0953778475522995,-0.0234990771859884,0.0,6.864083115942776e-05,0.0,0.0,3.644773960113525,0.0,0.0,0.0,0.2680930495262146,4.0,0.0,1.0
834960,293.26177978515625,297.1499938964844,293.1499938964844,0.0030056384857743,-225.7014312744141,295.5150146484375,0.5456050038337708,0.050000000745058,0.0458438508212566,294.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.5456050038337708,0.050000000745058,0.0482757836580276,293.3788146972656,297.1499938964844,293.1499938964844,0.0053405379876494,-302.00347900390625,298.4473876953125,0.5456050038337708,0.050000000745058,0.0356563292443752,293.14288330078125,297.1499938964844,293.1499938964844,0.0582460612058639,-1608.1329345703125,304.1510314941406,0.7194146513938904,0.1094142273068428,0.1044359058141708,293.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.5456050038337708,0.050000000745058,0.2289995402097702,291.4423522949219,291.1499938964844,273.86065673828125,271.70782470703125,285.88330078125,294.87603759765625,291.4124755859375,1.0,0.1566118150949478,0.8559609055519104,0.8559609055519104,1.0,1.0,-0.555872917175293,0.238121822476387,0.3177511096000671,0.078596293926239,0.0,0.0,0.0,24.94440650939941,25.0,-202.6349029541016,-1231.132080078125,33.34644317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996826171875,299.2481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18204.287109375,18000.0,0.0,0.0,0.0686212703585624,0.0,0.0,0.0,0.0,1.0,0.00826455373317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115045430138707,0.0658789649605751,-0.0543744191527366,0.0,6.964186468394473e-05,0.0,0.0,2.481112003326416,0.0,0.0,0.0,0.263204276561737,4.0,0.0,1.0
835020,293.2554931640625,297.1499938964844,293.1499938964844,0.0031022711191326,-241.21682739257807,294.8539733886719,0.5456346869468689,0.050000000745058,0.0458436347544193,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.56121826171875,0.5456346869468689,0.050000000745058,0.0482755526900291,293.3741455078125,297.1499938964844,293.1499938964844,0.0055157672613859,-321.6170654296875,297.95556640625,0.5456346869468689,0.050000000745058,0.0356561578810215,293.1415710449219,297.1499938964844,293.1499938964844,0.0643669664859771,-1733.471435546875,304.1405944824219,0.7201716899871826,0.1098561063408851,0.1047698482871055,293.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.56121826171875,0.5456346869468689,0.050000000745058,0.2289984375238418,290.5033874511719,291.1499938964844,273.8059997558594,271.6688842773437,285.8523864746094,294.8657531738281,290.50927734375,1.0,0.1566403806209564,0.8561009764671326,0.8561009764671326,1.0,1.0,-0.5562715530395508,0.2383335679769516,0.3179379999637604,0.0785885825753212,0.0,0.0,0.1262796074151992,24.94039535522461,25.0,-178.4844207763672,-3557.56494140625,33.38056564331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105529785156,302.4344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17805.0703125,18000.0,0.0,0.0,0.0629130750894546,0.0,0.0,0.0,0.0,1.0,0.0048599457368254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894159600138664,0.1234239190816879,-0.0340079553425312,0.0,6.384876905940473e-05,0.0,0.0,4.713240623474121,0.0,0.0,0.0,0.2707997262477875,4.0,0.0,1.0
835080,293.2554931640625,297.1499938964844,293.1499938964844,0.0031022711191326,-241.21682739257807,294.8539733886719,0.5456346869468689,0.050000000745058,0.0458436347544193,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.56121826171875,0.5456346869468689,0.050000000745058,0.0482755526900291,293.3741455078125,297.1499938964844,293.1499938964844,0.0055157672613859,-321.6170654296875,297.95556640625,0.5456346869468689,0.050000000745058,0.0356561578810215,293.1415710449219,297.1499938964844,293.1499938964844,0.0643669664859771,-1733.471435546875,304.1405944824219,0.7201716899871826,0.1098561063408851,0.1047698482871055,293.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.56121826171875,0.5456346869468689,0.050000000745058,0.2289984375238418,290.5033874511719,291.1499938964844,273.8059997558594,271.6688842773437,285.8523864746094,294.8657531738281,290.50927734375,1.0,0.1566403806209564,0.8561009764671326,0.8561009764671326,1.0,1.0,-0.5562715530395508,0.2383335679769516,0.3179379999637604,0.0785885825753212,0.0,0.0,0.1262796074151992,24.94039535522461,25.0,-178.4844207763672,-3557.56494140625,33.38056564331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105529785156,302.4344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17805.0703125,18000.0,0.0,0.0,0.0629130750894546,0.0,0.0,0.0,0.0,1.0,0.0048599457368254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894159600138664,0.1234239190816879,-0.0340079553425312,0.0,6.384876905940473e-05,0.0,0.0,4.713240623474121,0.0,0.0,0.0,0.2707997262477875,4.0,0.0,1.0
835140,293.2507629394531,297.1499938964844,293.1499938964844,0.0030208595562726,-228.70455932617188,295.2762145996094,0.5457522869110107,0.050000000745058,0.0458427667617797,294.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5457522869110107,0.050000000745058,0.048274639993906,293.36871337890625,297.1499938964844,293.1499938964844,0.0053007882088422,-302.5308532714844,298.190185546875,0.5457522869110107,0.050000000745058,0.0356554873287677,293.138916015625,297.1499938964844,293.1499938964844,0.0605048760771751,-1651.93798828125,304.1500244140625,0.7217710614204407,0.1106070205569267,0.1054555177688598,293.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5457522869110107,0.050000000745058,0.2289941161870956,291.1570739746094,291.1499938964844,273.75,271.6286926269531,285.8204650878906,294.8540344238281,291.27032470703125,1.0,0.1566781401634216,0.85624098777771,0.85624098777771,1.0,1.0,-0.5570862293243408,0.2387210130691528,0.3183652460575104,0.0786582008004188,0.0,0.0,0.0870571136474609,24.92239761352539,25.0,514.04345703125,-3692.946533203125,33.44107818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149169921875,304.5975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.86328125,18000.0,0.0,0.0,0.0648592785000801,0.0,0.0,0.0,0.0,1.0,0.0021373252384364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012231409549713,0.1097727715969085,-0.0085496315732598,0.0,6.58239223412238e-05,0.0,0.0,4.249850749969482,0.0,0.0,0.0,0.2708554863929748,4.0,0.0,1.0
835200,293.2507629394531,297.1499938964844,293.1499938964844,0.0030208595562726,-228.70455932617188,295.2762145996094,0.5457522869110107,0.050000000745058,0.0458427667617797,294.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5457522869110107,0.050000000745058,0.048274639993906,293.36871337890625,297.1499938964844,293.1499938964844,0.0053007882088422,-302.5308532714844,298.190185546875,0.5457522869110107,0.050000000745058,0.0356554873287677,293.138916015625,297.1499938964844,293.1499938964844,0.0605048760771751,-1651.93798828125,304.1500244140625,0.7217710614204407,0.1106070205569267,0.1054555177688598,293.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5457522869110107,0.050000000745058,0.2289941161870956,291.1570739746094,291.1499938964844,273.75,271.6286926269531,285.8204650878906,294.8540344238281,291.27032470703125,1.0,0.1566781401634216,0.85624098777771,0.85624098777771,1.0,1.0,-0.5570862293243408,0.2387210130691528,0.3183652460575104,0.0786582008004188,0.0,0.0,0.0870571136474609,24.92239761352539,25.0,514.04345703125,-3692.946533203125,33.44107818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149169921875,304.5975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.86328125,18000.0,0.0,0.0,0.0648592785000801,0.0,0.0,0.0,0.0,1.0,0.0021373252384364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012231409549713,0.1097727715969085,-0.0085496315732598,0.0,6.58239223412238e-05,0.0,0.0,4.249850749969482,0.0,0.0,0.0,0.2708554863929748,4.0,0.0,1.0
835260,293.2499389648437,297.1499938964844,293.1499938964844,0.0029565340373665,-222.22520446777344,295.4147644042969,0.545815646648407,0.050000000745058,0.0458423011004924,294.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.400146484375,0.545815646648407,0.050000000745058,0.0482741519808769,293.3670654296875,297.1499938964844,293.1499938964844,0.0051782196387648,-294.2228088378906,298.23492431640625,0.545815646648407,0.050000000745058,0.0356551222503185,293.1377258300781,297.1499938964844,293.1499938964844,0.0597269311547279,-1635.0882568359375,304.1511535644531,0.723015308380127,0.111131265759468,0.1060080006718635,293.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.400146484375,0.545815646648407,0.050000000745058,0.2289917916059494,291.4066162109375,291.1499938964844,273.6933288574219,271.5877990722656,285.7908630371094,294.8472595214844,291.4174194335937,1.0,0.1567207425832748,0.8563781380653381,0.8563781380653381,1.0,1.0,-0.5577449798583984,0.2390453070402145,0.3186996579170227,0.0786924362182617,0.0,0.0,0.0306696649640798,24.91374015808105,25.0,223.7863006591797,-3335.4638671875,33.49565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881225585937,303.0393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7890625,18000.0,0.0,0.0,0.0680572316050529,0.0,0.0,0.0,0.0,1.0,0.0031680052634328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078926183283329,0.0966473296284675,-0.0177211444824934,0.0,6.906943599460647e-05,0.0,0.0,3.705094575881958,0.0,0.0,0.0,0.2685903012752533,4.0,0.0,1.0
835320,293.2499389648437,297.1499938964844,293.1499938964844,0.0029565340373665,-222.22520446777344,295.4147644042969,0.545815646648407,0.050000000745058,0.0458423011004924,294.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.400146484375,0.545815646648407,0.050000000745058,0.0482741519808769,293.3670654296875,297.1499938964844,293.1499938964844,0.0051782196387648,-294.2228088378906,298.23492431640625,0.545815646648407,0.050000000745058,0.0356551222503185,293.1377258300781,297.1499938964844,293.1499938964844,0.0597269311547279,-1635.0882568359375,304.1511535644531,0.723015308380127,0.111131265759468,0.1060080006718635,293.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.400146484375,0.545815646648407,0.050000000745058,0.2289917916059494,291.4066162109375,291.1499938964844,273.6933288574219,271.5877990722656,285.7908630371094,294.8472595214844,291.4174194335937,1.0,0.1567207425832748,0.8563781380653381,0.8563781380653381,1.0,1.0,-0.5577449798583984,0.2390453070402145,0.3186996579170227,0.0786924362182617,0.0,0.0,0.0306696649640798,24.91374015808105,25.0,223.7863006591797,-3335.4638671875,33.49565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881225585937,303.0393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7890625,18000.0,0.0,0.0,0.0680572316050529,0.0,0.0,0.0,0.0,1.0,0.0031680052634328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078926183283329,0.0966473296284675,-0.0177211444824934,0.0,6.906943599460647e-05,0.0,0.0,3.705094575881958,0.0,0.0,0.0,0.2685903012752533,4.0,0.0,1.0
835380,293.2485656738281,297.1499938964844,293.1499938964844,0.0029314225539565,-220.37371826171875,295.38983154296875,0.5458372235298157,0.050000000745058,0.0458421409130096,294.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41558837890625,0.5458372235298157,0.050000000745058,0.0482739843428134,293.3656311035156,297.1499938964844,293.1499938964844,0.0051162904128432,-291.1513366699219,298.1686706542969,0.5458372235298157,0.050000000745058,0.0356549993157386,293.1370849609375,297.1499938964844,293.1499938964844,0.0600876659154892,-1641.7467041015625,304.150146484375,0.723930835723877,0.1115714758634567,0.1064294651150703,293.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41558837890625,0.5458372235298157,0.050000000745058,0.2289909869432449,291.4144287109375,291.1499938964844,273.6366577148437,271.5468444824219,285.7608642578125,294.8401184082031,291.40093994140625,1.0,0.1567637175321579,0.8565152287483215,0.8565152287483215,1.0,1.0,-0.5582492351531982,0.2393051236867904,0.3189441263675689,0.0786963254213333,0.0,0.0,0.0,24.91203117370605,25.0,-75.69121551513672,-2140.326904296875,33.542144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943115234375,300.2315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18188.462890625,18000.0,0.0,0.0,0.0702828466892242,0.0,0.0,0.0,0.0,1.0,0.0069205062463879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0259400103241205,0.0733686834573745,-0.0474286749958992,0.0,7.132815517252311e-05,0.0,0.0,2.7761025428771973,0.0,0.0,0.0,0.2642357051372528,4.0,0.0,1.0
835440,293.2485656738281,297.1499938964844,293.1499938964844,0.0029314225539565,-220.37371826171875,295.38983154296875,0.5458372235298157,0.050000000745058,0.0458421409130096,294.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41558837890625,0.5458372235298157,0.050000000745058,0.0482739843428134,293.3656311035156,297.1499938964844,293.1499938964844,0.0051162904128432,-291.1513366699219,298.1686706542969,0.5458372235298157,0.050000000745058,0.0356549993157386,293.1370849609375,297.1499938964844,293.1499938964844,0.0600876659154892,-1641.7467041015625,304.150146484375,0.723930835723877,0.1115714758634567,0.1064294651150703,293.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41558837890625,0.5458372235298157,0.050000000745058,0.2289909869432449,291.4144287109375,291.1499938964844,273.6366577148437,271.5468444824219,285.7608642578125,294.8401184082031,291.40093994140625,1.0,0.1567637175321579,0.8565152287483215,0.8565152287483215,1.0,1.0,-0.5582492351531982,0.2393051236867904,0.3189441263675689,0.0786963254213333,0.0,0.0,0.0,24.91203117370605,25.0,-75.69121551513672,-2140.326904296875,33.542144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943115234375,300.2315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18188.462890625,18000.0,0.0,0.0,0.0702828466892242,0.0,0.0,0.0,0.0,1.0,0.0069205062463879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0259400103241205,0.0733686834573745,-0.0474286749958992,0.0,7.132815517252311e-05,0.0,0.0,2.7761025428771973,0.0,0.0,0.0,0.2642357051372528,4.0,0.0,1.0
835500,293.2469787597656,297.1499938964844,293.1499938964844,0.0029266481287777,-222.521224975586,295.2386474609375,0.5458494424819946,0.050000000745058,0.0458420515060424,294.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.5458494424819946,0.050000000745058,0.0482738874852657,293.3642883300781,297.1499938964844,293.1499938964844,0.005133883561939,-295.3557434082031,298.0404357910156,0.5458494424819946,0.050000000745058,0.035654928535223,293.1366882324219,297.1499938964844,293.1499938964844,0.0621437467634677,-1683.7432861328125,304.1462707519531,0.7244024872779846,0.1118153855204582,0.1066469326615333,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.5458494424819946,0.050000000745058,0.2289905399084091,291.2132263183594,291.1499938964844,273.6083374023437,271.5263671875,285.7454833984375,294.8359375,290.9366760253906,1.0,0.1567855477333068,0.8565837740898132,0.8565837740898132,1.0,1.0,-0.558509349822998,0.2394380420446396,0.3190713226795196,0.0787006020545959,0.0,0.0,0.0070226830430328,24.910964965820312,25.0,-1265.396240234375,-0.0018229044508188,33.56597137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9182434082031,298.3526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.251953125,18000.0,0.0,0.0,0.0696818754076957,0.0,0.0,0.0,0.0,1.0,0.0111765330657362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005686393706128,0.0656999051570892,-0.0651312693953514,0.0,7.071824802551419e-05,0.0,0.0,2.449018716812134,0.0,0.0,0.0,0.2625080049037933,4.0,0.0,1.0
835560,293.2424621582031,297.1499938964844,293.1499938964844,0.0030098981224,-234.04608154296875,294.7781066894531,0.5458760261535645,0.050000000745058,0.0458418540656566,294.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6254577636719,0.5458760261535645,0.050000000745058,0.0482736825942993,293.36083984375,297.1499938964844,293.1499938964844,0.0052634058520197,-308.80584716796875,297.69873046875,0.5458760261535645,0.050000000745058,0.0356547757983207,293.13580322265625,297.1499938964844,293.1499938964844,0.0662133395671844,-1767.7662353515625,304.13970947265625,0.7249975204467773,0.1121586412191391,0.1069166958332061,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6254577636719,0.5458760261535645,0.050000000745058,0.2289895564317703,290.5520935058594,291.1499938964844,273.5799865722656,271.505859375,285.72882080078125,294.8295593261719,290.4698181152344,1.0,0.1568084061145782,0.8566505312919617,0.8566505312919617,1.0,1.0,-0.5588312149047852,0.239596277475357,0.3192349374294281,0.0787178426980972,0.0,0.0,0.1139678284525871,24.907604217529297,25.0,-346.7017822265625,-3493.85400390625,33.593528747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652038574219,301.7035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17802.076171875,18000.0,0.0,0.0,0.0651999562978744,0.0,0.0,0.0,0.0,1.0,0.005237903445959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840402469038963,0.1208868473768234,-0.0368466041982173,0.0,6.616966129513457e-05,0.0,0.0,4.604263305664063,0.0,0.0,0.0,0.2702661156654358,4.0,0.0,1.0
835620,293.2366943359375,297.1499938964844,293.1499938964844,0.0029589035548269,-224.5870819091797,295.13397216796875,0.5459995865821838,0.050000000745058,0.0458409488201141,294.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.5459995865821838,0.050000000745058,0.0482727251946926,293.35455322265625,297.1499938964844,293.1499938964844,0.0050950301811099,-292.9087829589844,297.8991394042969,0.5459995865821838,0.050000000745058,0.0356540717184543,293.1330871582031,297.1499938964844,293.1499938964844,0.0628544986248016,-1695.784912109375,304.1487121582031,0.7268419861793518,0.1130670085549354,0.1077377274632453,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.5459995865821838,0.050000000745058,0.2289850264787674,291.09130859375,291.1499938964844,273.5233459472656,271.4647827148437,285.69598388671875,294.816650390625,291.2106018066406,1.0,0.1568619161844253,0.8567839860916138,0.8567839860916138,1.0,1.0,-0.5598079562187195,0.2400494217872619,0.3197585642337799,0.0788233280181884,0.0,0.0,0.0962617248296737,24.88986015319824,25.0,490.476318359375,-3760.00927734375,33.67006301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175048828125,304.65203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.298828125,18000.0,0.0,0.0,0.0664170905947685,0.0,0.0,0.0,0.0,1.0,0.0020265372004359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039886102080345,0.1117099374532699,-0.0077213305048644,0.0,6.740490789525211e-05,0.0,0.0,4.327497959136963,0.0,0.0,0.0,0.2711169123649597,4.0,0.0,1.0
835680,293.2366943359375,297.1499938964844,293.1499938964844,0.0029589035548269,-224.5870819091797,295.13397216796875,0.5459995865821838,0.050000000745058,0.0458409488201141,294.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.5459995865821838,0.050000000745058,0.0482727251946926,293.35455322265625,297.1499938964844,293.1499938964844,0.0050950301811099,-292.9087829589844,297.8991394042969,0.5459995865821838,0.050000000745058,0.0356540717184543,293.1330871582031,297.1499938964844,293.1499938964844,0.0628544986248016,-1695.784912109375,304.1487121582031,0.7268419861793518,0.1130670085549354,0.1077377274632453,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.5459995865821838,0.050000000745058,0.2289850264787674,291.09130859375,291.1499938964844,273.5233459472656,271.4647827148437,285.69598388671875,294.816650390625,291.2106018066406,1.0,0.1568619161844253,0.8567839860916138,0.8567839860916138,1.0,1.0,-0.5598079562187195,0.2400494217872619,0.3197585642337799,0.0788233280181884,0.0,0.0,0.0962617248296737,24.88986015319824,25.0,490.476318359375,-3760.00927734375,33.67006301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175048828125,304.65203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.298828125,18000.0,0.0,0.0,0.0664170905947685,0.0,0.0,0.0,0.0,1.0,0.0020265372004359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039886102080345,0.1117099374532699,-0.0077213305048644,0.0,6.740490789525211e-05,0.0,0.0,4.327497959136963,0.0,0.0,0.0,0.2711169123649597,4.0,0.0,1.0
835740,293.2353820800781,297.1499938964844,293.1499938964844,0.0028962441720068,-218.07061767578125,295.2966003417969,0.5460773706436157,0.050000000745058,0.0458403751254081,294.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569030761719,0.5460773706436157,0.050000000745058,0.0482721254229545,293.3522033691406,297.1499938964844,293.1499938964844,0.0049764974974095,-284.5033264160156,297.96661376953125,0.5460773706436157,0.050000000745058,0.0356536246836185,293.1317749023437,297.1499938964844,293.1499938964844,0.0620637983083725,-1678.2027587890625,304.1502990722656,0.7284157276153564,0.1137639954686164,0.1084570214152336,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569030761719,0.5460773706436157,0.050000000745058,0.2289821654558181,291.36431884765625,291.1499938964844,273.4666748046875,271.42364501953125,285.6388244628906,294.76373291015625,291.3765869140625,1.0,0.1569209396839141,0.8569174408912659,0.8569174408912659,1.0,1.0,-0.5606658458709717,0.2404523193836212,0.3202135264873504,0.0789069160819053,0.0,0.0,0.0436885803937912,24.8801498413086,25.0,227.90391540527344,-3421.787353515625,33.74298477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91510009765625,303.2451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.044921875,18000.0,0.0,0.0,0.0694928392767906,0.0,0.0,0.0,0.0,1.0,0.0028701131232082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827063918113708,0.0975332781672477,-0.0148268891498446,0.0,7.05263955751434e-05,0.0,0.0,3.744581937789917,0.0,0.0,0.0,0.2688534557819366,4.0,0.0,1.0
835800,293.2353820800781,297.1499938964844,293.1499938964844,0.0028962441720068,-218.07061767578125,295.2966003417969,0.5460773706436157,0.050000000745058,0.0458403751254081,294.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569030761719,0.5460773706436157,0.050000000745058,0.0482721254229545,293.3522033691406,297.1499938964844,293.1499938964844,0.0049764974974095,-284.5033264160156,297.96661376953125,0.5460773706436157,0.050000000745058,0.0356536246836185,293.1317749023437,297.1499938964844,293.1499938964844,0.0620637983083725,-1678.2027587890625,304.1502990722656,0.7284157276153564,0.1137639954686164,0.1084570214152336,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569030761719,0.5460773706436157,0.050000000745058,0.2289821654558181,291.36431884765625,291.1499938964844,273.4666748046875,271.42364501953125,285.6388244628906,294.76373291015625,291.3765869140625,1.0,0.1569209396839141,0.8569174408912659,0.8569174408912659,1.0,1.0,-0.5606658458709717,0.2404523193836212,0.3202135264873504,0.0789069160819053,0.0,0.0,0.0436885803937912,24.8801498413086,25.0,227.90391540527344,-3421.787353515625,33.74298477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91510009765625,303.2451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.044921875,18000.0,0.0,0.0,0.0694928392767906,0.0,0.0,0.0,0.0,1.0,0.0028701131232082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827063918113708,0.0975332781672477,-0.0148268891498446,0.0,7.05263955751434e-05,0.0,0.0,3.744581937789917,0.0,0.0,0.0,0.2688534557819366,4.0,0.0,1.0
835860,293.2339782714844,297.1499938964844,293.1499938964844,0.0028745443560183,-216.44046020507807,295.2782287597656,0.54610276222229,0.050000000745058,0.0458401888608932,294.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3752746582031,0.54610276222229,0.050000000745058,0.0482719242572784,293.3505859375,297.1499938964844,293.1499938964844,0.0049194106832146,-281.5732116699219,297.9069519042969,0.54610276222229,0.050000000745058,0.0356534793972969,293.1312561035156,297.1499938964844,293.1499938964844,0.0625138580799102,-1686.4993896484375,304.1494445800781,0.7295855283737183,0.1143313646316528,0.1090105324983596,293.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3752746582031,0.54610276222229,0.050000000745058,0.2289812415838241,291.3743896484375,291.1499938964844,273.4100036621094,271.3824157714844,285.5767517089844,294.6997375488281,291.3690185546875,1.0,0.1569800525903701,0.8570439219474792,0.8570439219474792,1.0,1.0,-0.5613283514976501,0.2407737225294113,0.3205546438694,0.0789511203765869,0.0,0.0,0.012192134745419,24.879106521606445,25.0,36.018436431884766,-3252.56201171875,33.805538177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075866699219,302.2087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.98828125,18000.0,0.0,0.0,0.0717648640275001,0.0,0.0,0.0,0.0,1.0,0.003769738599658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720866024494171,0.0958945229649543,-0.0238079167902469,0.0,7.283221202669665e-05,0.0,0.0,3.661874294281006,0.0,0.0,0.0,0.2680737972259521,4.0,0.0,1.0
