time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835920,293.2339782714844,297.1499938964844,293.1499938964844,0.0028745443560183,-216.44046020507807,295.2782287597656,0.54610276222229,0.050000000745058,0.0458401888608932,294.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3752746582031,0.54610276222229,0.050000000745058,0.0482719242572784,293.3505859375,297.1499938964844,293.1499938964844,0.0049194106832146,-281.5732116699219,297.9069519042969,0.54610276222229,0.050000000745058,0.0356534793972969,293.1312561035156,297.1499938964844,293.1499938964844,0.0625138580799102,-1686.4993896484375,304.1494445800781,0.7295855283737183,0.1143313646316528,0.1090105324983596,293.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3752746582031,0.54610276222229,0.050000000745058,0.2289812415838241,291.3743896484375,291.1499938964844,273.4100036621094,271.3824157714844,285.5767517089844,294.6997375488281,291.3690185546875,1.0,0.1569800525903701,0.8570439219474792,0.8570439219474792,1.0,1.0,-0.5613283514976501,0.2407737225294113,0.3205546438694,0.0789511203765869,0.0,0.0,0.012192134745419,24.879106521606445,25.0,36.018436431884766,-3252.56201171875,33.805538177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075866699219,302.2087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.98828125,18000.0,0.0,0.0,0.0717648640275001,0.0,0.0,0.0,0.0,1.0,0.003769738599658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720866024494171,0.0958945229649543,-0.0238079167902469,0.0,7.283221202669665e-05,0.0,0.0,3.661874294281006,0.0,0.0,0.0,0.2680737972259521,4.0,0.0,1.0
835980,293.2315979003906,297.1499938964844,293.1499938964844,0.002861427841708,-217.27005004882807,295.1500549316406,0.5461241006851196,0.050000000745058,0.0458400323987007,294.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.5461241006851196,0.050000000745058,0.0482717603445053,293.34832763671875,297.1499938964844,293.1499938964844,0.0048982691951096,-282.8441772460937,297.7695007324219,0.5461241006851196,0.050000000745058,0.035653356462717,293.1307373046875,297.1499938964844,293.1499938964844,0.0643743276596069,-1724.1414794921875,304.1462707519531,0.7307173013687134,0.1149137318134307,0.109549693763256,293.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.5461241006851196,0.050000000745058,0.2289804518222808,291.2221374511719,291.1499938964844,273.35333251953125,271.3411560058594,285.5182189941406,294.64190673828125,291.0197448730469,1.0,0.1570391356945037,0.8571704030036926,0.8571704030036926,1.0,1.0,-0.5619739294052124,0.2410874962806701,0.3208864331245422,0.0789932161569595,0.0,0.0,0.0068870815448462,24.87874794006348,25.0,-1077.9747314453125,-271.2099304199219,33.86720275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88690185546875,297.71051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.076171875,18000.0,0.0,0.0,0.0723239257931709,0.0,0.0,0.0,0.0,1.0,0.0106016946956515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023579872213304,0.0657948702573776,-0.0634368807077407,0.0,7.339959120145068e-05,0.0,0.0,2.4554531574249268,0.0,0.0,0.0,0.2627877295017242,4.0,0.0,1.0
836040,293.2315979003906,297.1499938964844,293.1499938964844,0.002861427841708,-217.27005004882807,295.1500549316406,0.5461241006851196,0.050000000745058,0.0458400323987007,294.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.5461241006851196,0.050000000745058,0.0482717603445053,293.34832763671875,297.1499938964844,293.1499938964844,0.0048982691951096,-282.8441772460937,297.7695007324219,0.5461241006851196,0.050000000745058,0.035653356462717,293.1307373046875,297.1499938964844,293.1499938964844,0.0643743276596069,-1724.1414794921875,304.1462707519531,0.7307173013687134,0.1149137318134307,0.109549693763256,293.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.5461241006851196,0.050000000745058,0.2289804518222808,291.2221374511719,291.1499938964844,273.35333251953125,271.3411560058594,285.5182189941406,294.64190673828125,291.0197448730469,1.0,0.1570391356945037,0.8571704030036926,0.8571704030036926,1.0,1.0,-0.5619739294052124,0.2410874962806701,0.3208864331245422,0.0789932161569595,0.0,0.0,0.0068870815448462,24.87874794006348,25.0,-1077.9747314453125,-271.2099304199219,33.86720275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88690185546875,297.71051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.076171875,18000.0,0.0,0.0,0.0723239257931709,0.0,0.0,0.0,0.0,1.0,0.0106016946956515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023579872213304,0.0657948702573776,-0.0634368807077407,0.0,7.339959120145068e-05,0.0,0.0,2.4554531574249268,0.0,0.0,0.0,0.2627877295017242,4.0,0.0,1.0
836100,293.2277526855469,297.1499938964844,293.1499938964844,0.002926581306383,-226.911361694336,294.7438049316406,0.5461463928222656,0.050000000745058,0.0458398684859275,294.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137145996094,0.5461463928222656,0.050000000745058,0.0482715889811515,293.3453063964844,297.1499938964844,293.1499938964844,0.0050016841851174,-294.314697265625,297.4568176269531,0.5461463928222656,0.050000000745058,0.0356532298028469,293.13006591796875,297.1499938964844,293.1499938964844,0.068260334432125,-1804.8646240234373,304.1399841308594,0.7313783168792725,0.1152865141630172,0.1098604723811149,293.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137145996094,0.5461463928222656,0.050000000745058,0.2289796322584152,290.6445007324219,291.1499938964844,273.32501220703125,271.32049560546875,285.4947509765625,294.62225341796875,290.5408020019531,1.0,0.1570693999528885,0.8572336435317993,0.8572336435317993,1.0,1.0,-0.5623453259468079,0.2412643432617187,0.3210809826850891,0.0790246650576591,0.0,0.0,0.0981523767113685,24.8767032623291,25.0,-381.0263977050781,-3468.72119140625,33.90095520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735290527344,301.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.576171875,18000.0,0.0,0.0,0.068584568798542,0.0,0.0,0.0,0.0,1.0,0.0052373381331563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808404386043548,0.1176836639642715,-0.0368432216346263,0.0,6.960461905691773e-05,0.0,0.0,4.479360580444336,0.0,0.0,0.0,0.2698559463024139,4.0,0.0,1.0
836160,293.2240600585937,297.1499938964844,293.1499938964844,0.0029423565138131,-226.2222900390625,294.8033752441406,0.5461941361427307,0.050000000745058,0.0458395183086395,294.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7100524902344,0.5461941361427307,0.050000000745058,0.048271220177412,293.341796875,297.1499938964844,293.1499938964844,0.004968520719558,-290.1369323730469,297.4766845703125,0.5461941361427307,0.050000000745058,0.0356529578566551,293.1289367675781,297.1499938964844,293.1499938964844,0.0672017931938171,-1781.4454345703125,304.143798828125,0.7322580814361572,0.1157618761062622,0.110265776515007,293.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7100524902344,0.5461941361427307,0.050000000745058,0.2289778739213943,290.7353210449219,291.1499938964844,273.2966613769531,271.2998352050781,285.4753723144531,294.6105651855469,290.88592529296875,1.0,0.1571016162633896,0.8572966456413269,0.8572966456413269,1.0,1.0,-0.5628283619880676,0.2414875328540802,0.3213408589363098,0.0790788009762764,0.0,0.0,0.1206425130367279,24.87059593200684,25.0,245.73931884765625,-3820.188232421875,33.941593170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,304.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17909.736328125,18000.0,0.0,0.0,0.0682014301419258,0.0,0.0,0.0,0.0,1.0,0.0029697194695472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043410301208496,0.1201359331607818,-0.0157949011772871,0.0,6.921578460605815e-05,0.0,0.0,4.635193824768066,0.0,0.0,0.0,0.2715404331684112,4.0,0.0,1.0
836220,293.22137451171875,297.1499938964844,293.1499938964844,0.00286345789209,-216.713607788086,295.1193542480469,0.5462961792945862,0.050000000745058,0.0458387695252895,294.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5462961792945862,0.050000000745058,0.0482704304158687,293.33795166015625,297.1499938964844,293.1499938964844,0.0048162136226892,-277.6675109863281,297.6598815917969,0.5462961792945862,0.050000000745058,0.0356523767113685,293.127197265625,297.1499938964844,293.1499938964844,0.0651988163590431,-1737.81591796875,304.1489562988281,0.7341499924659729,0.116650752723217,0.1111400872468948,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5462961792945862,0.050000000745058,0.2289741486310959,291.2145080566406,291.1499938964844,273.239990234375,271.2584228515625,285.4165344238281,294.5537414550781,291.2552185058594,1.0,0.1571714133024215,0.8574225902557373,0.8574225902557373,1.0,1.0,-0.5638706088066101,0.2419677525758743,0.321902871131897,0.0791975483298301,0.0,0.0,0.0741707906126976,24.857666015625,25.0,305.8197021484375,-3627.94384765625,34.02962112426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214233398437,303.8705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.970703125,18000.0,0.0,0.0,0.0707997009158134,0.0,0.0,0.0,0.0,1.0,0.0023452145978808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931257680058479,0.1033074110746383,-0.0101816356182098,0.0,7.185269350884482e-05,0.0,0.0,3.984212875366211,0.0,0.0,0.0,0.2698951661586761,4.0,0.0,1.0
836280,293.22137451171875,297.1499938964844,293.1499938964844,0.00286345789209,-216.713607788086,295.1193542480469,0.5462961792945862,0.050000000745058,0.0458387695252895,294.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5462961792945862,0.050000000745058,0.0482704304158687,293.33795166015625,297.1499938964844,293.1499938964844,0.0048162136226892,-277.6675109863281,297.6598815917969,0.5462961792945862,0.050000000745058,0.0356523767113685,293.127197265625,297.1499938964844,293.1499938964844,0.0651988163590431,-1737.81591796875,304.1489562988281,0.7341499924659729,0.116650752723217,0.1111400872468948,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5462961792945862,0.050000000745058,0.2289741486310959,291.2145080566406,291.1499938964844,273.239990234375,271.2584228515625,285.4165344238281,294.5537414550781,291.2552185058594,1.0,0.1571714133024215,0.8574225902557373,0.8574225902557373,1.0,1.0,-0.5638706088066101,0.2419677525758743,0.321902871131897,0.0791975483298301,0.0,0.0,0.0741707906126976,24.857666015625,25.0,305.8197021484375,-3627.94384765625,34.02962112426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214233398437,303.8705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.970703125,18000.0,0.0,0.0,0.0707997009158134,0.0,0.0,0.0,0.0,1.0,0.0023452145978808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931257680058479,0.1033074110746383,-0.0101816356182098,0.0,7.185269350884482e-05,0.0,0.0,3.984212875366211,0.0,0.0,0.0,0.2698951661586761,4.0,0.0,1.0
836340,293.22003173828125,297.1499938964844,293.1499938964844,0.0028345640748739,-214.07028198242188,295.1537170410156,0.5463382005691528,0.050000000745058,0.0458384603261947,294.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918701171875,0.5463382005691528,0.050000000745058,0.0482701063156127,293.3360290527344,297.1499938964844,293.1499938964844,0.0047487406991422,-273.540771484375,297.6403503417969,0.5463382005691528,0.050000000745058,0.0356521345674991,293.1265869140625,297.1499938964844,293.1499938964844,0.0653980895876884,-1740.70703125,304.14892578125,0.7356189489364624,0.11735400557518,0.1118397042155265,293.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918701171875,0.5463382005691528,0.050000000745058,0.2289725989103317,291.29351806640625,291.1499938964844,273.1833190917969,271.2169494628906,285.3542785644531,294.4896545410156,291.2953491210937,1.0,0.1572426408529281,0.8575485348701477,0.8575485348701477,1.0,1.0,-0.564707338809967,0.2423680126667022,0.3223393559455871,0.0792625918984413,0.0,0.0,0.0476818718016147,24.85459327697754,25.0,105.9320297241211,-3453.403564453125,34.10742950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617248535156,302.9505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9140625,18000.0,0.0,0.0,0.0732715129852294,0.0,0.0,0.0,0.0,1.0,0.0029460750520229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822828337550163,0.0978200808167457,-0.0155372451990842,0.0,7.436126907123253e-05,0.0,0.0,3.75098180770874,0.0,0.0,0.0,0.2687652111053467,4.0,0.0,1.0
836400,293.22003173828125,297.1499938964844,293.1499938964844,0.0028345640748739,-214.07028198242188,295.1537170410156,0.5463382005691528,0.050000000745058,0.0458384603261947,294.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918701171875,0.5463382005691528,0.050000000745058,0.0482701063156127,293.3360290527344,297.1499938964844,293.1499938964844,0.0047487406991422,-273.540771484375,297.6403503417969,0.5463382005691528,0.050000000745058,0.0356521345674991,293.1265869140625,297.1499938964844,293.1499938964844,0.0653980895876884,-1740.70703125,304.14892578125,0.7356189489364624,0.11735400557518,0.1118397042155265,293.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918701171875,0.5463382005691528,0.050000000745058,0.2289725989103317,291.29351806640625,291.1499938964844,273.1833190917969,271.2169494628906,285.3542785644531,294.4896545410156,291.2953491210937,1.0,0.1572426408529281,0.8575485348701477,0.8575485348701477,1.0,1.0,-0.564707338809967,0.2423680126667022,0.3223393559455871,0.0792625918984413,0.0,0.0,0.0476818718016147,24.85459327697754,25.0,105.9320297241211,-3453.403564453125,34.10742950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617248535156,302.9505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.9140625,18000.0,0.0,0.0,0.0732715129852294,0.0,0.0,0.0,0.0,1.0,0.0029460750520229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822828337550163,0.0978200808167457,-0.0155372451990842,0.0,7.436126907123253e-05,0.0,0.0,3.75098180770874,0.0,0.0,0.0,0.2687652111053467,4.0,0.0,1.0
836460,293.2182922363281,297.1499938964844,293.1499938964844,0.0028208629228174,-213.1408843994141,295.12841796875,0.5463581681251526,0.050000000745058,0.0458383113145828,294.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5463581681251526,0.050000000745058,0.0482699498534202,293.33416748046875,297.1499938964844,293.1499938964844,0.004702447913587,-271.2409973144531,297.57720947265625,0.5463581681251526,0.050000000745058,0.0356520228087902,293.1262512207031,297.1499938964844,293.1499938964844,0.0659987479448318,-1752.080078125,304.1482849121094,0.7369170188903809,0.1180164739489555,0.1124678999185562,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5463581681251526,0.050000000745058,0.2289718687534332,291.2848205566406,291.1499938964844,273.1266784667969,271.1754150390625,285.2964172363281,294.43359375,291.27886962890625,1.0,0.1573133915662765,0.8576668500900269,0.8576668500900269,1.0,1.0,-0.5654598474502563,0.2427373230457306,0.3227225244045257,0.0793006271123886,0.0,0.0,0.0298927333205938,24.8549861907959,25.0,-3.621785879135132,-3360.95947265625,34.18054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041381835937,302.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.24609375,18000.0,0.0,0.0,0.0751430839300155,0.0,0.0,0.0,0.0,1.0,0.0035052895545959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762493163347244,0.097353272140026,-0.0211039558053016,0.0,7.626067235833034e-05,0.0,0.0,3.722256422042847,0.0,0.0,0.0,0.2683739364147186,4.0,0.0,1.0
836520,293.2182922363281,297.1499938964844,293.1499938964844,0.0028208629228174,-213.1408843994141,295.12841796875,0.5463581681251526,0.050000000745058,0.0458383113145828,294.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5463581681251526,0.050000000745058,0.0482699498534202,293.33416748046875,297.1499938964844,293.1499938964844,0.004702447913587,-271.2409973144531,297.57720947265625,0.5463581681251526,0.050000000745058,0.0356520228087902,293.1262512207031,297.1499938964844,293.1499938964844,0.0659987479448318,-1752.080078125,304.1482849121094,0.7369170188903809,0.1180164739489555,0.1124678999185562,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5463581681251526,0.050000000745058,0.2289718687534332,291.2848205566406,291.1499938964844,273.1266784667969,271.1754150390625,285.2964172363281,294.43359375,291.27886962890625,1.0,0.1573133915662765,0.8576668500900269,0.8576668500900269,1.0,1.0,-0.5654598474502563,0.2427373230457306,0.3227225244045257,0.0793006271123886,0.0,0.0,0.0298927333205938,24.8549861907959,25.0,-3.621785879135132,-3360.95947265625,34.18054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041381835937,302.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.24609375,18000.0,0.0,0.0,0.0751430839300155,0.0,0.0,0.0,0.0,1.0,0.0035052895545959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762493163347244,0.097353272140026,-0.0211039558053016,0.0,7.626067235833034e-05,0.0,0.0,3.722256422042847,0.0,0.0,0.0,0.2683739364147186,4.0,0.0,1.0
836580,293.2159423828125,297.1499938964844,293.1499938964844,0.0028125131502747,-212.8475036621093,295.0835266113281,0.546383261680603,0.050000000745058,0.0458381287753582,294.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2482604980469,0.546383261680603,0.050000000745058,0.0482697561383247,293.3319702148437,297.1499938964844,293.1499938964844,0.0046637807972729,-269.62890625,297.4996032714844,0.546383261680603,0.050000000745058,0.0356518775224685,293.12579345703125,297.1499938964844,293.1499938964844,0.0668082907795906,-1767.7933349609375,304.1474914550781,0.7382528185844421,0.1187091991305351,0.1131129935383796,293.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2482604980469,0.546383261680603,0.050000000745058,0.2289709448814392,291.24517822265625,291.1499938964844,273.07000732421875,271.1338195800781,285.2417907714844,294.3833312988281,291.23394775390625,1.0,0.1573842912912368,0.857785165309906,0.857785165309906,1.0,1.0,-0.5662322640419006,0.2431160658597946,0.3231162130832672,0.0793401598930358,0.0,0.0,0.0195717047899961,24.85452079772949,25.0,-62.06964111328125,-3312.167236328125,34.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144226074219,301.98052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.298828125,18000.0,0.0,0.0,0.0764208137989044,0.0,0.0,0.0,0.0,1.0,0.0039214198477566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726209878921508,0.0979697778820991,-0.0253487937152385,0.0,7.755741535220295e-05,0.0,0.0,3.740355968475342,0.0,0.0,0.0,0.2682486772537231,4.0,0.0,1.0
836640,293.2159423828125,297.1499938964844,293.1499938964844,0.0028125131502747,-212.8475036621093,295.0835266113281,0.546383261680603,0.050000000745058,0.0458381287753582,294.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2482604980469,0.546383261680603,0.050000000745058,0.0482697561383247,293.3319702148437,297.1499938964844,293.1499938964844,0.0046637807972729,-269.62890625,297.4996032714844,0.546383261680603,0.050000000745058,0.0356518775224685,293.12579345703125,297.1499938964844,293.1499938964844,0.0668082907795906,-1767.7933349609375,304.1474914550781,0.7382528185844421,0.1187091991305351,0.1131129935383796,293.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2482604980469,0.546383261680603,0.050000000745058,0.2289709448814392,291.24517822265625,291.1499938964844,273.07000732421875,271.1338195800781,285.2417907714844,294.3833312988281,291.23394775390625,1.0,0.1573842912912368,0.857785165309906,0.857785165309906,1.0,1.0,-0.5662322640419006,0.2431160658597946,0.3231162130832672,0.0793401598930358,0.0,0.0,0.0195717047899961,24.85452079772949,25.0,-62.06964111328125,-3312.167236328125,34.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144226074219,301.98052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.298828125,18000.0,0.0,0.0,0.0764208137989044,0.0,0.0,0.0,0.0,1.0,0.0039214198477566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726209878921508,0.0979697778820991,-0.0253487937152385,0.0,7.755741535220295e-05,0.0,0.0,3.740355968475342,0.0,0.0,0.0,0.2682486772537231,4.0,0.0,1.0
836700,293.21453857421875,297.1499938964844,293.1499938964844,0.0028099555056542,-212.87155151367188,295.0569763183594,0.5464003682136536,0.050000000745058,0.045838002115488,294.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218322753906,0.5464003682136536,0.050000000745058,0.0482696257531642,293.3307189941406,297.1499938964844,293.1499938964844,0.0046464833430945,-268.9884948730469,297.4577331542969,0.5464003682136536,0.050000000745058,0.0356517806649208,293.12548828125,297.1499938964844,293.1499938964844,0.0672690197825431,-1776.799560546875,304.1471252441406,0.7389582395553589,0.1190745681524276,0.1134519651532173,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218322753906,0.5464003682136536,0.050000000745058,0.228970319032669,291.2182922363281,291.1499938964844,273.0416564941406,271.1130065917969,285.21563720703125,294.36016845703125,291.20611572265625,1.0,0.1574201136827469,0.857844352722168,0.857844352722168,1.0,1.0,-0.5666378736495972,0.2433127164840698,0.3233251869678497,0.0793656334280967,0.0,0.0,0.0177009925246238,24.85358238220215,25.0,-75.98153686523438,-3304.87646484375,34.293296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,301.8734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.0768545195460319,0.0,0.0,0.0,0.0,1.0,0.0040532210841774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717741549015045,0.0984466075897216,-0.0266724526882171,0.0,7.799756713211536e-05,0.0,0.0,3.757358074188232,0.0,0.0,0.0,0.2682519555091858,4.0,0.0,1.0
836760,293.2130126953125,297.1499938964844,293.1499938964844,0.0028080579359084,-212.9510498046875,295.0301208496094,0.5464208126068115,0.050000000745058,0.0458378531038761,294.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938171386719,0.5464208126068115,0.050000000745058,0.0482694655656814,293.329345703125,297.1499938964844,293.1499938964844,0.0046298028901219,-268.3851928710937,297.41552734375,0.5464208126068115,0.050000000745058,0.0356516614556312,293.1251525878906,297.1499938964844,293.1499938964844,0.067746415734291,-1786.1402587890625,304.14678955078125,0.7396926283836365,0.1194536909461021,0.1138036921620369,293.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938171386719,0.5464208126068115,0.050000000745058,0.2289695590734481,291.1901550292969,291.1499938964844,273.0133361816406,271.0921630859375,285.1902160644531,294.33819580078125,291.17803955078125,1.0,0.1574563384056091,0.8579028844833374,0.8579028844833374,1.0,1.0,-0.5670585632324219,0.2435144335031509,0.3235441446304321,0.079396829009056,0.0,0.0,0.0178444478660821,24.85215950012207,25.0,-81.23600769042969,-3307.98779296875,34.332733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8640441894531,301.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.56640625,18000.0,0.0,0.0,0.077175535261631,0.0,0.0,0.0,0.0,1.0,0.0041305930353701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715256333351135,0.098966084420681,-0.0274404529482126,0.0,7.832336268620566e-05,0.0,0.0,3.776862382888794,0.0,0.0,0.0,0.2682883143424988,4.0,0.0,1.0
836820,293.2096862792969,297.1499938964844,293.1499938964844,0.0028050602413713,-213.1254730224609,294.9810791015625,0.5464708805084229,0.050000000745058,0.0458374843001365,294.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5464708805084229,0.050000000745058,0.0482690781354904,293.32647705078125,297.1499938964844,293.1499938964844,0.004596484825015,-267.1164245605469,297.3344116210937,0.5464708805084229,0.050000000745058,0.0356513783335685,293.12432861328125,297.1499938964844,293.1499938964844,0.0686991512775421,-1804.739990234375,304.1462707519531,0.7412464618682861,0.1202505230903625,0.1145447120070457,293.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5464708805084229,0.050000000745058,0.2289677262306213,291.1383972167969,291.1499938964844,272.9566650390625,271.0504455566406,285.1412658691406,294.2972717285156,291.128662109375,1.0,0.1575303971767425,0.8580199480056763,0.8580199480056763,1.0,1.0,-0.5679444074630737,0.2439310401678085,0.324013352394104,0.079480305314064,0.0,0.0,0.0229576211422681,24.84807014465332,25.0,-72.33300018310547,-3339.35205078125,34.41482162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,301.8956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34375,18000.0,0.0,0.0,0.0775748938322067,0.0,0.0,0.0,0.0,1.0,0.0041322112083435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725205168128013,0.0999816358089447,-0.0274611227214336,0.0,7.872865535318851e-05,0.0,0.0,3.817129850387573,0.0,0.0,0.0,0.2684299349784851,4.0,0.0,1.0
836880,293.2096862792969,297.1499938964844,293.1499938964844,0.0028050602413713,-213.1254730224609,294.9810791015625,0.5464708805084229,0.050000000745058,0.0458374843001365,294.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5464708805084229,0.050000000745058,0.0482690781354904,293.32647705078125,297.1499938964844,293.1499938964844,0.004596484825015,-267.1164245605469,297.3344116210937,0.5464708805084229,0.050000000745058,0.0356513783335685,293.12432861328125,297.1499938964844,293.1499938964844,0.0686991512775421,-1804.739990234375,304.1462707519531,0.7412464618682861,0.1202505230903625,0.1145447120070457,293.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5464708805084229,0.050000000745058,0.2289677262306213,291.1383972167969,291.1499938964844,272.9566650390625,271.0504455566406,285.1412658691406,294.2972717285156,291.128662109375,1.0,0.1575303971767425,0.8580199480056763,0.8580199480056763,1.0,1.0,-0.5679444074630737,0.2439310401678085,0.324013352394104,0.079480305314064,0.0,0.0,0.0229576211422681,24.84807014465332,25.0,-72.33300018310547,-3339.35205078125,34.41482162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,301.8956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34375,18000.0,0.0,0.0,0.0775748938322067,0.0,0.0,0.0,0.0,1.0,0.0041322112083435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725205168128013,0.0999816358089447,-0.0274611227214336,0.0,7.872865535318851e-05,0.0,0.0,3.817129850387573,0.0,0.0,0.0,0.2684299349784851,4.0,0.0,1.0
836940,293.2061462402344,297.1499938964844,293.1499938964844,0.002801745198667,-213.15533447265625,294.9438781738281,0.5465302467346191,0.050000000745058,0.0458370521664619,294.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5465302467346191,0.050000000745058,0.0482686199247837,293.32342529296875,297.1499938964844,293.1499938964844,0.0045613972470164,-265.5917663574219,297.261962890625,0.5465302467346191,0.050000000745058,0.0356510393321514,293.1233825683594,297.1499938964844,293.1499938964844,0.0695909485220909,-1822.02099609375,304.1460266113281,0.7428958415985107,0.1210893616080284,0.1153284013271331,293.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5465302467346191,0.050000000745058,0.2289655655622482,291.10113525390625,291.1499938964844,272.8999938964844,271.0086364746094,285.093994140625,294.2587585449219,291.09521484375,1.0,0.1576070040464401,0.8581370115280151,0.8581370115280151,1.0,1.0,-0.5688807964324951,0.2443594485521316,0.3245213627815246,0.079595036804676,0.0,0.0,0.032139953225851,24.84290885925293,25.0,-48.68474960327149,-3392.830322265625,34.50093460083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,302.1099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.427734375,18000.0,0.0,0.0,0.0778099969029426,0.0,0.0,0.0,0.0,1.0,0.0039708227850496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749248415231704,0.1007838025689125,-0.0258589666336774,0.0,7.896725583123043e-05,0.0,0.0,3.851279020309448,0.0,0.0,0.0,0.2686178386211395,4.0,0.0,1.0
837000,293.2061462402344,297.1499938964844,293.1499938964844,0.002801745198667,-213.15533447265625,294.9438781738281,0.5465302467346191,0.050000000745058,0.0458370521664619,294.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5465302467346191,0.050000000745058,0.0482686199247837,293.32342529296875,297.1499938964844,293.1499938964844,0.0045613972470164,-265.5917663574219,297.261962890625,0.5465302467346191,0.050000000745058,0.0356510393321514,293.1233825683594,297.1499938964844,293.1499938964844,0.0695909485220909,-1822.02099609375,304.1460266113281,0.7428958415985107,0.1210893616080284,0.1153284013271331,293.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5465302467346191,0.050000000745058,0.2289655655622482,291.10113525390625,291.1499938964844,272.8999938964844,271.0086364746094,285.093994140625,294.2587585449219,291.09521484375,1.0,0.1576070040464401,0.8581370115280151,0.8581370115280151,1.0,1.0,-0.5688807964324951,0.2443594485521316,0.3245213627815246,0.079595036804676,0.0,0.0,0.032139953225851,24.84290885925293,25.0,-48.68474960327149,-3392.830322265625,34.50093460083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,302.1099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.427734375,18000.0,0.0,0.0,0.0778099969029426,0.0,0.0,0.0,0.0,1.0,0.0039708227850496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749248415231704,0.1007838025689125,-0.0258589666336774,0.0,7.896725583123043e-05,0.0,0.0,3.851279020309448,0.0,0.0,0.0,0.2686178386211395,4.0,0.0,1.0
837060,293.2026062011719,297.1499938964844,293.1499938964844,0.0027972450479865,-212.9521942138672,294.9206237792969,0.5465944409370422,0.050000000745058,0.045836579054594,294.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.5465944409370422,0.050000000745058,0.0482681281864643,293.3203430175781,297.1499938964844,293.1499938964844,0.0045236484147608,-263.736572265625,297.20001220703125,0.5465944409370422,0.050000000745058,0.0356506742537021,293.1224365234375,297.1499938964844,293.1499938964844,0.0703893452882766,-1837.3182373046875,304.1460266113281,0.7446098327636719,0.1219554170966148,0.1161415502429008,293.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.5465944409370422,0.050000000745058,0.2289632111787796,291.0819702148437,291.1499938964844,272.84332275390625,270.966796875,285.0475769042969,294.22100830078125,291.07989501953125,1.0,0.1576863080263137,0.8582493662834167,0.8582493662834167,1.0,1.0,-0.5698522329330444,0.2447921633720398,0.325060099363327,0.0797397196292877,0.0,0.0,0.0426821000874042,24.837440490722656,25.0,-21.7797794342041,-3455.087646484375,34.59031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172119140625,302.3812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.515625,18000.0,0.0,0.0,0.0780425816774368,0.0,0.0,0.0,0.0,1.0,0.0037126431707292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780244097113609,0.1012634560465812,-0.0232390500605106,0.0,7.920330244814977e-05,0.0,0.0,3.87409234046936,0.0,0.0,0.0,0.268807977437973,4.0,0.0,1.0
837120,293.2026062011719,297.1499938964844,293.1499938964844,0.0027972450479865,-212.9521942138672,294.9206237792969,0.5465944409370422,0.050000000745058,0.045836579054594,294.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.5465944409370422,0.050000000745058,0.0482681281864643,293.3203430175781,297.1499938964844,293.1499938964844,0.0045236484147608,-263.736572265625,297.20001220703125,0.5465944409370422,0.050000000745058,0.0356506742537021,293.1224365234375,297.1499938964844,293.1499938964844,0.0703893452882766,-1837.3182373046875,304.1460266113281,0.7446098327636719,0.1219554170966148,0.1161415502429008,293.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.5465944409370422,0.050000000745058,0.2289632111787796,291.0819702148437,291.1499938964844,272.84332275390625,270.966796875,285.0475769042969,294.22100830078125,291.07989501953125,1.0,0.1576863080263137,0.8582493662834167,0.8582493662834167,1.0,1.0,-0.5698522329330444,0.2447921633720398,0.325060099363327,0.0797397196292877,0.0,0.0,0.0426821000874042,24.837440490722656,25.0,-21.7797794342041,-3455.087646484375,34.59031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172119140625,302.3812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.515625,18000.0,0.0,0.0,0.0780425816774368,0.0,0.0,0.0,0.0,1.0,0.0037126431707292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780244097113609,0.1012634560465812,-0.0232390500605106,0.0,7.920330244814977e-05,0.0,0.0,3.87409234046936,0.0,0.0,0.0,0.268807977437973,4.0,0.0,1.0
837180,293.1992492675781,297.1499938964844,293.1499938964844,0.0027914498932659,-212.5282440185547,294.90948486328125,0.5466591119766235,0.050000000745058,0.0458361059427261,294.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5466591119766235,0.050000000745058,0.0482676289975643,293.3174133300781,297.1499938964844,293.1499938964844,0.0044833477586507,-261.5838623046875,297.1470947265625,0.5466591119766235,0.050000000745058,0.0356503054499626,293.1215515136719,297.1499938964844,293.1499938964844,0.0710966512560844,-1850.7010498046875,304.14617919921875,0.746354877948761,0.122833676636219,0.1169697195291519,293.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5466591119766235,0.050000000745058,0.2289608418941497,291.07879638671875,291.1499938964844,272.7866516113281,270.92486572265625,285.00201416015625,294.1841735839844,291.07958984375,1.0,0.1577681303024292,0.8583617210388184,0.8583617210388184,1.0,1.0,-0.5708416700363159,0.24522365629673,0.325618028640747,0.0799078941345214,0.0,0.0,0.0525361336767673,24.83234024047852,25.0,0.4609295129776001,-3515.1943359375,34.68198013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,302.6380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.216796875,18000.0,0.0,0.0,0.0783790722489357,0.0,0.0,0.0,0.0,1.0,0.0034209508448839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811787694692611,0.1014361828565597,-0.0202574152499437,0.0,7.954479951877147e-05,0.0,0.0,3.8852193355560303,0.0,0.0,0.0,0.2689717710018158,4.0,0.0,1.0
837240,293.1992492675781,297.1499938964844,293.1499938964844,0.0027914498932659,-212.5282440185547,294.90948486328125,0.5466591119766235,0.050000000745058,0.0458361059427261,294.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5466591119766235,0.050000000745058,0.0482676289975643,293.3174133300781,297.1499938964844,293.1499938964844,0.0044833477586507,-261.5838623046875,297.1470947265625,0.5466591119766235,0.050000000745058,0.0356503054499626,293.1215515136719,297.1499938964844,293.1499938964844,0.0710966512560844,-1850.7010498046875,304.14617919921875,0.746354877948761,0.122833676636219,0.1169697195291519,293.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5466591119766235,0.050000000745058,0.2289608418941497,291.07879638671875,291.1499938964844,272.7866516113281,270.92486572265625,285.00201416015625,294.1841735839844,291.07958984375,1.0,0.1577681303024292,0.8583617210388184,0.8583617210388184,1.0,1.0,-0.5708416700363159,0.24522365629673,0.325618028640747,0.0799078941345214,0.0,0.0,0.0525361336767673,24.83234024047852,25.0,0.4609295129776001,-3515.1943359375,34.68198013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,302.6380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.216796875,18000.0,0.0,0.0,0.0783790722489357,0.0,0.0,0.0,0.0,1.0,0.0034209508448839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811787694692611,0.1014361828565597,-0.0202574152499437,0.0,7.954479951877147e-05,0.0,0.0,3.8852193355560303,0.0,0.0,0.0,0.2689717710018158,4.0,0.0,1.0
837300,293.1976318359375,297.1499938964844,293.1499938964844,0.0027881765272468,-212.25469970703125,294.90728759765625,0.5466904640197754,0.050000000745058,0.0458358787000179,294.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5466904640197754,0.050000000745058,0.0482673868536949,293.3160705566406,297.1499938964844,293.1499938964844,0.0044624614529311,-260.4242248535156,297.12310791015625,0.5466904640197754,0.050000000745058,0.0356501266360282,293.12115478515625,297.1499938964844,293.1499938964844,0.0714229494333267,-1856.824462890625,304.1462707519531,0.7472298741340637,0.1232734397053718,0.1173854619264602,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5466904640197754,0.050000000745058,0.228959709405899,291.0816345214844,291.1499938964844,272.7583312988281,270.9039001464844,284.9796447753906,294.1662902832031,291.0834045410156,1.0,0.1578098684549331,0.8584178686141968,0.8584178686141968,1.0,1.0,-0.5713384747505188,0.2454379498958587,0.32590052485466,0.0799977257847786,0.0,0.0,0.0568147450685501,24.830081939697266,25.0,8.433728218078613,-3542.108154296875,34.728363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03375244140625,302.7474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.689453125,18000.0,0.0,0.0,0.0786028727889061,0.0,0.0,0.0,0.0,1.0,0.0032777455635368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826242119073867,0.101431131362915,-0.0188069175928831,0.0,7.977192581165582e-05,0.0,0.0,3.8870816230773926,0.0,0.0,0.0,0.2690388858318329,4.0,0.0,1.0
837360,293.196044921875,297.1499938964844,293.1499938964844,0.0027847504243254,-211.9562225341797,294.90655517578125,0.5467206835746765,0.050000000745058,0.0458356589078903,294.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.5467206835746765,0.050000000745058,0.0482671558856964,293.3147888183594,297.1499938964844,293.1499938964844,0.0044412421993911,-259.2284240722656,297.1001892089844,0.5467206835746765,0.050000000745058,0.0356499552726745,293.12078857421875,297.1499938964844,293.1499938964844,0.0717366933822631,-1862.691650390625,304.1463928222656,0.7481027841567993,0.1237122043967247,0.1178006753325462,293.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.5467206835746765,0.050000000745058,0.2289585918188095,291.0863647460937,291.1499938964844,272.7300109863281,270.8829040527344,284.9574584960937,294.148681640625,291.0887451171875,1.0,0.1578520685434341,0.858471691608429,0.858471691608429,1.0,1.0,-0.5718346834182739,0.2456510066986084,0.3261836767196655,0.0800894871354103,0.0,0.0,0.0605853386223316,24.82806205749512,25.0,14.07908821105957,-3566.367919921875,34.77496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0310974121094,302.84149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.0788643881678581,0.0,0.0,0.0,0.0,1.0,0.0031417128629982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839356333017349,0.1013829261064529,-0.0174472946673631,0.0,8.003733091754839e-05,0.0,0.0,3.8870887756347656,0.0,0.0,0.0,0.2690956890583038,4.0,0.0,1.0
837420,293.1930847167969,297.1499938964844,293.1499938964844,0.0027778057847172,-211.33517456054688,294.9073791503906,0.5467775464057922,0.050000000745058,0.0458352416753768,294.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.5467775464057922,0.050000000745058,0.0482667163014411,293.3124084472656,297.1499938964844,293.1499938964844,0.0043984940275549,-256.7940979003906,297.05596923828125,0.5467775464057922,0.050000000745058,0.0356496311724185,293.1201171875,297.1499938964844,293.1499938964844,0.0723438411951065,-1874.0283203125,304.1465759277344,0.7498373985290527,0.1245850697159767,0.1186272650957107,293.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.5467775464057922,0.050000000745058,0.2289565205574035,291.09844970703125,291.1499938964844,272.67333984375,270.8408508300781,284.9134521484375,294.114013671875,291.10113525390625,1.0,0.1579376012086868,0.8585792779922485,0.8585792779922485,1.0,1.0,-0.5728227496147156,0.2460745126008987,0.326748251914978,0.0802740380167961,0.0,0.0,0.0666677132248878,24.824737548828125,25.0,18.82034683227539,-3606.890380859375,34.86857223510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,302.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.087890625,18000.0,0.0,0.0,0.0794883891940116,0.0,0.0,0.0,0.0,1.0,0.0028992723673582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861187651753425,0.1012070253491401,-0.0150882555171847,0.0,8.067060844041407e-05,0.0,0.0,3.883393049240112,0.0,0.0,0.0,0.269180953502655,4.0,0.0,1.0
837480,293.1930847167969,297.1499938964844,293.1499938964844,0.0027778057847172,-211.33517456054688,294.9073791503906,0.5467775464057922,0.050000000745058,0.0458352416753768,294.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.5467775464057922,0.050000000745058,0.0482667163014411,293.3124084472656,297.1499938964844,293.1499938964844,0.0043984940275549,-256.7940979003906,297.05596923828125,0.5467775464057922,0.050000000745058,0.0356496311724185,293.1201171875,297.1499938964844,293.1499938964844,0.0723438411951065,-1874.0283203125,304.1465759277344,0.7498373985290527,0.1245850697159767,0.1186272650957107,293.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.5467775464057922,0.050000000745058,0.2289565205574035,291.09844970703125,291.1499938964844,272.67333984375,270.8408508300781,284.9134521484375,294.114013671875,291.10113525390625,1.0,0.1579376012086868,0.8585792779922485,0.8585792779922485,1.0,1.0,-0.5728227496147156,0.2460745126008987,0.326748251914978,0.0802740380167961,0.0,0.0,0.0666677132248878,24.824737548828125,25.0,18.82034683227539,-3606.890380859375,34.86857223510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,302.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.087890625,18000.0,0.0,0.0,0.0794883891940116,0.0,0.0,0.0,0.0,1.0,0.0028992723673582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861187651753425,0.1012070253491401,-0.0150882555171847,0.0,8.067060844041407e-05,0.0,0.0,3.883393049240112,0.0,0.0,0.0,0.269180953502655,4.0,0.0,1.0
837540,293.19024658203125,297.1499938964844,293.1499938964844,0.0027713126037269,-210.75506591796875,294.90850830078125,0.5468295216560364,0.050000000745058,0.0458348616957664,294.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.5468295216560364,0.050000000745058,0.0482663139700889,293.3102722167969,297.1499938964844,293.1499938964844,0.0043562813661992,-254.3906707763672,297.0118408203125,0.5468295216560364,0.050000000745058,0.035649336874485,293.1195678710937,297.1499938964844,293.1499938964844,0.0729486644268035,-1885.360595703125,304.1466979980469,0.7515557408332825,0.1254521906375885,0.1194481402635574,293.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.5468295216560364,0.050000000745058,0.2289546281099319,291.110107421875,291.1499938964844,272.6166687011719,270.7987365722656,284.8699035644531,294.08026123046875,291.1122741699219,1.0,0.1580243408679962,0.8586869239807129,0.8586869239807129,1.0,1.0,-0.5738043189048767,0.246497243642807,0.3273070752620697,0.0804531052708625,0.0,0.0,0.0711792185902595,24.822250366210938,25.0,16.755870819091797,-3638.398681640625,34.9625358581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,303.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.0802158564329147,0.0,0.0,0.0,0.0,1.0,0.0026998806279152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877703428268432,0.1009990647435188,-0.0132287237793207,0.0,8.140889258356765e-05,0.0,0.0,3.877662897109986,0.0,0.0,0.0,0.2692377269268036,4.0,0.0,1.0
837600,293.19024658203125,297.1499938964844,293.1499938964844,0.0027713126037269,-210.75506591796875,294.90850830078125,0.5468295216560364,0.050000000745058,0.0458348616957664,294.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.5468295216560364,0.050000000745058,0.0482663139700889,293.3102722167969,297.1499938964844,293.1499938964844,0.0043562813661992,-254.3906707763672,297.0118408203125,0.5468295216560364,0.050000000745058,0.035649336874485,293.1195678710937,297.1499938964844,293.1499938964844,0.0729486644268035,-1885.360595703125,304.1466979980469,0.7515557408332825,0.1254521906375885,0.1194481402635574,293.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.5468295216560364,0.050000000745058,0.2289546281099319,291.110107421875,291.1499938964844,272.6166687011719,270.7987365722656,284.8699035644531,294.08026123046875,291.1122741699219,1.0,0.1580243408679962,0.8586869239807129,0.8586869239807129,1.0,1.0,-0.5738043189048767,0.246497243642807,0.3273070752620697,0.0804531052708625,0.0,0.0,0.0711792185902595,24.822250366210938,25.0,16.755870819091797,-3638.398681640625,34.9625358581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,303.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.0802158564329147,0.0,0.0,0.0,0.0,1.0,0.0026998806279152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877703428268432,0.1009990647435188,-0.0132287237793207,0.0,8.140889258356765e-05,0.0,0.0,3.877662897109986,0.0,0.0,0.0,0.2692377269268036,4.0,0.0,1.0
837660,293.1875,297.1499938964844,293.1499938964844,0.0027657076716423,-210.2695159912109,294.9080810546875,0.5468776226043701,0.050000000745058,0.045834507793188,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5468776226043701,0.050000000745058,0.0482659451663494,293.30828857421875,297.1499938964844,293.1499938964844,0.0043150107376277,-252.0653381347656,296.9662170410156,0.5468776226043701,0.050000000745058,0.0356490612030029,293.1191101074219,297.1499938964844,293.1499938964844,0.0735713839530944,-1897.112060546875,304.1467590332031,0.7532635927200317,0.1263165175914764,0.1202655583620071,293.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5468776226043701,0.050000000745058,0.228952869772911,291.1184387207031,291.1499938964844,272.5599975585937,270.7565612792969,284.8269958496094,294.04791259765625,291.1197509765625,1.0,0.1581120043992996,0.858791172504425,0.858791172504425,1.0,1.0,-0.5747820138931274,0.2469226568937301,0.3278593420982361,0.0806213989853859,0.0,0.0,0.0747818127274513,24.82034492492676,25.0,11.23656177520752,-3664.523681640625,35.05686569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858703613281,303.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9609375,18000.0,0.0,0.0,0.0810009688138961,0.0,0.0,0.0,0.0,1.0,0.0025348018389195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890756696462631,0.1008319556713104,-0.0117562841624021,0.0,8.220568270189688e-05,0.0,0.0,3.87297797203064,0.0,0.0,0.0,0.2692815661430359,4.0,0.0,1.0
