time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837720,293.1875,297.1499938964844,293.1499938964844,0.0027657076716423,-210.2695159912109,294.9080810546875,0.5468776226043701,0.050000000745058,0.045834507793188,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5468776226043701,0.050000000745058,0.0482659451663494,293.30828857421875,297.1499938964844,293.1499938964844,0.0043150107376277,-252.0653381347656,296.9662170410156,0.5468776226043701,0.050000000745058,0.0356490612030029,293.1191101074219,297.1499938964844,293.1499938964844,0.0735713839530944,-1897.112060546875,304.1467590332031,0.7532635927200317,0.1263165175914764,0.1202655583620071,293.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5468776226043701,0.050000000745058,0.228952869772911,291.1184387207031,291.1499938964844,272.5599975585937,270.7565612792969,284.8269958496094,294.04791259765625,291.1197509765625,1.0,0.1581120043992996,0.858791172504425,0.858791172504425,1.0,1.0,-0.5747820138931274,0.2469226568937301,0.3278593420982361,0.0806213989853859,0.0,0.0,0.0747818127274513,24.82034492492676,25.0,11.23656177520752,-3664.523681640625,35.05686569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858703613281,303.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9609375,18000.0,0.0,0.0,0.0810009688138961,0.0,0.0,0.0,0.0,1.0,0.0025348018389195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890756696462631,0.1008319556713104,-0.0117562841624021,0.0,8.220568270189688e-05,0.0,0.0,3.87297797203064,0.0,0.0,0.0,0.2692815661430359,4.0,0.0,1.0
837780,293.184814453125,297.1499938964844,293.1499938964844,0.0027611856348812,-209.89707946777344,294.9056396484375,0.5469232201576233,0.050000000745058,0.0458341762423515,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5469232201576233,0.050000000745058,0.0482655949890613,293.306396484375,297.1499938964844,293.1499938964844,0.0042749415151774,-249.83677673339844,296.9188232421875,0.5469232201576233,0.050000000745058,0.0356488041579723,293.11871337890625,297.1499938964844,293.1499938964844,0.0742189809679985,-1909.4244384765625,304.1467590332031,0.7549690008163452,0.1271816343069076,0.121082879602909,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5469232201576233,0.050000000745058,0.2289512008428573,291.1227722167969,291.1499938964844,272.5033264160156,270.71435546875,284.78466796875,294.01690673828125,291.1232604980469,1.0,0.1582004129886627,0.858895480632782,0.858895480632782,1.0,1.0,-0.5757597088813782,0.2473531514406204,0.3284065723419189,0.080778419971466,0.0,0.0,0.0780824422836303,24.81876373291016,25.0,5.230730056762695,-3688.93408203125,35.15169906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737548828125,303.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0818046554923057,0.0,0.0,0.0,0.0,1.0,0.0023875199258327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902429297566413,0.1007435172796249,-0.0105005875229835,0.0,8.302132482640445e-05,0.0,0.0,3.871115446090698,0.0,0.0,0.0,0.2693262100219726,4.0,0.0,1.0
837840,293.184814453125,297.1499938964844,293.1499938964844,0.0027611856348812,-209.89707946777344,294.9056396484375,0.5469232201576233,0.050000000745058,0.0458341762423515,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5469232201576233,0.050000000745058,0.0482655949890613,293.306396484375,297.1499938964844,293.1499938964844,0.0042749415151774,-249.83677673339844,296.9188232421875,0.5469232201576233,0.050000000745058,0.0356488041579723,293.11871337890625,297.1499938964844,293.1499938964844,0.0742189809679985,-1909.4244384765625,304.1467590332031,0.7549690008163452,0.1271816343069076,0.121082879602909,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5469232201576233,0.050000000745058,0.2289512008428573,291.1227722167969,291.1499938964844,272.5033264160156,270.71435546875,284.78466796875,294.01690673828125,291.1232604980469,1.0,0.1582004129886627,0.858895480632782,0.858895480632782,1.0,1.0,-0.5757597088813782,0.2473531514406204,0.3284065723419189,0.080778419971466,0.0,0.0,0.0780824422836303,24.81876373291016,25.0,5.230730056762695,-3688.93408203125,35.15169906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737548828125,303.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0818046554923057,0.0,0.0,0.0,0.0,1.0,0.0023875199258327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902429297566413,0.1007435172796249,-0.0105005875229835,0.0,8.302132482640445e-05,0.0,0.0,3.871115446090698,0.0,0.0,0.0,0.2693262100219726,4.0,0.0,1.0
837900,293.1834411621094,297.1499938964844,293.1499938964844,0.0027593418490141,-209.75262451171875,294.90380859375,0.5469455122947693,0.050000000745058,0.0458340123295784,294.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5469455122947693,0.050000000745058,0.0482654236257076,293.30548095703125,297.1499938964844,293.1499938964844,0.004255358595401,-248.757080078125,296.8946228027344,0.5469455122947693,0.050000000745058,0.0356486774981021,293.1185302734375,297.1499938964844,293.1499938964844,0.0745519027113914,-1915.7843017578125,304.1467590332031,0.7558233141899109,0.1276154965162277,0.1214925199747085,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5469455122947693,0.050000000745058,0.2289503812789917,291.1235656738281,291.1499938964844,272.4750061035156,270.6932067871094,284.7636413574219,294.00177001953125,291.1237487792969,1.0,0.1582449078559875,0.8589475750923157,0.8589475750923157,1.0,1.0,-0.5762497782707214,0.2475702762603759,0.3286795020103454,0.0808541029691696,0.0,0.0,0.0797564685344696,24.818035125732425,25.0,2.683306932449341,-3701.376708984375,35.199363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,303.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0822049379348754,0.0,0.0,0.0,0.0,1.0,0.0023151019122451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908273234963417,0.1007320657372474,-0.0099047403782606,0.0,8.342755609191954e-05,0.0,0.0,3.8714518547058105,0.0,0.0,0.0,0.2693517208099365,4.0,0.0,1.0
837960,293.1820983886719,297.1499938964844,293.1499938964844,0.0027577530127018,-209.6322021484375,294.9017639160156,0.5469677448272705,0.050000000745058,0.0458338484168052,294.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5469677448272705,0.050000000745058,0.0482652522623539,293.3045349121094,297.1499938964844,293.1499938964844,0.0042361123487353,-247.699951171875,296.8702392578125,0.5469677448272705,0.050000000745058,0.035648550838232,293.11834716796875,297.1499938964844,293.1499938964844,0.0748895108699798,-1922.249267578125,304.146728515625,0.7566797733306885,0.1280505955219268,0.121903158724308,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5469677448272705,0.050000000745058,0.2289495766162872,291.1237487792969,291.1499938964844,272.4466552734375,270.67205810546875,284.74267578125,293.9867553710937,291.1236572265625,1.0,0.1582895517349243,0.8589975833892822,0.8589975833892822,1.0,1.0,-0.576741099357605,0.247788056731224,0.3289530277252197,0.0809295251965522,0.0,0.0,0.081488236784935,24.81732177734375,25.0,0.6035479307174683,-3714.260986328125,35.24721145629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,303.2462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66015625,18000.0,0.0,0.0,0.0826015993952751,0.0,0.0,0.0,0.0,1.0,0.0022408056538552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914312154054641,0.1007401198148727,-0.0093088997527956,0.0,8.383012027479708e-05,0.0,0.0,3.872573137283325,0.0,0.0,0.0,0.2693801522254944,4.0,0.0,1.0
838020,293.17938232421875,297.1499938964844,293.1499938964844,0.0027552798856049,-209.4541015625,294.8974609375,0.5470125079154968,0.050000000745058,0.0458335243165493,294.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5470125079154968,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0041994457133114,-245.69284057617188,296.8221435546875,0.5470125079154968,0.050000000745058,0.0356482937932014,293.11798095703125,297.1499938964844,293.1499938964844,0.0755754709243774,-1935.422607421875,304.14666748046875,0.7584011554718018,0.128925159573555,0.1227283850312233,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5470125079154968,0.050000000745058,0.2289479374885559,291.12274169921875,291.1499938964844,272.3900146484375,270.6296691894531,284.6996459960937,293.9549865722656,291.12237548828125,1.0,0.1583793610334396,0.8590974807739258,0.8590974807739258,1.0,1.0,-0.5777283310890198,0.2482253313064575,0.3295029997825622,0.0810819044709205,0.0,0.0,0.08517786860466,24.815898895263672,25.0,-2.1339330673217773,-3742.01220703125,35.34351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,303.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.083380714058876,0.0,0.0,0.0,0.0,1.0,0.0020805068779736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927264690399169,0.1008052602410316,-0.0080787874758243,0.0,8.462082769256085e-05,0.0,0.0,3.876855850219727,0.0,0.0,0.0,0.2694462835788727,4.0,0.0,1.0
838080,293.17938232421875,297.1499938964844,293.1499938964844,0.0027552798856049,-209.4541015625,294.8974609375,0.5470125079154968,0.050000000745058,0.0458335243165493,294.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5470125079154968,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0041994457133114,-245.69284057617188,296.8221435546875,0.5470125079154968,0.050000000745058,0.0356482937932014,293.11798095703125,297.1499938964844,293.1499938964844,0.0755754709243774,-1935.422607421875,304.14666748046875,0.7584011554718018,0.128925159573555,0.1227283850312233,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5470125079154968,0.050000000745058,0.2289479374885559,291.12274169921875,291.1499938964844,272.3900146484375,270.6296691894531,284.6996459960937,293.9549865722656,291.12237548828125,1.0,0.1583793610334396,0.8590974807739258,0.8590974807739258,1.0,1.0,-0.5777283310890198,0.2482253313064575,0.3295029997825622,0.0810819044709205,0.0,0.0,0.08517786860466,24.815898895263672,25.0,-2.1339330673217773,-3742.01220703125,35.34351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,303.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.083380714058876,0.0,0.0,0.0,0.0,1.0,0.0020805068779736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927264690399169,0.1008052602410316,-0.0080787874758243,0.0,8.462082769256085e-05,0.0,0.0,3.876855850219727,0.0,0.0,0.0,0.2694462835788727,4.0,0.0,1.0
838140,293.1766357421875,297.1499938964844,293.1499938964844,0.0027537017595022,-209.3548126220703,294.89312744140625,0.5470578670501709,0.050000000745058,0.0458331927657127,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5470578670501709,0.050000000745058,0.0482645593583583,293.2987670898437,297.1499938964844,293.1499938964844,0.004166530445218,-243.9003448486328,296.7777099609375,0.5470578670501709,0.050000000745058,0.0356480367481708,293.1176452636719,297.1499938964844,293.1499938964844,0.0762753635644912,-1948.9102783203125,304.1466064453125,0.7601358890533447,0.1298066079616546,0.1235597804188728,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5470578670501709,0.050000000745058,0.2289462834596634,291.12030029296875,291.1499938964844,272.3333435058594,270.5872497558594,284.64923095703125,293.9104919433594,291.1195983886719,1.0,0.158469870686531,0.8591974377632141,0.8591974377632141,1.0,1.0,-0.5787230134010315,0.2486654072999954,0.3300575911998749,0.0812366008758544,0.0,0.0,0.0892839729785919,24.8144474029541,25.0,-4.4261393547058105,-3773.515380859375,35.440704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,303.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0841429755091667,0.0,0.0,0.0,0.0,1.0,0.0018951493548229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941759347915649,0.1009310260415077,-0.0067550889216363,0.0,8.539442933397368e-05,0.0,0.0,3.8837246894836426,0.0,0.0,0.0,0.2695261836051941,4.0,0.0,1.0
838200,293.1766357421875,297.1499938964844,293.1499938964844,0.0027537017595022,-209.3548126220703,294.89312744140625,0.5470578670501709,0.050000000745058,0.0458331927657127,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5470578670501709,0.050000000745058,0.0482645593583583,293.2987670898437,297.1499938964844,293.1499938964844,0.004166530445218,-243.9003448486328,296.7777099609375,0.5470578670501709,0.050000000745058,0.0356480367481708,293.1176452636719,297.1499938964844,293.1499938964844,0.0762753635644912,-1948.9102783203125,304.1466064453125,0.7601358890533447,0.1298066079616546,0.1235597804188728,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5470578670501709,0.050000000745058,0.2289462834596634,291.12030029296875,291.1499938964844,272.3333435058594,270.5872497558594,284.64923095703125,293.9104919433594,291.1195983886719,1.0,0.158469870686531,0.8591974377632141,0.8591974377632141,1.0,1.0,-0.5787230134010315,0.2486654072999954,0.3300575911998749,0.0812366008758544,0.0,0.0,0.0892839729785919,24.8144474029541,25.0,-4.4261393547058105,-3773.515380859375,35.440704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,303.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0841429755091667,0.0,0.0,0.0,0.0,1.0,0.0018951493548229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941759347915649,0.1009310260415077,-0.0067550889216363,0.0,8.539442933397368e-05,0.0,0.0,3.8837246894836426,0.0,0.0,0.0,0.2695261836051941,4.0,0.0,1.0
838260,293.17388916015625,297.1499938964844,293.1499938964844,0.0027530470397323,-209.333236694336,294.8890380859375,0.5471040606498718,0.050000000745058,0.0458328537642955,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5471040606498718,0.050000000745058,0.0482642017304897,293.2948303222656,297.1499938964844,293.1499938964844,0.004135494120419,-242.21632385253903,296.7348937988281,0.5471040606498718,0.050000000745058,0.0356477759778499,293.1172790527344,297.1499938964844,293.1499938964844,0.0769874900579452,-1962.673583984375,304.14654541015625,0.761886477470398,0.1306960880756378,0.1243985295295715,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5471040606498718,0.050000000745058,0.2289445996284485,291.1167297363281,291.1499938964844,272.27667236328125,270.5447692871094,284.59698486328125,293.8623352050781,291.1159973144531,1.0,0.1585611402988433,0.8592938780784607,0.8592938780784607,1.0,1.0,-0.5797263979911804,0.24910868704319,0.3306176960468292,0.0813938602805137,0.0,0.0,0.0939590334892273,24.812917709350582,25.0,-5.155392646789551,-3808.892822265625,35.53887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,303.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.0848998874425888,0.0,0.0,0.0,0.0,1.0,0.0016682051355019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958531945943832,0.1011387705802917,-0.0052855773828923,0.0,8.616258855909109e-05,0.0,0.0,3.894114017486572,0.0,0.0,0.0,0.2696252167224884,4.0,0.0,1.0
838320,293.17388916015625,297.1499938964844,293.1499938964844,0.0027530470397323,-209.333236694336,294.8890380859375,0.5471040606498718,0.050000000745058,0.0458328537642955,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5471040606498718,0.050000000745058,0.0482642017304897,293.2948303222656,297.1499938964844,293.1499938964844,0.004135494120419,-242.21632385253903,296.7348937988281,0.5471040606498718,0.050000000745058,0.0356477759778499,293.1172790527344,297.1499938964844,293.1499938964844,0.0769874900579452,-1962.673583984375,304.14654541015625,0.761886477470398,0.1306960880756378,0.1243985295295715,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5471040606498718,0.050000000745058,0.2289445996284485,291.1167297363281,291.1499938964844,272.27667236328125,270.5447692871094,284.59698486328125,293.8623352050781,291.1159973144531,1.0,0.1585611402988433,0.8592938780784607,0.8592938780784607,1.0,1.0,-0.5797263979911804,0.24910868704319,0.3306176960468292,0.0813938602805137,0.0,0.0,0.0939590334892273,24.812917709350582,25.0,-5.155392646789551,-3808.892822265625,35.53887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,303.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.0848998874425888,0.0,0.0,0.0,0.0,1.0,0.0016682051355019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958531945943832,0.1011387705802917,-0.0052855773828923,0.0,8.616258855909109e-05,0.0,0.0,3.894114017486572,0.0,0.0,0.0,0.2696252167224884,4.0,0.0,1.0
838380,293.17108154296875,297.1499938964844,293.1499938964844,0.0027531154919415,-209.3605194091797,294.8863830566406,0.5471512079238892,0.050000000745058,0.0458325110375881,294.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5471512079238892,0.050000000745058,0.0482638403773307,293.2908630371094,297.1499938964844,293.1499938964844,0.0041055590845644,-240.5824737548828,296.6938781738281,0.5471512079238892,0.050000000745058,0.0356475077569484,293.116943359375,297.1499938964844,293.1499938964844,0.0776998102664947,-1976.452880859375,304.1465148925781,0.7636532187461853,0.1315934509038925,0.1252448558807373,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5471512079238892,0.050000000745058,0.2289428859949112,291.11376953125,291.1499938964844,272.2200012207031,270.5022277832031,284.545166015625,293.8148193359375,291.1133117675781,1.0,0.1586531847715377,0.8593903183937073,0.8593903183937073,1.0,1.0,-0.5807388424873352,0.2495553791522979,0.3311834633350372,0.0815539211034774,0.0,0.0,0.099005714058876,24.811315536499023,25.0,-3.831130027770996,-3847.22021484375,35.63808059692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,303.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.140625,18000.0,0.0,0.0,0.0856674909591674,0.0,0.0,0.0,0.0,1.0,0.0013844973873347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977282151579856,0.1014206632971763,-0.0036924420855939,0.0,8.694161078892648e-05,0.0,0.0,3.907725334167481,0.0,0.0,0.0,0.2697420716285705,4.0,0.0,1.0
838440,293.17108154296875,297.1499938964844,293.1499938964844,0.0027531154919415,-209.3605194091797,294.8863830566406,0.5471512079238892,0.050000000745058,0.0458325110375881,294.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5471512079238892,0.050000000745058,0.0482638403773307,293.2908630371094,297.1499938964844,293.1499938964844,0.0041055590845644,-240.5824737548828,296.6938781738281,0.5471512079238892,0.050000000745058,0.0356475077569484,293.116943359375,297.1499938964844,293.1499938964844,0.0776998102664947,-1976.452880859375,304.1465148925781,0.7636532187461853,0.1315934509038925,0.1252448558807373,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5471512079238892,0.050000000745058,0.2289428859949112,291.11376953125,291.1499938964844,272.2200012207031,270.5022277832031,284.545166015625,293.8148193359375,291.1133117675781,1.0,0.1586531847715377,0.8593903183937073,0.8593903183937073,1.0,1.0,-0.5807388424873352,0.2495553791522979,0.3311834633350372,0.0815539211034774,0.0,0.0,0.099005714058876,24.811315536499023,25.0,-3.831130027770996,-3847.22021484375,35.63808059692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,303.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.140625,18000.0,0.0,0.0,0.0856674909591674,0.0,0.0,0.0,0.0,1.0,0.0013844973873347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977282151579856,0.1014206632971763,-0.0036924420855939,0.0,8.694161078892648e-05,0.0,0.0,3.907725334167481,0.0,0.0,0.0,0.2697420716285705,4.0,0.0,1.0
838500,293.169677734375,297.1499938964844,293.1499938964844,0.0027533620595932,-209.3856658935547,294.8858337402344,0.5471749901771545,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.5471749901771545,0.050000000745058,0.0482636578381061,293.2889099121094,297.1499938964844,293.1499938964844,0.0040908954106271,-239.77577209472656,296.6741943359375,0.5471749901771545,0.050000000745058,0.0356473736464977,293.1167907714844,297.1499938964844,293.1499938964844,0.0780536457896232,-1983.29736328125,304.1465148925781,0.7645418047904968,0.1320446878671646,0.1256705820560455,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.5471749901771545,0.050000000745058,0.2289420217275619,291.1128234863281,291.1499938964844,272.1916809082031,270.4809265136719,284.5195617675781,293.7915954589844,291.112548828125,1.0,0.1586995124816894,0.8594385385513306,0.8594385385513306,1.0,1.0,-0.5812481045722961,0.2497798502445221,0.331468254327774,0.0816349610686302,0.0,0.0,0.1015786752104759,24.810503005981445,25.0,-2.731139898300171,-3866.952392578125,35.688045501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,303.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.962890625,18000.0,0.0,0.0,0.0860597863793373,0.0,0.0,0.0,0.0,1.0,0.0012167831882834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987090840935707,0.1015908047556877,-0.0028817192651331,0.0,8.733974391361699e-05,0.0,0.0,3.915754795074463,0.0,0.0,0.0,0.2698060274124145,4.0,0.0,1.0
838560,293.1683044433594,297.1499938964844,293.1499938964844,0.0027537371497601,-209.417236328125,294.8858337402344,0.5471988320350647,0.050000000745058,0.0458321645855903,294.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.5471988320350647,0.050000000745058,0.0482634752988815,293.2869567871094,297.1499938964844,293.1499938964844,0.0040763965807855,-238.9735717773437,296.6550598144531,0.5471988320350647,0.050000000745058,0.0356472395360469,293.1166381835937,297.1499938964844,293.1499938964844,0.0784054324030876,-1990.10107421875,304.1465148925781,0.7654333114624023,0.1324973851442337,0.1260977685451507,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.5471988320350647,0.050000000745058,0.2289411425590515,291.1123352050781,291.1499938964844,272.163330078125,270.4596252441406,284.49420166015625,293.7687683105469,291.1122436523437,1.0,0.1587460339069366,0.8594840168952942,0.8594840168952942,1.0,1.0,-0.5817591547966003,0.2500048875808716,0.3317542672157287,0.0817165300250053,0.0,0.0,0.1041413694620132,24.8096981048584,25.0,-1.5459212064743042,-3886.783447265625,35.738243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,303.6252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.0864595100283622,0.0,0.0,0.0,0.0,1.0,0.001027678605169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099701702594757,0.1017881631851196,-0.0020864624530076,0.0,8.774540765443817e-05,0.0,0.0,3.9248785972595215,0.0,0.0,0.0,0.2698736488819122,4.0,0.0,1.0
838620,293.16552734375,297.1499938964844,293.1499938964844,0.002754850545898,-209.4991455078125,294.8873291015625,0.547246515750885,0.050000000745058,0.0458318144083023,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.547246515750885,0.050000000745058,0.0482631102204322,293.2831115722656,297.1499938964844,293.1499938964844,0.0040478445589542,-237.3816833496093,296.6181945800781,0.547246515750885,0.050000000745058,0.0356469675898551,293.1163024902344,297.1499938964844,293.1499938964844,0.0791031345725059,-2003.593994140625,304.1465148925781,0.76722252368927,0.1334059983491897,0.1269555538892746,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.547246515750885,0.050000000745058,0.228939414024353,291.11248779296875,291.1499938964844,272.1066589355469,270.4169616699219,284.4442443847656,293.7243957519531,291.1127014160156,1.0,0.1588396281003952,0.859575092792511,0.859575092792511,1.0,1.0,-0.5827853083610535,0.250456303358078,0.3323290050029754,0.0818813443183898,0.0,0.0,0.1091450750827789,24.808141708374023,25.0,0.6408208012580872,-3926.136962890625,35.839256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530639648437,303.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.19921875,18000.0,0.0,0.0,0.0872820317745208,0.0,0.0,0.0,0.0,1.0,0.000561233900953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016812175512313,0.1023516282439231,-0.0006704126717522,0.0,8.85801637195982e-05,0.0,0.0,3.949729442596436,0.0,0.0,0.0,0.2700263261795044,4.0,0.0,1.0
838680,293.16552734375,297.1499938964844,293.1499938964844,0.002754850545898,-209.4991455078125,294.8873291015625,0.547246515750885,0.050000000745058,0.0458318144083023,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.547246515750885,0.050000000745058,0.0482631102204322,293.2831115722656,297.1499938964844,293.1499938964844,0.0040478445589542,-237.3816833496093,296.6181945800781,0.547246515750885,0.050000000745058,0.0356469675898551,293.1163024902344,297.1499938964844,293.1499938964844,0.0791031345725059,-2003.593994140625,304.1465148925781,0.76722252368927,0.1334059983491897,0.1269555538892746,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.547246515750885,0.050000000745058,0.228939414024353,291.11248779296875,291.1499938964844,272.1066589355469,270.4169616699219,284.4442443847656,293.7243957519531,291.1127014160156,1.0,0.1588396281003952,0.859575092792511,0.859575092792511,1.0,1.0,-0.5827853083610535,0.250456303358078,0.3323290050029754,0.0818813443183898,0.0,0.0,0.1091450750827789,24.808141708374023,25.0,0.6408208012580872,-3926.136962890625,35.839256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530639648437,303.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.19921875,18000.0,0.0,0.0,0.0872820317745208,0.0,0.0,0.0,0.0,1.0,0.000561233900953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016812175512313,0.1023516282439231,-0.0006704126717522,0.0,8.85801637195982e-05,0.0,0.0,3.949729442596436,0.0,0.0,0.0,0.2700263261795044,4.0,0.0,1.0
838740,293.1627502441406,297.1499938964844,293.1499938964844,0.0027564675547182,-209.6106872558593,294.8905029296875,0.5472938418388367,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5472938418388367,0.050000000745058,0.048262745141983,293.27935791015625,297.1499938964844,293.1499938964844,0.0040199668146669,-235.8148651123047,296.58306884765625,0.5472938418388367,0.050000000745058,0.0356466993689537,293.11602783203125,297.1499938964844,293.1499938964844,0.0797944292426109,-2016.966796875,304.1465148925781,0.7690163254737854,0.1343173682689666,0.1278163790702819,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5472938418388367,0.050000000745058,0.2289376854896545,291.1138000488281,291.1499938964844,272.04998779296875,270.37420654296875,284.3952331542969,293.681640625,291.1141662597656,1.0,0.1589339226484298,0.8596661686897278,0.8596661686897278,1.0,1.0,-0.5838151574134827,0.2509088218212127,0.3329063057899475,0.0820480808615684,0.0,0.0,0.1138932779431343,24.806713104248047,25.0,2.1270196437835693,-3964.38232421875,35.94096374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,303.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.0881334319710731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036023795604705,0.1036065891385078,-4.214653472445207e-06,0.0,8.944422734202817e-05,0.0,0.0,4.0014328956604,0.0,0.0,0.0,0.270246297121048,4.0,0.0,1.0
838800,293.1627502441406,297.1499938964844,293.1499938964844,0.0027564675547182,-209.6106872558593,294.8905029296875,0.5472938418388367,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5472938418388367,0.050000000745058,0.048262745141983,293.27935791015625,297.1499938964844,293.1499938964844,0.0040199668146669,-235.8148651123047,296.58306884765625,0.5472938418388367,0.050000000745058,0.0356466993689537,293.11602783203125,297.1499938964844,293.1499938964844,0.0797944292426109,-2016.966796875,304.1465148925781,0.7690163254737854,0.1343173682689666,0.1278163790702819,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5472938418388367,0.050000000745058,0.2289376854896545,291.1138000488281,291.1499938964844,272.04998779296875,270.37420654296875,284.3952331542969,293.681640625,291.1141662597656,1.0,0.1589339226484298,0.8596661686897278,0.8596661686897278,1.0,1.0,-0.5838151574134827,0.2509088218212127,0.3329063057899475,0.0820480808615684,0.0,0.0,0.1138932779431343,24.806713104248047,25.0,2.1270196437835693,-3964.38232421875,35.94096374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,303.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.0881334319710731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036023795604705,0.1036065891385078,-4.214653472445207e-06,0.0,8.944422734202817e-05,0.0,0.0,4.0014328956604,0.0,0.0,0.0,0.270246297121048,4.0,0.0,1.0
838860,293.1595764160156,297.1499938964844,293.1499938964844,0.0027598952874541,-209.8554077148437,294.896240234375,0.5473553538322449,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5473553538322449,0.050000000745058,0.0482622757554054,293.2752380371094,297.1499938964844,293.1499938964844,0.0039941691793501,-234.3574981689453,296.55059814453125,0.5473553538322449,0.050000000745058,0.0356463529169559,293.1153259277344,297.1499938964844,293.1499938964844,0.0805227383971214,-2031.080078125,304.1464538574219,0.7709312438964844,0.135319784283638,0.1287297904491424,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5473553538322449,0.050000000745058,0.2289354503154754,291.1156311035156,291.1499938964844,271.99334716796875,270.3319702148437,284.3470764160156,293.640380859375,291.11602783203125,1.0,0.1590297520160675,0.8597537875175476,0.8597537875175476,1.0,1.0,-0.5849071145057678,0.2513867914676666,0.3335203230381012,0.0822282657027244,0.0,0.0,0.1183554157614708,24.80309295654297,25.0,2.699622631072998,-4001.49853515625,36.04694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,303.86138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2890625,18000.0,0.0,0.0,0.0890059992671012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054457873106002,0.1054500043392181,-4.217361947667087e-06,0.0,9.03297695913352e-05,0.0,0.0,4.076566696166992,0.0,0.0,0.0,0.270527184009552,4.0,0.0,1.0
838920,293.1595764160156,297.1499938964844,293.1499938964844,0.0027598952874541,-209.8554077148437,294.896240234375,0.5473553538322449,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5473553538322449,0.050000000745058,0.0482622757554054,293.2752380371094,297.1499938964844,293.1499938964844,0.0039941691793501,-234.3574981689453,296.55059814453125,0.5473553538322449,0.050000000745058,0.0356463529169559,293.1153259277344,297.1499938964844,293.1499938964844,0.0805227383971214,-2031.080078125,304.1464538574219,0.7709312438964844,0.135319784283638,0.1287297904491424,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5473553538322449,0.050000000745058,0.2289354503154754,291.1156311035156,291.1499938964844,271.99334716796875,270.3319702148437,284.3470764160156,293.640380859375,291.11602783203125,1.0,0.1590297520160675,0.8597537875175476,0.8597537875175476,1.0,1.0,-0.5849071145057678,0.2513867914676666,0.3335203230381012,0.0822282657027244,0.0,0.0,0.1183554157614708,24.80309295654297,25.0,2.699622631072998,-4001.49853515625,36.04694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,303.86138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2890625,18000.0,0.0,0.0,0.0890059992671012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054457873106002,0.1054500043392181,-4.217361947667087e-06,0.0,9.03297695913352e-05,0.0,0.0,4.076566696166992,0.0,0.0,0.0,0.270527184009552,4.0,0.0,1.0
838980,293.1556396484375,297.1499938964844,293.1499938964844,0.0027655600570142,-210.27012634277344,294.905029296875,0.54744952917099,0.050000000745058,0.0458303429186344,294.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.54744952917099,0.050000000745058,0.0482615567743778,293.2704162597656,297.1499938964844,293.1499938964844,0.0039709983393549,-233.0460205078125,296.52154541015625,0.54744952917099,0.050000000745058,0.0356458202004432,293.11407470703125,297.1499938964844,293.1499938964844,0.081353910267353,-2047.2325439453125,304.146240234375,0.7731440663337708,0.1364524066448211,0.1297729164361953,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.54744952917099,0.050000000745058,0.2289320528507232,291.1174011230469,291.1499938964844,271.9366760253906,270.2906799316406,284.30035400390625,293.6013488769531,291.11773681640625,1.0,0.1591299176216125,0.8598413467407227,0.8598413467407227,1.0,1.0,-0.5861524939537048,0.2519282400608063,0.3342242836952209,0.0824409201741218,0.0,0.0,0.1225805953145027,24.79448509216309,25.0,2.4509494304656982,-4037.8388671875,36.16361999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,303.927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.380859375,18000.0,0.0,0.0,0.0898897871375083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107217863202095,0.1072220802307128,-4.220187292958144e-06,0.0,9.122670599026604e-05,0.0,0.0,4.149164199829102,0.0,0.0,0.0,0.2708041369915008,4.0,0.0,1.0
839040,293.1556396484375,297.1499938964844,293.1499938964844,0.0027655600570142,-210.27012634277344,294.905029296875,0.54744952917099,0.050000000745058,0.0458303429186344,294.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.54744952917099,0.050000000745058,0.0482615567743778,293.2704162597656,297.1499938964844,293.1499938964844,0.0039709983393549,-233.0460205078125,296.52154541015625,0.54744952917099,0.050000000745058,0.0356458202004432,293.11407470703125,297.1499938964844,293.1499938964844,0.081353910267353,-2047.2325439453125,304.146240234375,0.7731440663337708,0.1364524066448211,0.1297729164361953,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.54744952917099,0.050000000745058,0.2289320528507232,291.1174011230469,291.1499938964844,271.9366760253906,270.2906799316406,284.30035400390625,293.6013488769531,291.11773681640625,1.0,0.1591299176216125,0.8598413467407227,0.8598413467407227,1.0,1.0,-0.5861524939537048,0.2519282400608063,0.3342242836952209,0.0824409201741218,0.0,0.0,0.1225805953145027,24.79448509216309,25.0,2.4509494304656982,-4037.8388671875,36.16361999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,303.927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.380859375,18000.0,0.0,0.0,0.0898897871375083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107217863202095,0.1072220802307128,-4.220187292958144e-06,0.0,9.122670599026604e-05,0.0,0.0,4.149164199829102,0.0,0.0,0.0,0.2708041369915008,4.0,0.0,1.0
839100,293.1534729003906,297.1499938964844,293.1499938964844,0.0027691859286278,-210.53857421875,294.9104309082031,0.5475038886070251,0.050000000745058,0.0458299480378627,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5475038886070251,0.050000000745058,0.0482611432671546,293.2677917480469,297.1499938964844,293.1499938964844,0.0039603556506335,-232.4437255859375,296.50811767578125,0.5475038886070251,0.050000000745058,0.0356455147266387,293.1133117675781,297.1499938964844,293.1499938964844,0.0817993804812431,-2055.90478515625,304.1461181640625,0.7743316292762756,0.1370542347431183,0.1303310841321945,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5475038886070251,0.050000000745058,0.2289300858974456,291.1181335449219,291.1499938964844,271.9083251953125,270.2703857421875,284.277587890625,293.5828552246094,291.118408203125,1.0,0.1591820567846298,0.8598851561546326,0.8598851561546326,1.0,1.0,-0.5868186354637146,0.2522169053554535,0.3346017599105835,0.0825565904378891,0.0,0.0,0.1246290057897567,24.78915786743164,25.0,2.1799678802490234,-4055.822998046875,36.22541809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363098144531,303.9581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.455078125,18000.0,0.0,0.0,0.0903329625725746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080848053097724,0.1080890223383903,-4.221582003083313e-06,0.0,9.167647658614442e-05,0.0,0.0,4.184750556945801,0.0,0.0,0.0,0.2709401249885559,4.0,0.0,1.0
839160,293.1512145996094,297.1499938964844,293.1499938964844,0.0027732923626899,-210.8440704345703,294.9164123535156,0.5475612282752991,0.050000000745058,0.0458295345306396,294.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5475612282752991,0.050000000745058,0.0482607074081897,293.2650756835937,297.1499938964844,293.1499938964844,0.0039502847939729,-231.87391662597656,296.495361328125,0.5475612282752991,0.050000000745058,0.0356451943516731,293.1125183105469,297.1499938964844,293.1499938964844,0.0822604522109031,-2064.8896484375,304.14599609375,0.7755600214004517,0.1376750469207763,0.1309082359075546,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5475612282752991,0.050000000745058,0.2289280146360397,291.1187744140625,291.1499938964844,271.8800048828125,270.25030517578125,284.25518798828125,293.5649719238281,291.1190185546875,1.0,0.1592355966567993,0.8599256873130798,0.8599256873130798,1.0,1.0,-0.587507426738739,0.2525147199630737,0.3349926769733429,0.0826771408319473,0.0,0.0,0.1266460418701172,24.7834587097168,25.0,1.8949073553085327,-4073.75439453125,36.28920364379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,303.988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.0907756090164184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089440062642097,0.1089482307434082,-4.222963980282657e-06,0.0,9.212570876115932e-05,0.0,0.0,4.220058441162109,0.0,0.0,0.0,0.271075040102005,4.0,0.0,1.0
839220,293.1464233398437,297.1499938964844,293.1499938964844,0.0027829287573695,-211.5643615722656,294.9300842285156,0.5476823449134827,0.050000000745058,0.0458286590874195,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5476823449134827,0.050000000745058,0.0482597835361957,293.2593688964844,297.1499938964844,293.1499938964844,0.0039318199269473,-230.8295135498047,296.4718322753906,0.5476823449134827,0.050000000745058,0.0356445126235485,293.11083984375,297.1499938964844,293.1499938964844,0.0832251086831092,-2083.713134765625,304.1457214355469,0.7781250476837158,0.1389691680669784,0.1321144253015518,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5476823449134827,0.050000000745058,0.2289236485958099,291.1197814941406,291.1499938964844,271.8233337402344,270.21075439453125,284.2114562988281,293.5310363769531,291.1199645996094,1.0,0.159347265958786,0.8600068092346191,0.8600068092346191,1.0,1.0,-0.5889467000961304,0.2531357109546661,0.3358110189437866,0.0829321295022964,0.0,0.0,0.130599707365036,24.771373748779297,25.0,1.3995105028152466,-4109.55712890625,36.422584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,304.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5859375,18000.0,0.0,0.0,0.0916559621691703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106452941894531,0.1106495186686515,-4.225702923577046e-06,0.0,9.301914542447776e-05,0.0,0.0,4.290085792541504,0.0,0.0,0.0,0.2713425159454345,4.0,0.0,1.0
839280,293.1464233398437,297.1499938964844,293.1499938964844,0.0027829287573695,-211.5643615722656,294.9300842285156,0.5476823449134827,0.050000000745058,0.0458286590874195,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5476823449134827,0.050000000745058,0.0482597835361957,293.2593688964844,297.1499938964844,293.1499938964844,0.0039318199269473,-230.8295135498047,296.4718322753906,0.5476823449134827,0.050000000745058,0.0356445126235485,293.11083984375,297.1499938964844,293.1499938964844,0.0832251086831092,-2083.713134765625,304.1457214355469,0.7781250476837158,0.1389691680669784,0.1321144253015518,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5476823449134827,0.050000000745058,0.2289236485958099,291.1197814941406,291.1499938964844,271.8233337402344,270.21075439453125,284.2114562988281,293.5310363769531,291.1199645996094,1.0,0.159347265958786,0.8600068092346191,0.8600068092346191,1.0,1.0,-0.5889467000961304,0.2531357109546661,0.3358110189437866,0.0829321295022964,0.0,0.0,0.130599707365036,24.771373748779297,25.0,1.3995105028152466,-4109.55712890625,36.422584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,304.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5859375,18000.0,0.0,0.0,0.0916559621691703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106452941894531,0.1106495186686515,-4.225702923577046e-06,0.0,9.301914542447776e-05,0.0,0.0,4.290085792541504,0.0,0.0,0.0,0.2713425159454345,4.0,0.0,1.0
839340,293.141357421875,297.1499938964844,293.1499938964844,0.0027943234890699,-212.4189300537109,294.94598388671875,0.5478090643882751,0.050000000745058,0.0458277463912963,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478090643882751,0.050000000745058,0.0482588224112987,293.2534484863281,297.1499938964844,293.1499938964844,0.0039154216647148,-229.90185546875,296.4508056640625,0.5478090643882751,0.050000000745058,0.0356438010931015,293.1090393066406,297.1499938964844,293.1499938964844,0.0842378437519073,-2103.505126953125,304.1454772949219,0.7808094620704651,0.1403239220380783,0.1333799958229065,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478090643882751,0.050000000745058,0.2289190739393234,291.1205749511719,291.1499938964844,271.76666259765625,270.1719665527344,284.1690368652344,293.4992980957031,291.1207580566406,1.0,0.1594650000333786,0.8600879311561584,0.8600879311561584,1.0,1.0,-0.5904569029808044,0.2537855207920074,0.3366714119911194,0.0832035839557647,0.0,0.0,0.1344644725322723,24.758872985839844,25.0,1.0760281085968018,-4145.38427734375,36.56309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,304.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.0925261601805687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123320013284683,0.1123362332582473,-4.228425041219452e-06,0.0,9.390228660777213e-05,0.0,0.0,4.3596696853637695,0.0,0.0,0.0,0.2716082632541656,4.0,0.0,1.0
839400,293.141357421875,297.1499938964844,293.1499938964844,0.0027943234890699,-212.4189300537109,294.94598388671875,0.5478090643882751,0.050000000745058,0.0458277463912963,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478090643882751,0.050000000745058,0.0482588224112987,293.2534484863281,297.1499938964844,293.1499938964844,0.0039154216647148,-229.90185546875,296.4508056640625,0.5478090643882751,0.050000000745058,0.0356438010931015,293.1090393066406,297.1499938964844,293.1499938964844,0.0842378437519073,-2103.505126953125,304.1454772949219,0.7808094620704651,0.1403239220380783,0.1333799958229065,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478090643882751,0.050000000745058,0.2289190739393234,291.1205749511719,291.1499938964844,271.76666259765625,270.1719665527344,284.1690368652344,293.4992980957031,291.1207580566406,1.0,0.1594650000333786,0.8600879311561584,0.8600879311561584,1.0,1.0,-0.5904569029808044,0.2537855207920074,0.3366714119911194,0.0832035839557647,0.0,0.0,0.1344644725322723,24.758872985839844,25.0,1.0760281085968018,-4145.38427734375,36.56309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,304.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.0925261601805687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123320013284683,0.1123362332582473,-4.228425041219452e-06,0.0,9.390228660777213e-05,0.0,0.0,4.3596696853637695,0.0,0.0,0.0,0.2716082632541656,4.0,0.0,1.0
839460,293.1361083984375,297.1499938964844,293.1499938964844,0.0028074337169528,-213.4036560058593,294.964111328125,0.547939121723175,0.050000000745058,0.0458268076181411,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.547939121723175,0.050000000745058,0.0482578352093696,293.2473449707031,297.1499938964844,293.1499938964844,0.0039010120090097,-229.08604431152344,296.43231201171875,0.547939121723175,0.050000000745058,0.0356430746614933,293.1072082519531,297.1499938964844,293.1499938964844,0.0852933153510093,-2124.158935546875,304.1452331542969,0.7835966944694519,0.1417337656021118,0.1346991509199142,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.547939121723175,0.050000000745058,0.2289143949747085,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.1278381347656,293.4695739746094,291.1214294433594,1.0,0.159588947892189,0.8601597547531128,0.8601597547531128,1.0,1.0,-0.5920312404632568,0.2544609308242798,0.337570309638977,0.0834900289773941,0.0,0.0,0.1382448822259903,24.74633407592773,25.0,0.9233261942863464,-4181.24267578125,36.710487365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339904785156,304.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.0933829471468925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140062734484672,0.1140105053782463,-4.231139882904245e-06,0.0,9.477181447437032e-05,0.0,0.0,4.428902626037598,0.0,0.0,0.0,0.271872729063034,4.0,0.0,1.0
