time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839520,293.1361083984375,297.1499938964844,293.1499938964844,0.0028074337169528,-213.4036560058593,294.964111328125,0.547939121723175,0.050000000745058,0.0458268076181411,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.547939121723175,0.050000000745058,0.0482578352093696,293.2473449707031,297.1499938964844,293.1499938964844,0.0039010120090097,-229.08604431152344,296.43231201171875,0.547939121723175,0.050000000745058,0.0356430746614933,293.1072082519531,297.1499938964844,293.1499938964844,0.0852933153510093,-2124.158935546875,304.1452331542969,0.7835966944694519,0.1417337656021118,0.1346991509199142,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.547939121723175,0.050000000745058,0.2289143949747085,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.1278381347656,293.4695739746094,291.1214294433594,1.0,0.159588947892189,0.8601597547531128,0.8601597547531128,1.0,1.0,-0.5920312404632568,0.2544609308242798,0.337570309638977,0.0834900289773941,0.0,0.0,0.1382448822259903,24.74633407592773,25.0,0.9233261942863464,-4181.24267578125,36.710487365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339904785156,304.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.0933829471468925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140062734484672,0.1140105053782463,-4.231139882904245e-06,0.0,9.477181447437032e-05,0.0,0.0,4.428902626037598,0.0,0.0,0.0,0.271872729063034,4.0,0.0,1.0
839580,293.1307067871094,297.1499938964844,293.1499938964844,0.002822138601914,-214.5086669921875,294.9844055175781,0.5480710864067078,0.050000000745058,0.045825857669115,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5480710864067078,0.050000000745058,0.0482568368315696,293.2411193847656,297.1499938964844,293.1499938964844,0.0038884505629539,-228.3737945556641,296.4161682128906,0.5480710864067078,0.050000000745058,0.0356423333287239,293.1053771972656,297.1499938964844,293.1499938964844,0.0863853991031646,-2145.55224609375,304.1449890136719,0.786468505859375,0.1431916654109954,0.1360649019479751,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5480710864067078,0.050000000745058,0.2289096564054489,291.1219177246094,291.1499938964844,271.6533203125,270.0964050292969,284.0877380371094,293.441650390625,291.1220703125,1.0,0.1597188264131546,0.8602315783500671,0.8602315783500671,1.0,1.0,-0.5936613082885742,0.2551587224006653,0.3385025858879089,0.0837903097271919,0.0,0.0,0.1419425308704376,24.733985900878903,25.0,0.8820164203643799,-4217.09228515625,36.864200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935791015625,304.21490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.0942252278327941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11566823720932,0.1156724691390991,-4.233849267620826e-06,0.0,9.562663035467268e-05,0.0,0.0,4.497790336608887,0.0,0.0,0.0,0.2721360325813293,4.0,0.0,1.0
839640,293.1307067871094,297.1499938964844,293.1499938964844,0.002822138601914,-214.5086669921875,294.9844055175781,0.5480710864067078,0.050000000745058,0.045825857669115,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5480710864067078,0.050000000745058,0.0482568368315696,293.2411193847656,297.1499938964844,293.1499938964844,0.0038884505629539,-228.3737945556641,296.4161682128906,0.5480710864067078,0.050000000745058,0.0356423333287239,293.1053771972656,297.1499938964844,293.1499938964844,0.0863853991031646,-2145.55224609375,304.1449890136719,0.786468505859375,0.1431916654109954,0.1360649019479751,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5480710864067078,0.050000000745058,0.2289096564054489,291.1219177246094,291.1499938964844,271.6533203125,270.0964050292969,284.0877380371094,293.441650390625,291.1220703125,1.0,0.1597188264131546,0.8602315783500671,0.8602315783500671,1.0,1.0,-0.5936613082885742,0.2551587224006653,0.3385025858879089,0.0837903097271919,0.0,0.0,0.1419425308704376,24.733985900878903,25.0,0.8820164203643799,-4217.09228515625,36.864200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935791015625,304.21490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.0942252278327941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11566823720932,0.1156724691390991,-4.233849267620826e-06,0.0,9.562663035467268e-05,0.0,0.0,4.497790336608887,0.0,0.0,0.0,0.2721360325813293,4.0,0.0,1.0
839700,293.1279602050781,297.1499938964844,293.1499938964844,0.0028300953563302,-215.1066436767578,294.9953918457031,0.5481374263763428,0.050000000745058,0.0458253808319568,294.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5481374263763428,0.050000000745058,0.0482563339173793,293.2380065917969,297.1499938964844,293.1499938964844,0.0038828649558126,-228.05661010742188,296.4090270996094,0.5481374263763428,0.050000000745058,0.0356419645249843,293.1044616699219,297.1499938964844,293.1499938964844,0.0869445353746414,-2156.5126953125,304.1448974609375,0.7879334092140198,0.1439379155635833,0.1367645114660263,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5481374263763428,0.050000000745058,0.2289072722196579,291.12225341796875,291.1499938964844,271.625,270.077880859375,284.0680847167969,293.4283447265625,291.1224060058594,1.0,0.1597860157489776,0.8602675199508667,0.8602675199508667,1.0,1.0,-0.5944964289665222,0.2555156648159027,0.3389807939529419,0.0839455127716064,0.0,0.0,0.1437581181526184,24.727935791015625,25.0,0.8822422623634338,-4234.984375,36.94340896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369812011719,304.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.0946405827999115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116493284702301,0.11649751663208,-4.235201231495012e-06,0.0,9.604815568309276e-05,0.0,0.0,4.532051086425781,0.0,0.0,0.0,0.2722670435905456,4.0,0.0,1.0
839760,293.1252136230469,297.1499938964844,293.1499938964844,0.0028384325560182,-215.73321533203125,295.0068664550781,0.5482039451599121,0.050000000745058,0.0458249039947986,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5482039451599121,0.050000000745058,0.048255831003189,293.2348327636719,297.1499938964844,293.1499938964844,0.0038777173031121,-227.7639923095703,296.4024353027344,0.5482039451599121,0.050000000745058,0.0356415919959545,293.1035461425781,297.1499938964844,293.1499938964844,0.0875115320086479,-2167.631591796875,304.144775390625,0.7894148826599121,0.1446946114301681,0.1374741494655609,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5482039451599121,0.050000000745058,0.2289048880338668,291.1225891113281,291.1499938964844,271.5966796875,270.0595092773437,284.0486755371094,293.4154663085937,291.1227111816406,1.0,0.1598546206951141,0.8602990508079529,0.8602990508079529,1.0,1.0,-0.5953435897827148,0.2558772265911102,0.3394663631916046,0.0841036960482597,0.0,0.0,0.145552396774292,24.72197723388672,25.0,0.8849468231201172,-4252.8466796875,37.02406692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382629394531,304.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.0950522422790527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117314413189888,0.117318645119667,-4.236550466885092e-06,0.0,9.64659411692992e-05,0.0,0.0,4.566189765930176,0.0,0.0,0.0,0.2723976075649261,4.0,0.0,1.0
839820,293.1196594238281,297.1499938964844,293.1499938964844,0.0028562783263623,-217.0744171142578,295.03143310546875,0.5483371615409851,0.050000000745058,0.0458239503204822,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5483371615409851,0.050000000745058,0.0482548251748085,293.228515625,297.1499938964844,293.1499938964844,0.0038687626365572,-227.2540740966797,296.3909912109375,0.5483371615409851,0.050000000745058,0.0356408506631851,293.10174560546875,297.1499938964844,293.1499938964844,0.0886689350008964,-2190.339111328125,304.14459228515625,0.7924249768257141,0.1462388485670089,0.1389231830835342,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5483371615409851,0.050000000745058,0.2289001196622848,291.12322998046875,291.1499938964844,271.5400085449219,270.0230712890625,284.0105895996094,293.3908996582031,291.1233825683594,1.0,0.1599960625171661,0.86036217212677,0.86036217212677,1.0,1.0,-0.5970736145973206,0.2566145062446594,0.3404590785503387,0.0844293758273124,0.0,0.0,0.1490756869316101,24.71038627624512,25.0,0.879040002822876,-4288.4482421875,37.18976593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,304.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.0958643555641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189434230327606,0.1189476624131202,-4.239238478476182e-06,0.0,9.729013254400344e-05,0.0,0.0,4.63403844833374,0.0,0.0,0.0,0.2726572751998901,4.0,0.0,1.0
839880,293.1196594238281,297.1499938964844,293.1499938964844,0.0028562783263623,-217.0744171142578,295.03143310546875,0.5483371615409851,0.050000000745058,0.0458239503204822,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5483371615409851,0.050000000745058,0.0482548251748085,293.228515625,297.1499938964844,293.1499938964844,0.0038687626365572,-227.2540740966797,296.3909912109375,0.5483371615409851,0.050000000745058,0.0356408506631851,293.10174560546875,297.1499938964844,293.1499938964844,0.0886689350008964,-2190.339111328125,304.14459228515625,0.7924249768257141,0.1462388485670089,0.1389231830835342,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5483371615409851,0.050000000745058,0.2289001196622848,291.12322998046875,291.1499938964844,271.5400085449219,270.0230712890625,284.0105895996094,293.3908996582031,291.1233825683594,1.0,0.1599960625171661,0.86036217212677,0.86036217212677,1.0,1.0,-0.5970736145973206,0.2566145062446594,0.3404590785503387,0.0844293758273124,0.0,0.0,0.1490756869316101,24.71038627624512,25.0,0.879040002822876,-4288.4482421875,37.18976593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,304.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.0958643555641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189434230327606,0.1189476624131202,-4.239238478476182e-06,0.0,9.729013254400344e-05,0.0,0.0,4.63403844833374,0.0,0.0,0.0,0.2726572751998901,4.0,0.0,1.0
839940,293.1140441894531,297.1499938964844,293.1499938964844,0.0028756503015756,-218.5303497314453,295.0580444335937,0.5484703779220581,0.050000000745058,0.0458229929208755,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5484703779220581,0.050000000745058,0.0482538193464279,293.2221374511719,297.1499938964844,293.1499938964844,0.0038615493103861,-226.84230041503903,296.3818054199219,0.5484703779220581,0.050000000745058,0.0356401056051254,293.0999755859375,297.1499938964844,293.1499938964844,0.0898555591702461,-2213.630126953125,304.1444091796875,0.7954893112182617,0.1478212773799896,0.1404089778661728,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5484703779220581,0.050000000745058,0.2288953512907028,291.1238708496094,291.1499938964844,271.4833374023437,269.9870910644531,283.97344970703125,293.3678894042969,291.1239929199219,1.0,0.1601429283618927,0.8604252934455872,0.8604252934455872,1.0,1.0,-0.5988477468490601,0.2573692500591278,0.3414784669876098,0.0847668722271919,0.0,0.0,0.1525173932313919,24.69925308227539,25.0,0.843792736530304,-4323.875,37.36101531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,304.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.0966625213623046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205558404326438,0.1205600798130035,-4.241913757141447e-06,0.0,9.810017218114808e-05,0.0,0.0,4.701356410980225,0.0,0.0,0.0,0.2729150652885437,4.0,0.0,1.0
840000,293.1140441894531,297.1499938964844,293.1499938964844,0.0028756503015756,-218.5303497314453,295.0580444335937,0.5484703779220581,0.050000000745058,0.0458229929208755,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5484703779220581,0.050000000745058,0.0482538193464279,293.2221374511719,297.1499938964844,293.1499938964844,0.0038615493103861,-226.84230041503903,296.3818054199219,0.5484703779220581,0.050000000745058,0.0356401056051254,293.0999755859375,297.1499938964844,293.1499938964844,0.0898555591702461,-2213.630126953125,304.1444091796875,0.7954893112182617,0.1478212773799896,0.1404089778661728,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5484703779220581,0.050000000745058,0.2288953512907028,291.1238708496094,291.1499938964844,271.4833374023437,269.9870910644531,283.97344970703125,293.3678894042969,291.1239929199219,1.0,0.1601429283618927,0.8604252934455872,0.8604252934455872,1.0,1.0,-0.5988477468490601,0.2573692500591278,0.3414784669876098,0.0847668722271919,0.0,0.0,0.1525173932313919,24.69925308227539,25.0,0.843792736530304,-4323.875,37.36101531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,304.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.0966625213623046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205558404326438,0.1205600798130035,-4.241913757141447e-06,0.0,9.810017218114808e-05,0.0,0.0,4.701356410980225,0.0,0.0,0.0,0.2729150652885437,4.0,0.0,1.0
840060,293.1083984375,297.1499938964844,293.1499938964844,0.0028965133242309,-220.098373413086,295.0866394042969,0.5486034154891968,0.050000000745058,0.0458220429718494,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5486034154891968,0.050000000745058,0.0482528172433376,293.2157897949219,297.1499938964844,293.1499938964844,0.0038560330867767,-226.52642822265625,296.37481689453125,0.5486034154891968,0.050000000745058,0.0356393679976463,293.0982360839844,297.1499938964844,293.1499938964844,0.0910694599151611,-2237.4609375,304.1442565917969,0.7985988855361938,0.1494389176368713,0.141928568482399,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5486034154891968,0.050000000745058,0.2288905978202819,291.1244506835937,291.1499938964844,271.4266662597656,269.95147705078125,283.93719482421875,293.3463439941406,291.1245422363281,1.0,0.1602949053049087,0.8604810833930969,0.8604810833930969,1.0,1.0,-0.6006624698638916,0.2581396996974945,0.3425227701663971,0.0851152390241622,0.0,0.0,0.1558858305215835,24.68858337402344,25.0,0.7841975688934326,-4359.13525390625,37.53751373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94732666015625,304.41265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.85546875,18000.0,0.0,0.0,0.0974483266472816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12215406447649,0.1221583113074302,-4.24457766712294e-06,0.0,9.889766806736588e-05,0.0,0.0,4.768239498138428,0.0,0.0,0.0,0.2731713056564331,4.0,0.0,1.0
840120,293.1083984375,297.1499938964844,293.1499938964844,0.0028965133242309,-220.098373413086,295.0866394042969,0.5486034154891968,0.050000000745058,0.0458220429718494,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5486034154891968,0.050000000745058,0.0482528172433376,293.2157897949219,297.1499938964844,293.1499938964844,0.0038560330867767,-226.52642822265625,296.37481689453125,0.5486034154891968,0.050000000745058,0.0356393679976463,293.0982360839844,297.1499938964844,293.1499938964844,0.0910694599151611,-2237.4609375,304.1442565917969,0.7985988855361938,0.1494389176368713,0.141928568482399,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5486034154891968,0.050000000745058,0.2288905978202819,291.1244506835937,291.1499938964844,271.4266662597656,269.95147705078125,283.93719482421875,293.3463439941406,291.1245422363281,1.0,0.1602949053049087,0.8604810833930969,0.8604810833930969,1.0,1.0,-0.6006624698638916,0.2581396996974945,0.3425227701663971,0.0851152390241622,0.0,0.0,0.1558858305215835,24.68858337402344,25.0,0.7841975688934326,-4359.13525390625,37.53751373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94732666015625,304.41265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.85546875,18000.0,0.0,0.0,0.0974483266472816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12215406447649,0.1221583113074302,-4.24457766712294e-06,0.0,9.889766806736588e-05,0.0,0.0,4.768239498138428,0.0,0.0,0.0,0.2731713056564331,4.0,0.0,1.0
840180,293.10272216796875,297.1499938964844,293.1499938964844,0.0029189046472311,-221.7811889648437,295.11724853515625,0.5487361550331116,0.050000000745058,0.0458210930228233,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5487361550331116,0.050000000745058,0.0482518188655376,293.2094116210937,297.1499938964844,293.1499938964844,0.0038522479590028,-226.30856323242188,296.3700256347656,0.5487361550331116,0.050000000745058,0.0356386303901672,293.0965576171875,297.1499938964844,293.1499938964844,0.0923102274537086,-2261.81640625,304.14410400390625,0.8017483353614807,0.1510906964540481,0.143480896949768,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5487361550331116,0.050000000745058,0.2288858592510223,291.1249694824219,291.1499938964844,271.3699951171875,269.9161682128906,283.9018249511719,293.32623291015625,291.12506103515625,1.0,0.1604519188404083,0.8605368733406067,0.8605368733406067,1.0,1.0,-0.6025164723396301,0.2589255571365356,0.3435909152030945,0.0854744985699653,0.0,0.0,0.1591867953538894,24.678396224975582,25.0,0.7049955129623413,-4394.2294921875,37.71919631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,304.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8828125,18000.0,0.0,0.0,0.0982231870293617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237396448850631,0.1237438917160034,-4.247232936904766e-06,0.0,9.968404629034922e-05,0.0,0.0,4.834749698638916,0.0,0.0,0.0,0.2734262645244598,4.0,0.0,1.0
840240,293.10272216796875,297.1499938964844,293.1499938964844,0.0029189046472311,-221.7811889648437,295.11724853515625,0.5487361550331116,0.050000000745058,0.0458210930228233,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5487361550331116,0.050000000745058,0.0482518188655376,293.2094116210937,297.1499938964844,293.1499938964844,0.0038522479590028,-226.30856323242188,296.3700256347656,0.5487361550331116,0.050000000745058,0.0356386303901672,293.0965576171875,297.1499938964844,293.1499938964844,0.0923102274537086,-2261.81640625,304.14410400390625,0.8017483353614807,0.1510906964540481,0.143480896949768,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5487361550331116,0.050000000745058,0.2288858592510223,291.1249694824219,291.1499938964844,271.3699951171875,269.9161682128906,283.9018249511719,293.32623291015625,291.12506103515625,1.0,0.1604519188404083,0.8605368733406067,0.8605368733406067,1.0,1.0,-0.6025164723396301,0.2589255571365356,0.3435909152030945,0.0854744985699653,0.0,0.0,0.1591867953538894,24.678396224975582,25.0,0.7049955129623413,-4394.2294921875,37.71919631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,304.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8828125,18000.0,0.0,0.0,0.0982231870293617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237396448850631,0.1237438917160034,-4.247232936904766e-06,0.0,9.968404629034922e-05,0.0,0.0,4.834749698638916,0.0,0.0,0.0,0.2734262645244598,4.0,0.0,1.0
840300,293.0998840332031,297.1499938964844,293.1499938964844,0.0029306781943887,-222.6659698486328,295.13330078125,0.548802375793457,0.050000000745058,0.0458206199109554,294.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.548802375793457,0.050000000745058,0.0482513196766376,293.2062072753906,297.1499938964844,293.1499938964844,0.0038510086014866,-226.2366485595703,296.3684997558594,0.548802375793457,0.050000000745058,0.0356382615864276,293.09576416015625,297.1499938964844,293.1499938964844,0.0929404720664024,-2274.184326171875,304.14404296875,0.8033360838890076,0.1519288867712021,0.1442688703536987,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.548802375793457,0.050000000745058,0.2288834899663925,291.1252136230469,291.1499938964844,271.3416748046875,269.89862060546875,283.8844299316406,293.31671142578125,291.12530517578125,1.0,0.1605322808027267,0.8605647683143616,0.8605647683143616,1.0,1.0,-0.6034576892852783,0.2593240737915039,0.3441336154937744,0.0856581032276153,0.0,0.0,0.1608145385980606,24.67348289489746,25.0,0.663263738155365,-4411.720703125,37.81193542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,304.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.098607137799263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245286017656326,0.1245328485965728,-4.248558980179951e-06,0.0,0.0001000737102003,0.0,0.0,4.867902755737305,0.0,0.0,0.0,0.2735534012317657,4.0,0.0,1.0
840360,293.0970458984375,297.1499938964844,293.1499938964844,0.0029428103007376,-223.5775909423828,295.1498413085937,0.5488685369491577,0.050000000745058,0.0458201505243778,294.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5488685369491577,0.050000000745058,0.0482508242130279,293.2030334472656,297.1499938964844,293.1499938964844,0.0038501727394759,-226.18760681152344,296.3674621582031,0.5488685369491577,0.050000000745058,0.0356378927826881,293.0949401855469,297.1499938964844,293.1499938964844,0.0935766175389289,-2286.6640625,304.1439514160156,0.8049303889274597,0.1527744978666305,0.1450638473033905,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5488685369491577,0.050000000745058,0.2288811355829239,291.1254272460937,291.1499938964844,271.3133239746094,269.881103515625,283.8673400878906,293.3076171875,291.1255187988281,1.0,0.1606137156486511,0.8605875372886658,0.8605875372886658,1.0,1.0,-0.6044073104858398,0.2597256600856781,0.3446816205978393,0.0858439654111862,0.0,0.0,0.1624294370412826,24.66867446899414,25.0,0.6302943825721741,-4429.18896484375,37.90582656860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529724121094,304.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8984375,18000.0,0.0,0.0,0.098989300429821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253160536289215,0.1253203004598617,-4.249884113960434e-06,0.0,0.000100461555121,0.0,0.0,4.901031017303467,0.0,0.0,0.0,0.2736805081367492,4.0,0.0,1.0
840420,293.0911560058594,297.1499938964844,293.1499938964844,0.0029686868656426,-225.51834106445312,295.18511962890625,0.5490043759346008,0.050000000745058,0.0458191819489002,294.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5490043759346008,0.050000000745058,0.0482498034834861,293.1965637207031,297.1499938964844,293.1499938964844,0.0038500118535012,-226.1717224121093,296.3674621582031,0.5490043759346008,0.050000000745058,0.0356371402740478,293.09326171875,297.1499938964844,293.1499938964844,0.0948733687400817,-2312.082763671875,304.143798828125,0.8081371188163757,0.1545100063085556,0.1466871500015258,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5490043759346008,0.050000000745058,0.2288762927055359,291.12615966796875,291.1499938964844,271.25665283203125,269.84619140625,283.8394775390625,293.3000183105469,291.12646484375,1.0,0.1607801616191864,0.8606331944465637,0.8606331944465637,1.0,1.0,-0.6063463091850281,0.2605448067188263,0.3458015024662018,0.0862258374691009,0.0,0.0,0.1655708700418472,24.658796310424805,25.0,1.609537959098816,-4462.93212890625,38.09800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554138183594,304.54327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.974609375,18000.0,0.0,0.0,0.0997479781508445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268757581710815,0.1268800050020218,-4.252535291016102e-06,0.0,0.0001012315187836,0.0,0.0,4.966782093048096,0.0,0.0,0.0,0.2739328742027282,4.0,0.0,1.0
840480,293.0911560058594,297.1499938964844,293.1499938964844,0.0029686868656426,-225.51834106445312,295.18511962890625,0.5490043759346008,0.050000000745058,0.0458191819489002,294.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5490043759346008,0.050000000745058,0.0482498034834861,293.1965637207031,297.1499938964844,293.1499938964844,0.0038500118535012,-226.1717224121093,296.3674621582031,0.5490043759346008,0.050000000745058,0.0356371402740478,293.09326171875,297.1499938964844,293.1499938964844,0.0948733687400817,-2312.082763671875,304.143798828125,0.8081371188163757,0.1545100063085556,0.1466871500015258,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5490043759346008,0.050000000745058,0.2288762927055359,291.12615966796875,291.1499938964844,271.25665283203125,269.84619140625,283.8394775390625,293.3000183105469,291.12646484375,1.0,0.1607801616191864,0.8606331944465637,0.8606331944465637,1.0,1.0,-0.6063463091850281,0.2605448067188263,0.3458015024662018,0.0862258374691009,0.0,0.0,0.1655708700418472,24.658796310424805,25.0,1.609537959098816,-4462.93212890625,38.09800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554138183594,304.54327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.974609375,18000.0,0.0,0.0,0.0997479781508445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268757581710815,0.1268800050020218,-4.252535291016102e-06,0.0,0.0001012315187836,0.0,0.0,4.966782093048096,0.0,0.0,0.0,0.2739328742027282,4.0,0.0,1.0
840540,293.0849609375,297.1499938964844,293.1499938964844,0.0029965380672365,-227.59771728515625,295.22393798828125,0.5491491556167603,0.050000000745058,0.0458181500434875,294.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5491491556167603,0.050000000745058,0.0482487194240093,293.18994140625,297.1499938964844,293.1499938964844,0.0038516512140631,-226.2489318847656,296.3707275390625,0.5491491556167603,0.050000000745058,0.0356363393366336,293.09149169921875,297.1499938964844,293.1499938964844,0.0962118878960609,-2338.27587890625,304.1436462402344,0.8113620281219482,0.1563065201044082,0.1483715176582336,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5491491556167603,0.050000000745058,0.228871151804924,291.1279296875,291.1499938964844,271.20001220703125,269.8114318847656,283.8131103515625,293.2955017089844,291.1282958984375,1.0,0.1609519124031067,0.8606787919998169,0.8606787919998169,1.0,1.0,-0.6083580851554871,0.2613934874534607,0.346964567899704,0.0866253077983856,0.0,0.0,0.1683986186981201,24.64793968200684,25.0,2.3173091411590576,-4495.0751953125,38.29751968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579772949219,304.58154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41796875,18000.0,0.0,0.0,0.1004956886172294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283207982778549,0.1283250600099563,-4.255088697391329e-06,0.0,0.0001019903429551,0.0,0.0,5.027940273284912,0.0,0.0,0.0,0.2741689682006836,4.0,0.0,1.0
840600,293.0849609375,297.1499938964844,293.1499938964844,0.0029965380672365,-227.59771728515625,295.22393798828125,0.5491491556167603,0.050000000745058,0.0458181500434875,294.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5491491556167603,0.050000000745058,0.0482487194240093,293.18994140625,297.1499938964844,293.1499938964844,0.0038516512140631,-226.2489318847656,296.3707275390625,0.5491491556167603,0.050000000745058,0.0356363393366336,293.09149169921875,297.1499938964844,293.1499938964844,0.0962118878960609,-2338.27587890625,304.1436462402344,0.8113620281219482,0.1563065201044082,0.1483715176582336,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5491491556167603,0.050000000745058,0.228871151804924,291.1279296875,291.1499938964844,271.20001220703125,269.8114318847656,283.8131103515625,293.2955017089844,291.1282958984375,1.0,0.1609519124031067,0.8606787919998169,0.8606787919998169,1.0,1.0,-0.6083580851554871,0.2613934874534607,0.346964567899704,0.0866253077983856,0.0,0.0,0.1683986186981201,24.64793968200684,25.0,2.3173091411590576,-4495.0751953125,38.29751968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579772949219,304.58154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41796875,18000.0,0.0,0.0,0.1004956886172294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283207982778549,0.1283250600099563,-4.255088697391329e-06,0.0,0.0001019903429551,0.0,0.0,5.027940273284912,0.0,0.0,0.0,0.2741689682006836,4.0,0.0,1.0
840660,293.0787048339844,297.1499938964844,293.1499938964844,0.0030260337516665,-229.8026428222656,295.26495361328125,0.5492958426475525,0.050000000745058,0.0458171106874942,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5492958426475525,0.050000000745058,0.0482476241886615,293.18328857421875,297.1499938964844,293.1499938964844,0.0038551518227905,-226.43478393554688,296.376220703125,0.5492958426475525,0.050000000745058,0.0356355309486389,293.0897521972656,297.1499938964844,293.1499938964844,0.097588375210762,-2365.17529296875,304.1434631347656,0.8145703673362732,0.1581410616636276,0.1500961780548095,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5492958426475525,0.050000000745058,0.2288659512996673,291.1293640136719,291.1499938964844,271.1433410644531,269.7767028808594,283.78680419921875,293.2909240722656,291.12957763671875,1.0,0.161128968000412,0.8607181906700134,0.8607181906700134,1.0,1.0,-0.6104180216789246,0.2622612714767456,0.3481567800045013,0.0870372056961059,0.0,0.0,0.1710441410541534,24.63723373413086,25.0,1.7192864418029783,-4525.91650390625,38.50303268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,304.6149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1012265086174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296630799770355,0.1296673417091369,-4.257452474121237e-06,0.0,0.0001027320395223,0.0,0.0,5.084851741790772,0.0,0.0,0.0,0.2743889689445495,4.0,0.0,1.0
840720,293.0787048339844,297.1499938964844,293.1499938964844,0.0030260337516665,-229.8026428222656,295.26495361328125,0.5492958426475525,0.050000000745058,0.0458171106874942,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5492958426475525,0.050000000745058,0.0482476241886615,293.18328857421875,297.1499938964844,293.1499938964844,0.0038551518227905,-226.43478393554688,296.376220703125,0.5492958426475525,0.050000000745058,0.0356355309486389,293.0897521972656,297.1499938964844,293.1499938964844,0.097588375210762,-2365.17529296875,304.1434631347656,0.8145703673362732,0.1581410616636276,0.1500961780548095,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5492958426475525,0.050000000745058,0.2288659512996673,291.1293640136719,291.1499938964844,271.1433410644531,269.7767028808594,283.78680419921875,293.2909240722656,291.12957763671875,1.0,0.161128968000412,0.8607181906700134,0.8607181906700134,1.0,1.0,-0.6104180216789246,0.2622612714767456,0.3481567800045013,0.0870372056961059,0.0,0.0,0.1710441410541534,24.63723373413086,25.0,1.7192864418029783,-4525.91650390625,38.50303268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,304.6149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1012265086174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296630799770355,0.1296673417091369,-4.257452474121237e-06,0.0,0.0001027320395223,0.0,0.0,5.084851741790772,0.0,0.0,0.0,0.2743889689445495,4.0,0.0,1.0
840780,293.0724182128906,297.1499938964844,293.1499938964844,0.0030573362018913,-232.14781188964844,295.3076477050781,0.5494411587715149,0.050000000745058,0.0458160787820816,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5494411587715149,0.050000000745058,0.0482465364038944,293.1766357421875,297.1499938964844,293.1499938964844,0.0038605760782957,-226.7353973388672,296.3835754394531,0.5494411587715149,0.050000000745058,0.0356347262859344,293.0881042480469,297.1499938964844,293.1499938964844,0.0989971756935119,-2392.65869140625,304.143310546875,0.8177525997161865,0.1600039005279541,0.1518492996692657,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5494411587715149,0.050000000745058,0.2288607954978943,291.1300354003906,291.1499938964844,271.086669921875,269.7419738769531,283.7604675292969,293.2862854003906,291.1300964355469,1.0,0.161311000585556,0.86075758934021,0.86075758934021,1.0,1.0,-0.6125122904777527,0.2631425261497497,0.3493697345256805,0.0874588266015052,0.0,0.0,0.1736536473035812,24.627178192138672,25.0,0.7990105748176575,-4556.701171875,38.71364974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,304.6468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.1019371226429939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309854537248611,0.1309897154569625,-4.25973166784388e-06,0.0,0.0001034532251651,0.0,0.0,5.140966415405273,0.0,0.0,0.0,0.2746050953865051,4.0,0.0,1.0
840840,293.0724182128906,297.1499938964844,293.1499938964844,0.0030573362018913,-232.14781188964844,295.3076477050781,0.5494411587715149,0.050000000745058,0.0458160787820816,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5494411587715149,0.050000000745058,0.0482465364038944,293.1766357421875,297.1499938964844,293.1499938964844,0.0038605760782957,-226.7353973388672,296.3835754394531,0.5494411587715149,0.050000000745058,0.0356347262859344,293.0881042480469,297.1499938964844,293.1499938964844,0.0989971756935119,-2392.65869140625,304.143310546875,0.8177525997161865,0.1600039005279541,0.1518492996692657,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5494411587715149,0.050000000745058,0.2288607954978943,291.1300354003906,291.1499938964844,271.086669921875,269.7419738769531,283.7604675292969,293.2862854003906,291.1300964355469,1.0,0.161311000585556,0.86075758934021,0.86075758934021,1.0,1.0,-0.6125122904777527,0.2631425261497497,0.3493697345256805,0.0874588266015052,0.0,0.0,0.1736536473035812,24.627178192138672,25.0,0.7990105748176575,-4556.701171875,38.71364974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,304.6468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.1019371226429939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309854537248611,0.1309897154569625,-4.25973166784388e-06,0.0,0.0001034532251651,0.0,0.0,5.140966415405273,0.0,0.0,0.0,0.2746050953865051,4.0,0.0,1.0
840900,293.0693054199219,297.1499938964844,293.1499938964844,0.0030735861510038,-233.36631774902344,295.32958984375,0.549513041973114,0.050000000745058,0.0458155684173107,294.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.549513041973114,0.050000000745058,0.0482459999620914,293.1733093261719,297.1499938964844,293.1499938964844,0.0038639642298221,-226.92550659179688,296.38800048828125,0.549513041973114,0.050000000745058,0.0356343314051628,293.0873107910156,297.1499938964844,293.1499938964844,0.0997117683291435,-2406.57470703125,304.1432189941406,0.8193348050117493,0.1609441041946411,0.1527345329523086,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.549513041973114,0.050000000745058,0.2288582473993301,291.1301574707031,291.1499938964844,271.0583190917969,269.7245788574219,283.747314453125,293.2839660644531,291.1301574707031,1.0,0.1614037156105041,0.8607773184776306,0.8607773184776306,1.0,1.0,-0.6135698556900024,0.2635872364044189,0.3499826192855835,0.0876727923750877,0.0,0.0,0.1749651432037353,24.622419357299805,25.0,0.401237815618515,-4572.25,38.82066345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,304.66278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.775390625,18000.0,0.0,0.0,0.102285623550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316523998975753,0.1316566467285156,-4.260871264705202e-06,0.0,0.0001038069021888,0.0,0.0,5.1692962646484375,0.0,0.0,0.0,0.2747140228748321,4.0,0.0,1.0
840960,293.0661926269531,297.1499938964844,293.1499938964844,0.0030902409926056,-234.615478515625,295.3520202636719,0.5495843887329102,0.050000000745058,0.0458150655031204,294.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5495843887329102,0.050000000745058,0.0482454672455787,293.1700134277344,297.1499938964844,293.1499938964844,0.0038678094279021,-227.14215087890625,296.39288330078125,0.5495843887329102,0.050000000745058,0.0356339402496814,293.0865478515625,297.1499938964844,293.1499938964844,0.1004326567053794,-2420.593994140625,304.14312744140625,0.8209124803543091,0.161889910697937,0.1536251306533813,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5495843887329102,0.050000000745058,0.2288557291030883,291.1301574707031,291.1499938964844,271.0299987792969,269.7071838378906,283.73419189453125,293.2816162109375,291.1301574707031,1.0,0.1614975184202194,0.8607912659645081,0.8607912659645081,1.0,1.0,-0.6146339178085327,0.2640342712402344,0.3505996465682983,0.0878885462880134,0.0,0.0,0.1762868762016296,24.617843627929688,25.0,0.0822948589920997,-4587.94580078125,38.92877578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,304.6787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1026302278041839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323269158601761,0.1323311775922775,-4.2620213207555935e-06,0.0,0.0001041566356434,0.0,0.0,5.197971820831299,0.0,0.0,0.0,0.2748242318630218,4.0,0.0,1.0
841020,293.0599975585937,297.1499938964844,293.1499938964844,0.0031247176229953,-237.200927734375,295.3982238769531,0.5497255325317383,0.050000000745058,0.0458140671253204,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5497255325317383,0.050000000745058,0.0482444167137146,293.16339111328125,297.1499938964844,293.1499938964844,0.0038768236991018,-227.6513061523437,296.4042663574219,0.5497255325317383,0.050000000745058,0.035633161664009,293.0850524902344,297.1499938964844,293.1499938964844,0.101891703903675,-2448.904296875,304.1430053710937,0.8240588903427124,0.1637970805168151,0.1554213911294937,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5497255325317383,0.050000000745058,0.2288507372140884,291.1299743652344,291.1499938964844,270.97332763671875,269.6722717285156,283.7079162597656,293.2768859863281,291.12994384765625,1.0,0.1616882532835006,0.8608191013336182,0.8608191013336182,1.0,1.0,-0.6167802214622498,0.2649353444576263,0.3518449068069458,0.0883257016539573,0.0,0.0,0.1789660155773162,24.60921859741211,25.0,-0.3042206764221191,-4619.8134765625,39.14815139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972412109375,304.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.568359375,18000.0,0.0,0.0,0.1033109053969383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337036937475204,0.1337079554796219,-4.264368726580869e-06,0.0,0.0001048474368872,0.0,0.0,5.256587505340576,0.0,0.0,0.0,0.2750495076179504,4.0,0.0,1.0
841080,293.0599975585937,297.1499938964844,293.1499938964844,0.0031247176229953,-237.200927734375,295.3982238769531,0.5497255325317383,0.050000000745058,0.0458140671253204,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5497255325317383,0.050000000745058,0.0482444167137146,293.16339111328125,297.1499938964844,293.1499938964844,0.0038768236991018,-227.6513061523437,296.4042663574219,0.5497255325317383,0.050000000745058,0.035633161664009,293.0850524902344,297.1499938964844,293.1499938964844,0.101891703903675,-2448.904296875,304.1430053710937,0.8240588903427124,0.1637970805168151,0.1554213911294937,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5497255325317383,0.050000000745058,0.2288507372140884,291.1299743652344,291.1499938964844,270.97332763671875,269.6722717285156,283.7079162597656,293.2768859863281,291.12994384765625,1.0,0.1616882532835006,0.8608191013336182,0.8608191013336182,1.0,1.0,-0.6167802214622498,0.2649353444576263,0.3518449068069458,0.0883257016539573,0.0,0.0,0.1789660155773162,24.60921859741211,25.0,-0.3042206764221191,-4619.8134765625,39.14815139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972412109375,304.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.568359375,18000.0,0.0,0.0,0.1033109053969383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337036937475204,0.1337079554796219,-4.264368726580869e-06,0.0,0.0001048474368872,0.0,0.0,5.256587505340576,0.0,0.0,0.0,0.2750495076179504,4.0,0.0,1.0
841140,293.0538635253906,297.1499938964844,293.1499938964844,0.0031607602722942,-239.9016265869141,295.4464111328125,0.5498647093772888,0.050000000745058,0.0458130836486816,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5498647093772888,0.050000000745058,0.0482433810830116,293.1567687988281,297.1499938964844,293.1499938964844,0.0038875991012901,-228.2599639892578,296.4178771972656,0.5498647093772888,0.050000000745058,0.0356323979794979,293.08367919921875,297.1499938964844,293.1499938964844,0.1033715233206749,-2477.529052734375,304.1428527832031,0.8272001147270203,0.1657238006591797,0.1572365015745163,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5498647093772888,0.050000000745058,0.2288458347320556,291.1297302246094,291.1499938964844,270.9166564941406,269.63720703125,283.6816711425781,293.2721252441406,291.1296691894531,1.0,0.1618828922510147,0.860846996307373,0.860846996307373,1.0,1.0,-0.6189493536949158,0.265845239162445,0.3531040847301483,0.0887700840830802,0.0,0.0,0.1816890388727188,24.60125732421875,25.0,-0.4080011546611786,-4652.2705078125,39.37156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,304.7426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.1039857268333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351185142993927,0.1351227760314941,-4.2667916204663925e-06,0.0,0.0001055322936736,0.0,0.0,5.316954135894775,0.0,0.0,0.0,0.2752816379070282,4.0,0.0,1.0
841200,293.0538635253906,297.1499938964844,293.1499938964844,0.0031607602722942,-239.9016265869141,295.4464111328125,0.5498647093772888,0.050000000745058,0.0458130836486816,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5498647093772888,0.050000000745058,0.0482433810830116,293.1567687988281,297.1499938964844,293.1499938964844,0.0038875991012901,-228.2599639892578,296.4178771972656,0.5498647093772888,0.050000000745058,0.0356323979794979,293.08367919921875,297.1499938964844,293.1499938964844,0.1033715233206749,-2477.529052734375,304.1428527832031,0.8272001147270203,0.1657238006591797,0.1572365015745163,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5498647093772888,0.050000000745058,0.2288458347320556,291.1297302246094,291.1499938964844,270.9166564941406,269.63720703125,283.6816711425781,293.2721252441406,291.1296691894531,1.0,0.1618828922510147,0.860846996307373,0.860846996307373,1.0,1.0,-0.6189493536949158,0.265845239162445,0.3531040847301483,0.0887700840830802,0.0,0.0,0.1816890388727188,24.60125732421875,25.0,-0.4080011546611786,-4652.2705078125,39.37156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,304.7426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.1039857268333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351185142993927,0.1351227760314941,-4.2667916204663925e-06,0.0,0.0001055322936736,0.0,0.0,5.316954135894775,0.0,0.0,0.0,0.2752816379070282,4.0,0.0,1.0
841260,293.04998779296875,297.1499938964844,293.1499938964844,0.0031843427568674,-241.6668701171875,295.4779357910156,0.5499520301818848,0.050000000745058,0.045812465250492,294.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5499520301818848,0.050000000745058,0.0482427328824996,293.1526184082031,297.1499938964844,293.1499938964844,0.0038952836766839,-228.6934814453125,296.4276123046875,0.5499520301818848,0.050000000745058,0.0356319174170494,293.0828552246094,297.1499938964844,293.1499938964844,0.10431819409132,-2495.7939453125,304.1427917480469,0.829189658164978,0.1669530719518661,0.158394768834114,293.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5499520301818848,0.050000000745058,0.2288427501916885,291.1295471191406,291.1499938964844,270.8807678222656,269.6148681640625,283.6650390625,293.26910400390625,291.1295166015625,1.0,0.1620080173015594,0.8608594536781311,0.8608594536781311,1.0,1.0,-0.6203336119651794,0.2664253711700439,0.3539082109928131,0.0890547856688499,0.0,0.0,0.1834297478199005,24.59651756286621,25.0,-0.3807287216186523,-4673.06787109375,39.51499176025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766540527344,304.7626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.310546875,18000.0,0.0,0.0,0.1044131442904472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360317170619964,0.1360359787940979,-4.268364136805758e-06,0.0,0.0001059660644386,0.0,0.0,5.355993747711182,0.0,0.0,0.0,0.2754319012165069,4.0,0.0,1.0
