time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841320,293.0477905273437,297.1499938964844,293.1499938964844,0.0031982876826077,-242.70993041992188,295.49658203125,0.5500022172927856,0.050000000745058,0.0458121113479137,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5500022172927856,0.050000000745058,0.0482423603534698,293.15020751953125,297.1499938964844,293.1499938964844,0.0039000653196126,-228.96295166015625,296.4336853027344,0.5500022172927856,0.050000000745058,0.0356316417455673,293.0823974609375,297.1499938964844,293.1499938964844,0.1048697158694267,-2506.41796875,304.14276123046875,0.8303427696228027,0.1676682531833648,0.1590686589479446,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5500022172927856,0.050000000745058,0.2288409918546676,291.1294860839844,291.1499938964844,270.8599853515625,269.60186767578125,283.6554260253906,293.2673645019531,291.12945556640625,1.0,0.1620811223983764,0.8608666658401489,0.8608666658401489,1.0,1.0,-0.6211389899253845,0.2667627930641174,0.3543762266635895,0.0892208740115165,0.0,0.0,0.184441864490509,24.593883514404297,25.0,-0.3454963862895965,-4685.1796875,39.59874725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772033691406,304.7740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.263671875,18000.0,0.0,0.0,0.1046614795923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365659236907959,0.1365701854228973,-4.269288183422759e-06,0.0,0.0001062180963344,0.0,0.0,5.378859996795654,0.0,0.0,0.0,0.2755199372768402,4.0,0.0,1.0
841380,293.041748046875,297.1499938964844,293.1499938964844,0.0032372975256294,-245.6247711181641,295.5487365722656,0.5501382350921631,0.050000000745058,0.045811153948307,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5501382350921631,0.050000000745058,0.0482413507997989,293.1436767578125,297.1499938964844,293.1499938964844,0.0039142263121902,-229.7599639892578,296.4517517089844,0.5501382350921631,0.050000000745058,0.0356308966875076,293.0811767578125,297.1499938964844,293.1499938964844,0.1063849925994873,-2535.5439453125,304.14263916015625,0.8334925174713135,0.1696292459964752,0.1609167009592056,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5501382350921631,0.050000000745058,0.2288361936807632,291.1293334960937,291.1499938964844,270.8033447265625,269.5662841796875,283.62921142578125,293.2625427246094,291.1293029785156,1.0,0.1622826904058456,0.8608863949775696,0.8608863949775696,1.0,1.0,-0.623347818851471,0.2676877081394195,0.3556601405143738,0.0896780118346214,0.0,0.0,0.1872105598449707,24.58704948425293,25.0,-0.2308047264814376,-4718.40771484375,39.829532623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778747558594,304.80474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.1053440272808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380388885736465,0.1380431652069091,-4.271847956260899e-06,0.0,0.0001069107966031,0.0,0.0,5.442015647888184,0.0,0.0,0.0,0.2757633626461029,4.0,0.0,1.0
841440,293.041748046875,297.1499938964844,293.1499938964844,0.0032372975256294,-245.6247711181641,295.5487365722656,0.5501382350921631,0.050000000745058,0.045811153948307,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5501382350921631,0.050000000745058,0.0482413507997989,293.1436767578125,297.1499938964844,293.1499938964844,0.0039142263121902,-229.7599639892578,296.4517517089844,0.5501382350921631,0.050000000745058,0.0356308966875076,293.0811767578125,297.1499938964844,293.1499938964844,0.1063849925994873,-2535.5439453125,304.14263916015625,0.8334925174713135,0.1696292459964752,0.1609167009592056,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5501382350921631,0.050000000745058,0.2288361936807632,291.1293334960937,291.1499938964844,270.8033447265625,269.5662841796875,283.62921142578125,293.2625427246094,291.1293029785156,1.0,0.1622826904058456,0.8608863949775696,0.8608863949775696,1.0,1.0,-0.623347818851471,0.2676877081394195,0.3556601405143738,0.0896780118346214,0.0,0.0,0.1872105598449707,24.58704948425293,25.0,-0.2308047264814376,-4718.40771484375,39.829532623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778747558594,304.80474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.1053440272808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380388885736465,0.1380431652069091,-4.271847956260899e-06,0.0,0.0001069107966031,0.0,0.0,5.442015647888184,0.0,0.0,0.0,0.2757633626461029,4.0,0.0,1.0
841500,293.0387878417969,297.1499938964844,293.1499938964844,0.0032573405187577,-247.12063598632807,295.5755310058594,0.5502057671546936,0.050000000745058,0.0458106771111488,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5502057671546936,0.050000000745058,0.0482408516108989,293.1404113769531,297.1499938964844,293.1499938964844,0.003921918105334,-230.1922912597656,296.46160888671875,0.5502057671546936,0.050000000745058,0.035630527883768,293.0805969238281,297.1499938964844,293.1499938964844,0.107148639857769,-2550.18798828125,304.142578125,0.8350712060928345,0.1706153601408004,0.1618461310863495,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5502057671546936,0.050000000745058,0.2288338243961334,291.1292724609375,291.1499938964844,270.7749938964844,269.54833984375,283.6160888671875,293.2601318359375,291.1292724609375,1.0,0.1623846292495727,0.8608962893486023,0.8608962893486023,1.0,1.0,-0.6244587898254395,0.2681526839733124,0.3563061356544494,0.0899088159203529,0.0,0.0,0.1885979026556015,24.58381462097168,25.0,-0.1740072071552276,-4735.115234375,39.94618988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,304.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.1056891232728958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387833058834076,0.138787567615509,-4.273148533684434e-06,0.0,0.0001072610248229,0.0,0.0,5.473992824554443,0.0,0.0,0.0,0.2758867144584656,4.0,0.0,1.0
841560,293.0357971191406,297.1499938964844,293.1499938964844,0.0032777530141174,-248.6428375244141,295.60284423828125,0.5502730011940002,0.050000000745058,0.0458102039992809,294.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5502730011940002,0.050000000745058,0.0482403524219989,293.1371459960937,297.1499938964844,293.1499938964844,0.0039300355128943,-230.64816284179688,296.4720153808594,0.5502730011940002,0.050000000745058,0.0356301590800285,293.0800170898437,297.1499938964844,293.1499938964844,0.1079162135720253,-2564.884521484375,304.1425476074219,0.8366531133651733,0.171605184674263,0.1627790778875351,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5502730011940002,0.050000000745058,0.2288314700126648,291.1292419433594,291.1499938964844,270.7466735839844,269.53033447265625,283.6029968261719,293.2577209472656,291.1292419433594,1.0,0.1624873131513595,0.8609017729759216,0.8609017729759216,1.0,1.0,-0.625573992729187,0.2686191201210022,0.3569548726081848,0.0901409015059471,0.0,0.0,0.1899861395359039,24.580698013305664,25.0,-0.1239416524767875,-4751.875,40.06368637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774475097656,304.8344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.041015625,18000.0,0.0,0.0,0.1060374602675437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395323574542999,0.1395366340875625,-4.2744618440337945e-06,0.0,0.0001076145417755,0.0,0.0,5.506210803985596,0.0,0.0,0.0,0.276011049747467,4.0,0.0,1.0
841620,293.0299072265625,297.1499938964844,293.1499938964844,0.0033196855802088,-251.7659606933593,295.6589050292969,0.5504066348075867,0.050000000745058,0.0458092652261257,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5504066348075867,0.050000000745058,0.0482393652200698,293.13067626953125,297.1499938964844,293.1499938964844,0.0039475383237004,-231.63003540039065,296.4944763183594,0.5504066348075867,0.050000000745058,0.03562942892313,293.0789489746094,297.1499938964844,293.1499938964844,0.1094630509614944,-2594.43212890625,304.1424560546875,0.8398283123970032,0.173595443367958,0.1646551787853241,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5504066348075867,0.050000000745058,0.2288267761468887,291.1291809082031,291.1499938964844,270.69000244140625,269.4939880371094,283.57684326171875,293.2528991699219,291.12921142578125,1.0,0.162694826722145,0.8609127998352051,0.8609127998352051,1.0,1.0,-0.6278166770935059,0.2695567607879638,0.3582599461078644,0.0906092971563339,0.0,0.0,0.1927633434534073,24.574790954589844,25.0,-0.0510416962206363,-4785.5439453125,40.30112838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759826660156,304.8631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.951171875,18000.0,0.0,0.0,0.1067452505230903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410432010889053,0.1410474777221679,-4.277123480278533e-06,0.0,0.000108332860691,0.0,0.0,5.571317672729492,0.0,0.0,0.0,0.2762625515460968,4.0,0.0,1.0
841680,293.0299072265625,297.1499938964844,293.1499938964844,0.0033196855802088,-251.7659606933593,295.6589050292969,0.5504066348075867,0.050000000745058,0.0458092652261257,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5504066348075867,0.050000000745058,0.0482393652200698,293.13067626953125,297.1499938964844,293.1499938964844,0.0039475383237004,-231.63003540039065,296.4944763183594,0.5504066348075867,0.050000000745058,0.03562942892313,293.0789489746094,297.1499938964844,293.1499938964844,0.1094630509614944,-2594.43212890625,304.1424560546875,0.8398283123970032,0.173595443367958,0.1646551787853241,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5504066348075867,0.050000000745058,0.2288267761468887,291.1291809082031,291.1499938964844,270.69000244140625,269.4939880371094,283.57684326171875,293.2528991699219,291.12921142578125,1.0,0.162694826722145,0.8609127998352051,0.8609127998352051,1.0,1.0,-0.6278166770935059,0.2695567607879638,0.3582599461078644,0.0906092971563339,0.0,0.0,0.1927633434534073,24.574790954589844,25.0,-0.0510416962206363,-4785.5439453125,40.30112838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759826660156,304.8631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.951171875,18000.0,0.0,0.0,0.1067452505230903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410432010889053,0.1410474777221679,-4.277123480278533e-06,0.0,0.000108332860691,0.0,0.0,5.571317672729492,0.0,0.0,0.0,0.2762625515460968,4.0,0.0,1.0
841740,293.0240783691406,297.1499938964844,293.1499938964844,0.0033630582038313,-254.9908905029297,295.7168273925781,0.5505393743515015,0.050000000745058,0.0458083339035511,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5505393743515015,0.050000000745058,0.048238381743431,293.1242370605469,297.1499938964844,293.1499938964844,0.0039666923694312,-232.7030029296875,296.51910400390625,0.5505393743515015,0.050000000745058,0.0356287062168121,293.07794189453125,297.1499938964844,293.1499938964844,0.1110246926546096,-2624.1708984375,304.1423645019531,0.8430196642875671,0.1755987256765365,0.1665437221527099,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5505393743515015,0.050000000745058,0.228822112083435,291.1291809082031,291.1499938964844,270.6333312988281,269.45721435546875,283.5506591796875,293.248046875,291.1291809082031,1.0,0.1629049926996231,0.8609238266944885,0.8609238266944885,1.0,1.0,-0.6300744414329529,0.2705001533031463,0.3595742881298065,0.0910829827189445,0.0,0.0,0.1955399066209793,24.569278717041016,25.0,-0.0069434619508683,-4819.419921875,40.54166030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,304.8909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.1074688732624054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425700187683105,0.1425743103027343,-4.279829681763658e-06,0.0,0.0001090672449208,0.0,0.0,5.637280464172363,0.0,0.0,0.0,0.2765176296234131,4.0,0.0,1.0
841800,293.0240783691406,297.1499938964844,293.1499938964844,0.0033630582038313,-254.9908905029297,295.7168273925781,0.5505393743515015,0.050000000745058,0.0458083339035511,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5505393743515015,0.050000000745058,0.048238381743431,293.1242370605469,297.1499938964844,293.1499938964844,0.0039666923694312,-232.7030029296875,296.51910400390625,0.5505393743515015,0.050000000745058,0.0356287062168121,293.07794189453125,297.1499938964844,293.1499938964844,0.1110246926546096,-2624.1708984375,304.1423645019531,0.8430196642875671,0.1755987256765365,0.1665437221527099,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5505393743515015,0.050000000745058,0.228822112083435,291.1291809082031,291.1499938964844,270.6333312988281,269.45721435546875,283.5506591796875,293.248046875,291.1291809082031,1.0,0.1629049926996231,0.8609238266944885,0.8609238266944885,1.0,1.0,-0.6300744414329529,0.2705001533031463,0.3595742881298065,0.0910829827189445,0.0,0.0,0.1955399066209793,24.569278717041016,25.0,-0.0069434619508683,-4819.419921875,40.54166030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,304.8909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.1074688732624054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425700187683105,0.1425743103027343,-4.279829681763658e-06,0.0,0.0001090672449208,0.0,0.0,5.637280464172363,0.0,0.0,0.0,0.2765176296234131,4.0,0.0,1.0
841860,293.018310546875,297.1499938964844,293.1499938964844,0.0034078736789524,-258.3170471191406,295.7765808105469,0.550671398639679,0.050000000745058,0.045807410031557,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.550671398639679,0.050000000745058,0.0482374094426631,293.1178283691406,297.1499938964844,293.1499938964844,0.0039875055663287,-233.86721801757807,296.5458679199219,0.550671398639679,0.050000000745058,0.0356279872357845,293.0770263671875,297.1499938964844,293.1499938964844,0.112600602209568,-2654.089599609375,304.14227294921875,0.8462286591529846,0.1776142418384552,0.168443962931633,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.550671398639679,0.050000000745058,0.2288174927234649,291.1291809082031,291.1499938964844,270.57666015625,269.4198913574219,283.5245361328125,293.2431640625,291.12921142578125,1.0,0.1631176620721817,0.8609257936477661,0.8609257936477661,1.0,1.0,-0.6323462128639221,0.2714486122131347,0.3608976006507873,0.091561384499073,0.0,0.0,0.1983138024806976,24.564123153686523,25.0,0.0251201521605253,-4853.51318359375,40.7851791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,304.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1082091927528381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441119015216827,0.1441161781549453,-4.282578629499767e-06,0.0,0.000109818574856,0.0,0.0,5.704066276550293,0.0,0.0,0.0,0.2767761349678039,4.0,0.0,1.0
841920,293.018310546875,297.1499938964844,293.1499938964844,0.0034078736789524,-258.3170471191406,295.7765808105469,0.550671398639679,0.050000000745058,0.045807410031557,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.550671398639679,0.050000000745058,0.0482374094426631,293.1178283691406,297.1499938964844,293.1499938964844,0.0039875055663287,-233.86721801757807,296.5458679199219,0.550671398639679,0.050000000745058,0.0356279872357845,293.0770263671875,297.1499938964844,293.1499938964844,0.112600602209568,-2654.089599609375,304.14227294921875,0.8462286591529846,0.1776142418384552,0.168443962931633,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.550671398639679,0.050000000745058,0.2288174927234649,291.1291809082031,291.1499938964844,270.57666015625,269.4198913574219,283.5245361328125,293.2431640625,291.12921142578125,1.0,0.1631176620721817,0.8609257936477661,0.8609257936477661,1.0,1.0,-0.6323462128639221,0.2714486122131347,0.3608976006507873,0.091561384499073,0.0,0.0,0.1983138024806976,24.564123153686523,25.0,0.0251201521605253,-4853.51318359375,40.7851791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,304.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1082091927528381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441119015216827,0.1441161781549453,-4.282578629499767e-06,0.0,0.000109818574856,0.0,0.0,5.704066276550293,0.0,0.0,0.0,0.2767761349678039,4.0,0.0,1.0
841980,293.0126037597656,297.1499938964844,293.1499938964844,0.0034541552886366,-261.7453308105469,295.8382263183594,0.5508027076721191,0.050000000745058,0.0458064898848533,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5508027076721191,0.050000000745058,0.0482364408671855,293.1114807128906,297.1499938964844,293.1499938964844,0.0040100063197314,-235.1238555908203,296.5747985839844,0.5508027076721191,0.050000000745058,0.0356272719800472,293.0761413574219,297.1499938964844,293.1499938964844,0.114190399646759,-2684.18017578125,304.1422119140625,0.8494561314582825,0.1796415299177169,0.1703554093837738,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5508027076721191,0.050000000745058,0.2288129031658172,291.12921142578125,291.1499938964844,270.5199890136719,269.3820495605469,283.4984130859375,293.23828125,291.1292419433594,1.0,0.1633327007293701,0.8609277606010437,0.8609277606010437,1.0,1.0,-0.6346315145492554,0.272402286529541,0.3622292280197143,0.0920446142554283,0.0,0.0,0.2010822147130966,24.559297561645508,25.0,0.0535419657826423,-4887.83349609375,41.03161239624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,304.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.1089664325118064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456674486398697,0.1456717252731323,-4.285369413992157e-06,0.0,0.0001105870760511,0.0,0.0,5.771622657775879,0.0,0.0,0.0,0.2770379185676574,4.0,0.0,1.0
842040,293.0126037597656,297.1499938964844,293.1499938964844,0.0034541552886366,-261.7453308105469,295.8382263183594,0.5508027076721191,0.050000000745058,0.0458064898848533,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5508027076721191,0.050000000745058,0.0482364408671855,293.1114807128906,297.1499938964844,293.1499938964844,0.0040100063197314,-235.1238555908203,296.5747985839844,0.5508027076721191,0.050000000745058,0.0356272719800472,293.0761413574219,297.1499938964844,293.1499938964844,0.114190399646759,-2684.18017578125,304.1422119140625,0.8494561314582825,0.1796415299177169,0.1703554093837738,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5508027076721191,0.050000000745058,0.2288129031658172,291.12921142578125,291.1499938964844,270.5199890136719,269.3820495605469,283.4984130859375,293.23828125,291.1292419433594,1.0,0.1633327007293701,0.8609277606010437,0.8609277606010437,1.0,1.0,-0.6346315145492554,0.272402286529541,0.3622292280197143,0.0920446142554283,0.0,0.0,0.2010822147130966,24.559297561645508,25.0,0.0535419657826423,-4887.83349609375,41.03161239624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,304.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.1089664325118064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456674486398697,0.1456717252731323,-4.285369413992157e-06,0.0,0.0001105870760511,0.0,0.0,5.771622657775879,0.0,0.0,0.0,0.2770379185676574,4.0,0.0,1.0
842100,293.009765625,297.1499938964844,293.1499938964844,0.0034778520930558,-263.4979248046875,295.8697509765625,0.5508682131767273,0.050000000745058,0.0458060316741466,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5508682131767273,0.050000000745058,0.048235960304737,293.1083068847656,297.1499938964844,293.1499938964844,0.0040218969807028,-235.78712463378903,296.590087890625,0.5508682131767273,0.050000000745058,0.0356269143521785,293.0757141113281,297.1499938964844,293.1499938964844,0.1149904057383537,-2699.28759765625,304.1421813964844,0.8510769009590149,0.1806594133377075,0.1713151931762695,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5508682131767273,0.050000000745058,0.2288106232881546,291.1292419433594,291.1499938964844,270.4916687011719,269.3629150390625,283.4853515625,293.2358093261719,291.1292724609375,1.0,0.1634410768747329,0.8609287738800049,0.8609287738800049,1.0,1.0,-0.635779082775116,0.2728810310363769,0.362898051738739,0.0922879949212074,0.0,0.0,0.2024633735418319,24.5570011138916,25.0,0.0682477951049804,-4905.080078125,41.15590286254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,304.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.671875,18000.0,0.0,0.0,0.1093512326478958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464498341083526,0.1464541107416153,-4.286780040274607e-06,0.0,0.0001109775985241,0.0,0.0,5.805669784545898,0.0,0.0,0.0,0.2771699428558349,4.0,0.0,1.0
842160,293.0069580078125,297.1499938964844,293.1499938964844,0.0035019146744161,-265.2756042480469,295.9017333984375,0.5509335398674011,0.050000000745058,0.0458055771887302,294.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5509335398674011,0.050000000745058,0.0482354760169982,293.1051330566406,297.1499938964844,293.1499938964844,0.0040342104621231,-236.4733428955078,296.6059265136719,0.5509335398674011,0.050000000745058,0.0356265604496002,293.0753173828125,297.1499938964844,293.1499938964844,0.1157936751842498,-2714.43408203125,304.1421203613281,0.8527021408081055,0.1816800236701965,0.1722775250673294,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5509335398674011,0.050000000745058,0.2288083434104919,291.1292724609375,291.1499938964844,270.4633483886719,269.3435974121094,283.4722900390625,293.2333679199219,291.1293029785156,1.0,0.16355000436306,0.8609246611595154,0.8609246611595154,1.0,1.0,-0.6369296908378601,0.2733607888221741,0.3635689318180084,0.0925323218107223,0.0,0.0,0.2038419395685196,24.554771423339844,25.0,0.0843264535069465,-4922.3837890625,41.280887603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,304.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.638671875,18000.0,0.0,0.0,0.1097398549318313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472349911928177,0.1472392827272415,-4.2881997615040746e-06,0.0,0.0001113719990826,0.0,0.0,5.839883804321289,0.0,0.0,0.0,0.2773026823997497,4.0,0.0,1.0
842220,293.0013732910156,297.1499938964844,293.1499938964844,0.0035510763991624,-268.9012756347656,295.9670104980469,0.5510640740394592,0.050000000745058,0.0458046644926071,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5510640740394592,0.050000000745058,0.0482345186173915,293.09881591796875,297.1499938964844,293.1499938964844,0.0040600318461656,-237.9103546142578,296.6390686035156,0.5510640740394592,0.050000000745058,0.0356258489191532,293.0745544433594,297.1499938964844,293.1499938964844,0.1174094602465629,-2744.83203125,304.1420593261719,0.8559654355049133,0.1837285757064819,0.1742092072963714,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5510640740394592,0.050000000745058,0.2288037836551666,291.1293640136719,291.1499938964844,270.4066772460937,269.30450439453125,283.4461669921875,293.2284545898437,291.1293640136719,1.0,0.1637693345546722,0.8609164357185364,0.8609164357185364,1.0,1.0,-0.6392393708229065,0.2743234932422638,0.3649158775806427,0.0930241271853447,0.0,0.0,0.2065897434949875,24.550493240356445,25.0,0.1212543398141861,-4957.162109375,41.53281784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603271484375,304.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.1105271875858306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488127410411834,0.1488170325756073,-4.291065579309361e-06,0.0,0.0001121710374718,0.0,0.0,5.908775329589844,0.0,0.0,0.0,0.2775702178478241,4.0,0.0,1.0
842280,293.0013732910156,297.1499938964844,293.1499938964844,0.0035510763991624,-268.9012756347656,295.9670104980469,0.5510640740394592,0.050000000745058,0.0458046644926071,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5510640740394592,0.050000000745058,0.0482345186173915,293.09881591796875,297.1499938964844,293.1499938964844,0.0040600318461656,-237.9103546142578,296.6390686035156,0.5510640740394592,0.050000000745058,0.0356258489191532,293.0745544433594,297.1499938964844,293.1499938964844,0.1174094602465629,-2744.83203125,304.1420593261719,0.8559654355049133,0.1837285757064819,0.1742092072963714,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5510640740394592,0.050000000745058,0.2288037836551666,291.1293640136719,291.1499938964844,270.4066772460937,269.30450439453125,283.4461669921875,293.2284545898437,291.1293640136719,1.0,0.1637693345546722,0.8609164357185364,0.8609164357185364,1.0,1.0,-0.6392393708229065,0.2743234932422638,0.3649158775806427,0.0930241271853447,0.0,0.0,0.2065897434949875,24.550493240356445,25.0,0.1212543398141861,-4957.162109375,41.53281784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603271484375,304.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.1105271875858306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488127410411834,0.1488170325756073,-4.291065579309361e-06,0.0,0.0001121710374718,0.0,0.0,5.908775329589844,0.0,0.0,0.0,0.2775702178478241,4.0,0.0,1.0
842340,292.995849609375,297.1499938964844,293.1499938964844,0.0036016847006976,-272.62457275390625,296.0340576171875,0.5511943697929382,0.050000000745058,0.0458037555217742,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5511943697929382,0.050000000745058,0.0482335612177848,293.0925598144531,297.1499938964844,293.1499938964844,0.0040875165723264,-239.43698120117188,296.6743469238281,0.5511943697929382,0.050000000745058,0.0356251448392868,293.0738220214844,297.1499938964844,293.1499938964844,0.1190375909209251,-2775.370849609375,304.1419982910156,0.8592451214790344,0.1857869029045105,0.1761501431465149,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5511943697929382,0.050000000745058,0.2287992537021637,291.12945556640625,291.1499938964844,270.3500061035156,269.2646789550781,283.4200744628906,293.2235107421875,291.1294860839844,1.0,0.163990631699562,0.8609082102775574,0.8609082102775574,1.0,1.0,-0.6415601968765259,0.2752905488014221,0.3662696182727813,0.0935200974345207,0.0,0.0,0.2093222588300705,24.54645156860352,25.0,0.1275611221790313,-4991.99365234375,41.787384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,305.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1113269180059433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503984630107879,0.1504027545452118,-4.293965503165964e-06,0.0,0.0001129826705437,0.0,0.0,5.978207588195801,0.0,0.0,0.0,0.2778401672840118,4.0,0.0,1.0
842400,292.995849609375,297.1499938964844,293.1499938964844,0.0036016847006976,-272.62457275390625,296.0340576171875,0.5511943697929382,0.050000000745058,0.0458037555217742,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5511943697929382,0.050000000745058,0.0482335612177848,293.0925598144531,297.1499938964844,293.1499938964844,0.0040875165723264,-239.43698120117188,296.6743469238281,0.5511943697929382,0.050000000745058,0.0356251448392868,293.0738220214844,297.1499938964844,293.1499938964844,0.1190375909209251,-2775.370849609375,304.1419982910156,0.8592451214790344,0.1857869029045105,0.1761501431465149,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5511943697929382,0.050000000745058,0.2287992537021637,291.12945556640625,291.1499938964844,270.3500061035156,269.2646789550781,283.4200744628906,293.2235107421875,291.1294860839844,1.0,0.163990631699562,0.8609082102775574,0.8609082102775574,1.0,1.0,-0.6415601968765259,0.2752905488014221,0.3662696182727813,0.0935200974345207,0.0,0.0,0.2093222588300705,24.54645156860352,25.0,0.1275611221790313,-4991.99365234375,41.787384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,305.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1113269180059433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503984630107879,0.1504027545452118,-4.293965503165964e-06,0.0,0.0001129826705437,0.0,0.0,5.978207588195801,0.0,0.0,0.0,0.2778401672840118,4.0,0.0,1.0
842460,292.9903869628906,297.1499938964844,293.1499938964844,0.0036536969710141,-276.4426574707031,296.102783203125,0.5513244271278381,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5513244271278381,0.050000000745058,0.0482326075434684,293.0863342285156,297.1499938964844,293.1499938964844,0.004116668831557,-241.0541381835937,296.7116394042969,0.5513244271278381,0.050000000745058,0.0356244407594203,293.0731506347656,297.1499938964844,293.1499938964844,0.1206792220473289,-2806.07421875,304.1419372558594,0.8625398278236389,0.1878545582294464,0.1780999600887298,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5513244271278381,0.050000000745058,0.2287947237491607,291.12945556640625,291.1499938964844,270.2933654785156,269.2245178222656,283.3939819335937,293.21856689453125,291.12945556640625,1.0,0.1642138063907623,0.8608924150466919,0.8608924150466919,1.0,1.0,-0.6438916921615601,0.2762620449066162,0.3676296174526214,0.0940184742212295,0.0,0.0,0.2120618671178817,24.542625427246094,25.0,0.0205048583447933,-5027.2236328125,42.044525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,305.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.416015625,18000.0,0.0,0.0,0.1121357306838035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519998013973236,0.1520040929317474,-4.296902261557989e-06,0.0,0.0001138035077019,0.0,0.0,6.048505783081055,0.0,0.0,0.0,0.2781136929988861,4.0,0.0,1.0
842520,292.9903869628906,297.1499938964844,293.1499938964844,0.0036536969710141,-276.4426574707031,296.102783203125,0.5513244271278381,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5513244271278381,0.050000000745058,0.0482326075434684,293.0863342285156,297.1499938964844,293.1499938964844,0.004116668831557,-241.0541381835937,296.7116394042969,0.5513244271278381,0.050000000745058,0.0356244407594203,293.0731506347656,297.1499938964844,293.1499938964844,0.1206792220473289,-2806.07421875,304.1419372558594,0.8625398278236389,0.1878545582294464,0.1780999600887298,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5513244271278381,0.050000000745058,0.2287947237491607,291.12945556640625,291.1499938964844,270.2933654785156,269.2245178222656,283.3939819335937,293.21856689453125,291.12945556640625,1.0,0.1642138063907623,0.8608924150466919,0.8608924150466919,1.0,1.0,-0.6438916921615601,0.2762620449066162,0.3676296174526214,0.0940184742212295,0.0,0.0,0.2120618671178817,24.542625427246094,25.0,0.0205048583447933,-5027.2236328125,42.044525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,305.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.416015625,18000.0,0.0,0.0,0.1121357306838035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519998013973236,0.1520040929317474,-4.296902261557989e-06,0.0,0.0001138035077019,0.0,0.0,6.048505783081055,0.0,0.0,0.0,0.2781136929988861,4.0,0.0,1.0
842580,292.9849853515625,297.1499938964844,293.1499938964844,0.0037071469705551,-280.3485412597656,296.1735534667969,0.5514541268348694,0.050000000745058,0.0458019487559795,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5514541268348694,0.050000000745058,0.0482316575944423,293.08013916015625,297.1499938964844,293.1499938964844,0.0041474509052932,-242.7519989013672,296.7513122558594,0.5514541268348694,0.050000000745058,0.0356237404048442,293.072509765625,297.1499938964844,293.1499938964844,0.1223255693912506,-2836.76171875,304.1418762207031,0.8658472299575806,0.1899307966232299,0.1800579279661178,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5514541268348694,0.050000000745058,0.2287902235984802,291.1299743652344,291.1499938964844,270.2368469238281,269.1844177246094,283.3678894042969,293.2135925292969,291.1302490234375,1.0,0.1644387394189834,0.8608766198158264,0.8608766198158264,1.0,1.0,-0.6462329626083374,0.2772386074066162,0.3689943850040436,0.0945178344845771,0.0,0.0,0.2147083431482315,24.53898811340332,25.0,1.409821629524231,-5066.0966796875,42.30414581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,305.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.486328125,18000.0,0.0,0.0,0.1129575297236442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535930931568145,0.1535973995923996,-4.2998794924642425e-06,0.0,0.0001146375361713,0.0,0.0,6.11870002746582,0.0,0.0,0.0,0.278387188911438,4.0,0.0,1.0
842640,292.9849853515625,297.1499938964844,293.1499938964844,0.0037071469705551,-280.3485412597656,296.1735534667969,0.5514541268348694,0.050000000745058,0.0458019487559795,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5514541268348694,0.050000000745058,0.0482316575944423,293.08013916015625,297.1499938964844,293.1499938964844,0.0041474509052932,-242.7519989013672,296.7513122558594,0.5514541268348694,0.050000000745058,0.0356237404048442,293.072509765625,297.1499938964844,293.1499938964844,0.1223255693912506,-2836.76171875,304.1418762207031,0.8658472299575806,0.1899307966232299,0.1800579279661178,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5514541268348694,0.050000000745058,0.2287902235984802,291.1299743652344,291.1499938964844,270.2368469238281,269.1844177246094,283.3678894042969,293.2135925292969,291.1302490234375,1.0,0.1644387394189834,0.8608766198158264,0.8608766198158264,1.0,1.0,-0.6462329626083374,0.2772386074066162,0.3689943850040436,0.0945178344845771,0.0,0.0,0.2147083431482315,24.53898811340332,25.0,1.409821629524231,-5066.0966796875,42.30414581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,305.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.486328125,18000.0,0.0,0.0,0.1129575297236442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535930931568145,0.1535973995923996,-4.2998794924642425e-06,0.0,0.0001146375361713,0.0,0.0,6.11870002746582,0.0,0.0,0.0,0.278387188911438,4.0,0.0,1.0
842700,292.9823303222656,297.1499938964844,293.1499938964844,0.00373435462825,-282.32574462890625,296.2099609375,0.5515188574790955,0.050000000745058,0.0458015017211437,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5515188574790955,0.050000000745058,0.0482311844825744,293.0770568847656,297.1499938964844,293.1499938964844,0.0041633914224803,-243.62408447265625,296.7723083496094,0.5515188574790955,0.050000000745058,0.0356233902275562,293.0722045898437,297.1499938964844,293.1499938964844,0.1231463104486465,-2852.01416015625,304.1418762207031,0.8675051927566528,0.190972089767456,0.1810399293899536,293.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5515188574790955,0.050000000745058,0.2287879735231399,291.1308898925781,291.1499938964844,270.2086181640625,269.1643981933594,283.3548583984375,293.2110900878906,291.1312866210937,1.0,0.1645518392324447,0.8608686923980713,0.8608686923980713,1.0,1.0,-0.6474072933197021,0.2777287364006042,0.3696785271167755,0.0947678610682487,0.0,0.0,0.2158903777599334,24.53723907470703,25.0,2.2593936920166016,-5085.1787109375,42.43488693237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,305.07208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.1133770421147346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543314754962921,0.1543357819318771,-4.301326498534763e-06,0.0,0.0001150632815551,0.0,0.0,6.151382923126221,0.0,0.0,0.0,0.2785153090953827,4.0,0.0,1.0
842760,292.97967529296875,297.1499938964844,293.1499938964844,0.0037618426140397,-284.3192443847656,296.24688720703125,0.5515835881233215,0.050000000745058,0.0458010509610176,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5515835881233215,0.050000000745058,0.0482307113707065,293.073974609375,297.1499938964844,293.1499938964844,0.0041796802543103,-244.513427734375,296.7938537597656,0.5515835881233215,0.050000000745058,0.0356230400502681,293.0719299316406,297.1499938964844,293.1499938964844,0.1239685490727424,-2867.271240234375,304.141845703125,0.8691654205322266,0.1920153200626373,0.1820237189531326,293.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5515835881233215,0.050000000745058,0.2287857383489608,291.1319274902344,291.1499938964844,270.1803894042969,269.14434814453125,283.3418273925781,293.2085876464844,291.13232421875,1.0,0.1646653562784195,0.8608558773994446,0.8608558773994446,1.0,1.0,-0.648583710193634,0.2782198488712311,0.3703638613224029,0.0950178876519203,0.0,0.0,0.2169861942529678,24.53553009033203,25.0,2.4790523052215576,-5102.92919921875,42.56620788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94696044921875,305.07769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.1138006895780563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550160497426986,0.1550203561782837,-4.302696652302984e-06,0.0,0.0001154932324425,0.0,0.0,6.181758403778076,0.0,0.0,0.0,0.2786349952220917,4.0,0.0,1.0
842820,292.9743957519531,297.1499938964844,293.1499938964844,0.0038179378025233,-288.38800048828125,296.3214416503906,0.5517129302024841,0.050000000745058,0.0458001531660556,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5517129302024841,0.050000000745058,0.048229768872261,293.0678100585937,297.1499938964844,293.1499938964844,0.0042136153206229,-246.3721466064453,296.83807373046875,0.5517129302024841,0.050000000745058,0.0356223434209823,293.07135009765625,297.1499938964844,293.1499938964844,0.1256313472986221,-2898.0791015625,304.14178466796875,0.8724926710128784,0.1941080093383789,0.183997094631195,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5517129302024841,0.050000000745058,0.2287812530994415,291.1332092285156,291.1499938964844,270.12408447265625,269.1043395996094,283.3157653808594,293.20361328125,291.1333312988281,1.0,0.1648935675621032,0.8608302474021912,0.8608302474021912,1.0,1.0,-0.6509435772895813,0.2792056500911712,0.37173792719841,0.0955185964703559,0.0,0.0,0.2191194295883178,24.53222274780273,25.0,1.3180150985717771,-5136.95849609375,42.83066940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94390869140625,305.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.1146501824259758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563084721565246,0.1563127785921096,-4.305215952626895e-06,0.0,0.0001163553606602,0.0,0.0,6.239101409912109,0.0,0.0,0.0,0.2788606584072113,4.0,0.0,1.0
842880,292.9743957519531,297.1499938964844,293.1499938964844,0.0038179378025233,-288.38800048828125,296.3214416503906,0.5517129302024841,0.050000000745058,0.0458001531660556,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5517129302024841,0.050000000745058,0.048229768872261,293.0678100585937,297.1499938964844,293.1499938964844,0.0042136153206229,-246.3721466064453,296.83807373046875,0.5517129302024841,0.050000000745058,0.0356223434209823,293.07135009765625,297.1499938964844,293.1499938964844,0.1256313472986221,-2898.0791015625,304.14178466796875,0.8724926710128784,0.1941080093383789,0.183997094631195,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5517129302024841,0.050000000745058,0.2287812530994415,291.1332092285156,291.1499938964844,270.12408447265625,269.1043395996094,283.3157653808594,293.20361328125,291.1333312988281,1.0,0.1648935675621032,0.8608302474021912,0.8608302474021912,1.0,1.0,-0.6509435772895813,0.2792056500911712,0.37173792719841,0.0955185964703559,0.0,0.0,0.2191194295883178,24.53222274780273,25.0,1.3180150985717771,-5136.95849609375,42.83066940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94390869140625,305.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.1146501824259758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563084721565246,0.1563127785921096,-4.305215952626895e-06,0.0,0.0001163553606602,0.0,0.0,6.239101409912109,0.0,0.0,0.0,0.2788606584072113,4.0,0.0,1.0
842940,292.9691772460937,297.1499938964844,293.1499938964844,0.0038758288137614,-292.58465576171875,296.39703369140625,0.551842451095581,0.050000000745058,0.045799259096384,294.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.551842451095581,0.050000000745058,0.0482288226485252,293.06170654296875,297.1499938964844,293.1499938964844,0.0042495629750192,-248.3463287353516,296.8837280273437,0.551842451095581,0.050000000745058,0.0356216430664062,293.07080078125,297.1499938964844,293.1499938964844,0.1273173689842224,-2929.24853515625,304.1417236328125,0.8758284449577332,0.1962096691131591,0.1859786510467529,293.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.551842451095581,0.050000000745058,0.2287767678499221,291.13336181640625,291.1499938964844,270.0679016113281,269.0643615722656,283.2897033691406,293.1985778808594,291.13330078125,1.0,0.1651233732700348,0.860804557800293,0.860804557800293,1.0,1.0,-0.6533132195472717,0.2801964581012726,0.3731167912483215,0.0960203781723976,0.0,0.0,0.2213221192359924,24.529014587402344,25.0,0.0421219058334827,-5170.646484375,43.09756851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,305.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.455078125,18000.0,0.0,0.0,0.1154941916465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576334685087204,0.1576377749443054,-4.307687959226314e-06,0.0,0.0001172119227703,0.0,0.0,6.297853469848633,0.0,0.0,0.0,0.2790901958942413,4.0,0.0,1.0
843000,292.9691772460937,297.1499938964844,293.1499938964844,0.0038758288137614,-292.58465576171875,296.39703369140625,0.551842451095581,0.050000000745058,0.045799259096384,294.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.551842451095581,0.050000000745058,0.0482288226485252,293.06170654296875,297.1499938964844,293.1499938964844,0.0042495629750192,-248.3463287353516,296.8837280273437,0.551842451095581,0.050000000745058,0.0356216430664062,293.07080078125,297.1499938964844,293.1499938964844,0.1273173689842224,-2929.24853515625,304.1417236328125,0.8758284449577332,0.1962096691131591,0.1859786510467529,293.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.551842451095581,0.050000000745058,0.2287767678499221,291.13336181640625,291.1499938964844,270.0679016113281,269.0643615722656,283.2897033691406,293.1985778808594,291.13330078125,1.0,0.1651233732700348,0.860804557800293,0.860804557800293,1.0,1.0,-0.6533132195472717,0.2801964581012726,0.3731167912483215,0.0960203781723976,0.0,0.0,0.2213221192359924,24.529014587402344,25.0,0.0421219058334827,-5170.646484375,43.09756851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,305.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.455078125,18000.0,0.0,0.0,0.1154941916465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576334685087204,0.1576377749443054,-4.307687959226314e-06,0.0,0.0001172119227703,0.0,0.0,6.297853469848633,0.0,0.0,0.0,0.2790901958942413,4.0,0.0,1.0
843060,292.9639892578125,297.1499938964844,293.1499938964844,0.0039353081956505,-296.8975830078125,296.4734802246094,0.551972508430481,0.050000000745058,0.0457983575761318,294.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.551972508430481,0.050000000745058,0.0482278764247894,293.0556030273437,297.1499938964844,293.1499938964844,0.0042874068021774,-250.43283081054688,296.9306945800781,0.551972508430481,0.050000000745058,0.0356209464371204,293.0703125,297.1499938964844,293.1499938964844,0.1290324628353119,-2960.8935546875,304.1416320800781,0.8791723847389221,0.1983208954334259,0.1879689693450927,293.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.551972508430481,0.050000000745058,0.2287722826004028,291.1321105957031,291.1499938964844,270.0118713378906,269.0244445800781,283.263671875,293.19354248046875,291.1316223144531,1.0,0.165354698896408,0.8607717156410217,0.8607717156410217,1.0,1.0,-0.6556934118270874,0.2811922430992126,0.3745011687278747,0.0965232253074646,0.0,0.0,0.2237735986709594,24.52585220336914,25.0,-2.511592388153076,-5201.3857421875,43.366947174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,305.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.1163211092352867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590752005577087,0.1590795069932937,-4.31029184255749e-06,0.0,0.0001180511389975,0.0,0.0,6.361794948577881,0.0,0.0,0.0,0.2793392837047577,4.0,0.0,1.0
