time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843120,292.9639892578125,297.1499938964844,293.1499938964844,0.0039353081956505,-296.8975830078125,296.4734802246094,0.551972508430481,0.050000000745058,0.0457983575761318,294.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.551972508430481,0.050000000745058,0.0482278764247894,293.0556030273437,297.1499938964844,293.1499938964844,0.0042874068021774,-250.43283081054688,296.9306945800781,0.551972508430481,0.050000000745058,0.0356209464371204,293.0703125,297.1499938964844,293.1499938964844,0.1290324628353119,-2960.8935546875,304.1416320800781,0.8791723847389221,0.1983208954334259,0.1879689693450927,293.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.551972508430481,0.050000000745058,0.2287722826004028,291.1321105957031,291.1499938964844,270.0118713378906,269.0244445800781,283.263671875,293.19354248046875,291.1316223144531,1.0,0.165354698896408,0.8607717156410217,0.8607717156410217,1.0,1.0,-0.6556934118270874,0.2811922430992126,0.3745011687278747,0.0965232253074646,0.0,0.0,0.2237735986709594,24.52585220336914,25.0,-2.511592388153076,-5201.3857421875,43.366947174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,305.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.1163211092352867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590752005577087,0.1590795069932937,-4.31029184255749e-06,0.0,0.0001180511389975,0.0,0.0,6.361794948577881,0.0,0.0,0.0,0.2793392837047577,4.0,0.0,1.0
843180,292.95928955078125,297.1499938964844,293.1499938964844,0.0039914064109325,-300.9657287597656,296.5441589355469,0.5520925521850586,0.050000000745058,0.0457975305616855,294.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5520925521850586,0.050000000745058,0.0482270047068595,293.04998779296875,297.1499938964844,293.1499938964844,0.0043239048682153,-252.4517822265625,296.9747314453125,0.5520925521850586,0.050000000745058,0.0356203019618988,293.06982421875,297.1499938964844,293.1499938964844,0.1306322664022445,-2990.354248046875,304.1415100097656,0.8822449445724487,0.2002655416727066,0.1898019909858703,293.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5520925521850586,0.050000000745058,0.2287681400775909,291.12945556640625,291.1499938964844,269.96063232421875,268.98785400390625,283.23980712890625,293.1888732910156,291.12890625,1.0,0.1655681133270263,0.8607415556907654,0.8607415556907654,1.0,1.0,-0.6578854918479919,0.2821100354194641,0.3757754266262054,0.0969856455922126,0.0,0.0,0.2264745980501175,24.522947311401367,25.0,-3.831446409225464,-5232.158203125,43.61614227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,305.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6796875,18000.0,0.0,0.0,0.1170567646622657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606646627187729,0.1606689691543579,-4.31305670645088e-06,0.0,0.0001187977395602,0.0,0.0,6.432300567626953,0.0,0.0,0.0,0.2796123027801513,4.0,0.0,1.0
843240,292.9588623046875,297.1499938964844,293.1499938964844,0.0039966609328985,-301.3459777832031,296.5506591796875,0.5521034598350525,0.050000000745058,0.0457974523305892,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5521034598350525,0.050000000745058,0.048226922750473,293.04949951171875,297.1499938964844,293.1499938964844,0.0043273568153381,-252.642333984375,296.97882080078125,0.5521034598350525,0.050000000745058,0.035620242357254,293.0697937011719,297.1499938964844,293.1499938964844,0.1307780295610427,-2993.03466796875,304.1415100097656,0.8825241327285767,0.2004424929618835,0.1899687498807907,293.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5521034598350525,0.050000000745058,0.2287677675485611,291.12921142578125,291.1499938964844,269.9559936523437,268.9845275878906,283.2376403808594,293.1884460449219,291.128662109375,1.0,0.1655875444412231,0.8607388734817505,0.8607388734817505,1.0,1.0,-0.6580849289894104,0.2821935713291168,0.3758913278579712,0.0970276817679405,0.0,0.0,0.2267380356788635,24.522682189941406,25.0,-3.858631849288941,-5235.03955078125,43.63886642456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,305.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5703125,18000.0,0.0,0.0,0.1171226650476455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608230322599411,0.1608273535966873,-4.313335011829622e-06,0.0,0.0001188646201626,0.0,0.0,6.439339637756348,0.0,0.0,0.0,0.2796395719051361,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.0040279519744217,-303.606689453125,296.5899353027344,0.5521693229675293,0.050000000745058,0.0457969978451728,294.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5521693229675293,0.050000000745058,0.0482264459133148,293.04644775390625,297.1499938964844,293.1499938964844,0.0043480326421558,-253.7818298339844,297.00372314453125,0.5521693229675293,0.050000000745058,0.0356198884546756,293.0695495605469,297.1499938964844,293.1499938964844,0.1316553503274917,-3009.150146484375,304.1414489746094,0.8842030763626099,0.201507568359375,0.1909726411104202,293.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5521693229675293,0.050000000745058,0.2287654876708984,291.1278076171875,291.1499938964844,269.9281311035156,268.964599609375,283.2246398925781,293.1858825683594,291.1273193359375,1.0,0.1657045781612396,0.8607224225997925,0.8607224225997925,1.0,1.0,-0.6592854261398315,0.2826965153217315,0.3765888810157776,0.0972806736826896,0.0,0.0,0.2283645123243332,24.52108764648437,25.0,-3.772741079330444,-5253.1015625,43.77583694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,305.1830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.974609375,18000.0,0.0,0.0,0.1175170019268989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618095785379409,0.1618138998746872,-4.315093974582851e-06,0.0,0.0001192648196592,0.0,0.0,6.483260154724121,0.0,0.0,0.0,0.2798099219799042,4.0,0.0,1.0
843360,292.9537353515625,297.1499938964844,293.1499938964844,0.0040595438331365,-305.88104248046875,296.6297912597656,0.55223548412323,0.050000000745058,0.0457965433597564,294.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.55223548412323,0.050000000745058,0.0482259653508663,293.0433959960937,297.1499938964844,293.1499938964844,0.0043690730817615,-254.93658447265625,297.029296875,0.55223548412323,0.050000000745058,0.0356195345520973,293.0693054199219,297.1499938964844,293.1499938964844,0.1325328797101974,-3025.240234375,304.14141845703125,0.8858833312988281,0.2025752812623977,0.1919789463281631,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.55223548412323,0.050000000745058,0.2287632226943969,291.1266784667969,291.1499938964844,269.9002990722656,268.94464111328125,283.211669921875,293.18328857421875,291.1263732910156,1.0,0.1658219844102859,0.8606998920440674,0.8606998920440674,1.0,1.0,-0.6604887843132019,0.2832006514072418,0.3772881627082824,0.0975339040160179,0.0,0.0,0.2300372123718261,24.51948356628418,25.0,-2.928035020828247,-5273.28955078125,43.91344833374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4921875,18000.0,0.0,0.0,0.1179105266928672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628427505493164,0.1628470718860626,-4.316975264373468e-06,0.0,0.0001196641896967,0.0,0.0,6.529386520385742,0.0,0.0,0.0,0.2799893319606781,4.0,0.0,1.0
843420,292.9486999511719,297.1499938964844,293.1499938964844,0.004123656079173,-310.4523620605469,296.7120056152344,0.5523685216903687,0.050000000745058,0.045795626938343,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5523685216903687,0.050000000745058,0.048225000500679,293.037353515625,297.1499938964844,293.1499938964844,0.004412158858031,-257.2707214355469,297.0832214355469,0.5523685216903687,0.050000000745058,0.0356188230216503,293.0688171386719,297.1499938964844,293.1499938964844,0.1342692971229553,-3056.958740234375,304.1413879394531,0.889246940612793,0.2047183811664581,0.1939989775419235,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5523685216903687,0.050000000745058,0.2287586480379104,291.12677001953125,291.1499938964844,269.84478759765625,268.9048156738281,283.18572998046875,293.1781311035156,291.1271667480469,1.0,0.1660579591989517,0.860654890537262,0.860654890537262,1.0,1.0,-0.6629045009613037,0.2842130959033966,0.3786914050579071,0.0980418473482132,0.0,0.0,0.2331727445125579,24.51626968383789,25.0,1.176243782043457,-5316.87060546875,44.19065475463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.494140625,18000.0,0.0,0.0,0.1187134906649589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648914217948913,0.1648957431316375,-4.320946118241409e-06,0.0,0.0001204791042255,0.0,0.0,6.621429920196533,0.0,0.0,0.0,0.2803496420383453,4.0,0.0,1.0
843480,292.9486999511719,297.1499938964844,293.1499938964844,0.004123656079173,-310.4523620605469,296.7120056152344,0.5523685216903687,0.050000000745058,0.045795626938343,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5523685216903687,0.050000000745058,0.048225000500679,293.037353515625,297.1499938964844,293.1499938964844,0.004412158858031,-257.2707214355469,297.0832214355469,0.5523685216903687,0.050000000745058,0.0356188230216503,293.0688171386719,297.1499938964844,293.1499938964844,0.1342692971229553,-3056.958740234375,304.1413879394531,0.889246940612793,0.2047183811664581,0.1939989775419235,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5523685216903687,0.050000000745058,0.2287586480379104,291.12677001953125,291.1499938964844,269.84478759765625,268.9048156738281,283.18572998046875,293.1781311035156,291.1271667480469,1.0,0.1660579591989517,0.860654890537262,0.860654890537262,1.0,1.0,-0.6629045009613037,0.2842130959033966,0.3786914050579071,0.0980418473482132,0.0,0.0,0.2331727445125579,24.51626968383789,25.0,1.176243782043457,-5316.87060546875,44.19065475463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.494140625,18000.0,0.0,0.0,0.1187134906649589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648914217948913,0.1648957431316375,-4.320946118241409e-06,0.0,0.0001204791042255,0.0,0.0,6.621429920196533,0.0,0.0,0.0,0.2803496420383453,4.0,0.0,1.0
843540,292.94354248046875,297.1499938964844,293.1499938964844,0.0041891681030392,-315.0746459960937,296.7977905273437,0.5525041222572327,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5525041222572327,0.050000000745058,0.0482240207493305,293.0311889648437,297.1499938964844,293.1499938964844,0.004456746391952,-259.6551513671875,297.140869140625,0.5525041222572327,0.050000000745058,0.0356180965900421,293.0682983398437,297.1499938964844,293.1499938964844,0.1359953731298446,-3088.357177734375,304.1413879394531,0.892622709274292,0.2068818211555481,0.1960336863994598,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5525041222572327,0.050000000745058,0.2287539839744568,291.1294250488281,291.1499938964844,269.7895202636719,268.864990234375,283.1648864746094,293.1813049316406,291.1299743652344,1.0,0.1662956178188324,0.8606098294258118,0.8606098294258118,1.0,1.0,-0.6653376221656799,0.2852335274219513,0.3801040947437286,0.0985530763864517,0.0,0.0,0.2357438802719116,24.512800216674805,25.0,3.5838983058929443,-5353.986328125,44.47090530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.119543083012104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666314303874969,0.1666357517242431,-4.324611836636905e-06,0.0,0.0001213210343848,0.0,0.0,6.700286865234375,0.0,0.0,0.0,0.2806628048419952,4.0,0.0,1.0
843600,292.94354248046875,297.1499938964844,293.1499938964844,0.0041891681030392,-315.0746459960937,296.7977905273437,0.5525041222572327,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5525041222572327,0.050000000745058,0.0482240207493305,293.0311889648437,297.1499938964844,293.1499938964844,0.004456746391952,-259.6551513671875,297.140869140625,0.5525041222572327,0.050000000745058,0.0356180965900421,293.0682983398437,297.1499938964844,293.1499938964844,0.1359953731298446,-3088.357177734375,304.1413879394531,0.892622709274292,0.2068818211555481,0.1960336863994598,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5525041222572327,0.050000000745058,0.2287539839744568,291.1294250488281,291.1499938964844,269.7895202636719,268.864990234375,283.1648864746094,293.1813049316406,291.1299743652344,1.0,0.1662956178188324,0.8606098294258118,0.8606098294258118,1.0,1.0,-0.6653376221656799,0.2852335274219513,0.3801040947437286,0.0985530763864517,0.0,0.0,0.2357438802719116,24.512800216674805,25.0,3.5838983058929443,-5353.986328125,44.47090530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,305.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.119543083012104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666314303874969,0.1666357517242431,-4.324611836636905e-06,0.0,0.0001213210343848,0.0,0.0,6.700286865234375,0.0,0.0,0.0,0.2806628048419952,4.0,0.0,1.0
843660,292.93804931640625,297.1499938964844,293.1499938964844,0.0042570908553898,-319.8432922363281,296.8863220214844,0.5526465177536011,0.050000000745058,0.0457937195897102,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5526465177536011,0.050000000745058,0.0482229925692081,293.0248107910156,297.1499938964844,293.1499938964844,0.0045036976225674,-262.156982421875,297.201416015625,0.5526465177536011,0.050000000745058,0.0356173366308212,293.06768798828125,297.1499938964844,293.1499938964844,0.1377492249011993,-3120.1806640625,304.1413269042969,0.8960360288619995,0.2090748697519302,0.1980970948934555,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5526465177536011,0.050000000745058,0.2287491112947464,291.1322326660156,291.1499938964844,269.73443603515625,268.8251647949219,283.14556884765625,293.1875,291.1326599121094,1.0,0.1665354073047638,0.8605576157569885,0.8605576157569885,1.0,1.0,-0.6678047776222229,0.2862685918807983,0.3815361857414245,0.0990710034966468,0.0,0.0,0.2379119843244552,24.508480072021484,25.0,3.5306241512298584,-5387.02783203125,44.75550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,305.2836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1203748062252998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680947840213775,0.1680991202592849,-4.327729129727231e-06,0.0,0.0001221651182277,0.0,0.0,6.766835689544678,0.0,0.0,0.0,0.2809280753135681,4.0,0.0,1.0
843720,292.93804931640625,297.1499938964844,293.1499938964844,0.0042570908553898,-319.8432922363281,296.8863220214844,0.5526465177536011,0.050000000745058,0.0457937195897102,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5526465177536011,0.050000000745058,0.0482229925692081,293.0248107910156,297.1499938964844,293.1499938964844,0.0045036976225674,-262.156982421875,297.201416015625,0.5526465177536011,0.050000000745058,0.0356173366308212,293.06768798828125,297.1499938964844,293.1499938964844,0.1377492249011993,-3120.1806640625,304.1413269042969,0.8960360288619995,0.2090748697519302,0.1980970948934555,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5526465177536011,0.050000000745058,0.2287491112947464,291.1322326660156,291.1499938964844,269.73443603515625,268.8251647949219,283.14556884765625,293.1875,291.1326599121094,1.0,0.1665354073047638,0.8605576157569885,0.8605576157569885,1.0,1.0,-0.6678047776222229,0.2862685918807983,0.3815361857414245,0.0990710034966468,0.0,0.0,0.2379119843244552,24.508480072021484,25.0,3.5306241512298584,-5387.02783203125,44.75550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,305.2836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1203748062252998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680947840213775,0.1680991202592849,-4.327729129727231e-06,0.0,0.0001221651182277,0.0,0.0,6.766835689544678,0.0,0.0,0.0,0.2809280753135681,4.0,0.0,1.0
843780,292.93243408203125,297.1499938964844,293.1499938964844,0.0043271509930491,-324.7510986328125,296.9763488769531,0.5527915954589844,0.050000000745058,0.0457927249372005,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5527915954589844,0.050000000745058,0.0482219457626342,293.018310546875,297.1499938964844,293.1499938964844,0.0045529217459261,-264.7821655273437,297.26373291015625,0.5527915954589844,0.050000000745058,0.0356165617704391,293.0670471191406,297.1499938964844,293.1499938964844,0.1395383328199386,-3152.5830078125,304.1412353515625,0.8994634747505188,0.2112860083580017,0.200179323554039,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5527915954589844,0.050000000745058,0.2287441343069076,291.1338195800781,291.1499938964844,269.6795959472656,268.785400390625,283.1263427734375,293.1936340332031,291.1340026855469,1.0,0.166777417063713,0.8605054616928101,0.8605054616928101,1.0,1.0,-0.6702943444252014,0.2873135507106781,0.3829807937145233,0.0995936319231987,0.0,0.0,0.2399468272924423,24.50393486022949,25.0,2.0577125549316406,-5418.60302734375,45.04384613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453125,305.3003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1211908683180809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694344580173492,0.1694387793540954,-4.330478986958042e-06,0.0,0.000122993325931,0.0,0.0,6.8277435302734375,0.0,0.0,0.0,0.2811698913574219,4.0,0.0,1.0
843840,292.93243408203125,297.1499938964844,293.1499938964844,0.0043271509930491,-324.7510986328125,296.9763488769531,0.5527915954589844,0.050000000745058,0.0457927249372005,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5527915954589844,0.050000000745058,0.0482219457626342,293.018310546875,297.1499938964844,293.1499938964844,0.0045529217459261,-264.7821655273437,297.26373291015625,0.5527915954589844,0.050000000745058,0.0356165617704391,293.0670471191406,297.1499938964844,293.1499938964844,0.1395383328199386,-3152.5830078125,304.1412353515625,0.8994634747505188,0.2112860083580017,0.200179323554039,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5527915954589844,0.050000000745058,0.2287441343069076,291.1338195800781,291.1499938964844,269.6795959472656,268.785400390625,283.1263427734375,293.1936340332031,291.1340026855469,1.0,0.166777417063713,0.8605054616928101,0.8605054616928101,1.0,1.0,-0.6702943444252014,0.2873135507106781,0.3829807937145233,0.0995936319231987,0.0,0.0,0.2399468272924423,24.50393486022949,25.0,2.0577125549316406,-5418.60302734375,45.04384613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453125,305.3003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1211908683180809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694344580173492,0.1694387793540954,-4.330478986958042e-06,0.0,0.000122993325931,0.0,0.0,6.8277435302734375,0.0,0.0,0.0,0.2811698913574219,4.0,0.0,1.0
843900,292.9296264648437,297.1499938964844,293.1499938964844,0.0043631480075418,-327.2672424316406,297.0219421386719,0.5528647303581238,0.050000000745058,0.0457922257483005,294.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5528647303581238,0.050000000745058,0.0482214167714118,293.0150756835937,297.1499938964844,293.1499938964844,0.0045785163529217,-266.14697265625,297.29559326171875,0.5528647303581238,0.050000000745058,0.0356161743402481,293.0667419433594,297.1499938964844,293.1499938964844,0.1404449045658111,-3168.975830078125,304.14117431640625,0.9011796116828918,0.212397888302803,0.2012264728546142,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5528647303581238,0.050000000745058,0.2287416458129882,291.1341857910156,291.1499938964844,269.6522827148437,268.7655029296875,283.11688232421875,293.1968994140625,291.13427734375,1.0,0.1668992936611175,0.8604793548583984,0.8604793548583984,1.0,1.0,-0.6715463399887085,0.287839263677597,0.3837071061134338,0.0998565107583999,0.0,0.0,0.240962415933609,24.501651763916016,25.0,1.3667049407958984,-5434.44873046875,45.18937301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462280273437,305.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.1215900331735611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700995713472366,0.170103907585144,-4.331805030233227e-06,0.0,0.0001233984221471,0.0,0.0,6.857972621917725,0.0,0.0,0.0,0.281289279460907,4.0,0.0,1.0
843960,292.9267883300781,297.1499938964844,293.1499938964844,0.0043996609747409,-329.8138122558594,297.0679931640625,0.5529381632804871,0.050000000745058,0.0457917228341102,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5529381632804871,0.050000000745058,0.0482208877801895,293.01177978515625,297.1499938964844,293.1499938964844,0.0046046674251556,-267.539794921875,297.32794189453125,0.5529381632804871,0.050000000745058,0.0356157831847667,293.0664367675781,297.1499938964844,293.1499938964844,0.1413578689098358,-3185.4638671875,304.14111328125,0.9028965830802916,0.2135138213634491,0.2022773921489715,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5529381632804871,0.050000000745058,0.2287391275167465,291.1343688964844,291.1499938964844,269.6250305175781,268.7456359863281,283.1075439453125,293.2003173828125,291.1344299316406,1.0,0.1670217365026474,0.8604477047920227,0.8604477047920227,1.0,1.0,-0.6728028655052185,0.2883667647838592,0.3844361305236816,0.1001201793551445,0.0,0.0,0.2419827133417129,24.499366760253903,25.0,0.8307220935821533,-5450.42626953125,45.335784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,305.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.234375,18000.0,0.0,0.0,0.1219831630587577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707694232463836,0.170773759484291,-4.3331315282557625e-06,0.0,0.0001237974065588,0.0,0.0,6.888437271118164,0.0,0.0,0.0,0.2814094722270965,4.0,0.0,1.0
844020,292.92108154296875,297.1499938964844,293.1499938964844,0.0044742403551936,-334.9943542480469,297.161376953125,0.5530860424041748,0.050000000745058,0.0457907132804393,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5530860424041748,0.050000000745058,0.0482198260724544,293.0052185058594,297.1499938964844,293.1499938964844,0.0046585872769355,-270.4035949707031,297.394287109375,0.5530860424041748,0.050000000745058,0.0356149971485137,293.0658264160156,297.1499938964844,293.1499938964844,0.1431997269392013,-3218.6611328125,304.1410217285156,0.906412661075592,0.2157568633556366,0.2043898105621338,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5530860424041748,0.050000000745058,0.228734090924263,291.134521484375,291.1499938964844,269.5707092285156,268.70587158203125,283.0892639160156,293.20770263671875,291.134521484375,1.0,0.1672682017087936,0.8603844046592712,0.8603844046592712,1.0,1.0,-0.6753285527229309,0.2894273102283478,0.3859012126922607,0.1006504073739051,0.0,0.0,0.2440361529588699,24.49481201171875,25.0,0.1902136951684951,-5482.7392578125,45.63118362426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,305.3363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.1227530166506767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721253246068954,0.1721296608448028,-4.335814537625993e-06,0.0,0.0001245787134394,0.0,0.0,6.95020055770874,0.0,0.0,0.0,0.2816530466079712,4.0,0.0,1.0
844080,292.92108154296875,297.1499938964844,293.1499938964844,0.0044742403551936,-334.9943542480469,297.161376953125,0.5530860424041748,0.050000000745058,0.0457907132804393,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5530860424041748,0.050000000745058,0.0482198260724544,293.0052185058594,297.1499938964844,293.1499938964844,0.0046585872769355,-270.4035949707031,297.394287109375,0.5530860424041748,0.050000000745058,0.0356149971485137,293.0658264160156,297.1499938964844,293.1499938964844,0.1431997269392013,-3218.6611328125,304.1410217285156,0.906412661075592,0.2157568633556366,0.2043898105621338,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5530860424041748,0.050000000745058,0.228734090924263,291.134521484375,291.1499938964844,269.5707092285156,268.70587158203125,283.0892639160156,293.20770263671875,291.134521484375,1.0,0.1672682017087936,0.8603844046592712,0.8603844046592712,1.0,1.0,-0.6753285527229309,0.2894273102283478,0.3859012126922607,0.1006504073739051,0.0,0.0,0.2440361529588699,24.49481201171875,25.0,0.1902136951684951,-5482.7392578125,45.63118362426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,305.3363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.1227530166506767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721253246068954,0.1721296608448028,-4.335814537625993e-06,0.0,0.0001245787134394,0.0,0.0,6.95020055770874,0.0,0.0,0.0,0.2816530466079712,4.0,0.0,1.0
844140,292.91534423828125,297.1499938964844,293.1499938964844,0.0045509776100516,-340.2919006347656,297.2567749023437,0.5532349348068237,0.050000000745058,0.0457896962761879,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5532349348068237,0.050000000745058,0.0482187569141387,292.99859619140625,297.1499938964844,293.1499938964844,0.0047147483564913,-273.3725280761719,297.4629211425781,0.5532349348068237,0.050000000745058,0.0356142073869705,293.065185546875,297.1499938964844,293.1499938964844,0.1450607180595398,-3252.109619140625,304.1408996582031,0.9100607633590698,0.2180151790380478,0.2065166383981704,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5532349348068237,0.050000000745058,0.2287290245294571,291.134521484375,291.1499938964844,269.51666259765625,268.6661376953125,283.0715026855469,293.2158508300781,291.1345520019531,1.0,0.1675168424844741,0.860321044921875,0.860321044921875,1.0,1.0,-0.6778714656829834,0.2904954850673675,0.3873759806156158,0.1011847406625747,0.0,0.0,0.2460978925228119,24.49030113220215,25.0,0.0007480438216589,-5515.40234375,45.93013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,305.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.04296875,18000.0,0.0,0.0,0.1235022246837616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734995692968368,0.1735039204359054,-4.338549842941575e-06,0.0,0.00012533905101,0.0,0.0,7.012964248657227,0.0,0.0,0.0,0.2819007337093353,4.0,0.0,1.0
844200,292.91534423828125,297.1499938964844,293.1499938964844,0.0045509776100516,-340.2919006347656,297.2567749023437,0.5532349348068237,0.050000000745058,0.0457896962761879,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5532349348068237,0.050000000745058,0.0482187569141387,292.99859619140625,297.1499938964844,293.1499938964844,0.0047147483564913,-273.3725280761719,297.4629211425781,0.5532349348068237,0.050000000745058,0.0356142073869705,293.065185546875,297.1499938964844,293.1499938964844,0.1450607180595398,-3252.109619140625,304.1408996582031,0.9100607633590698,0.2180151790380478,0.2065166383981704,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5532349348068237,0.050000000745058,0.2287290245294571,291.134521484375,291.1499938964844,269.51666259765625,268.6661376953125,283.0715026855469,293.2158508300781,291.1345520019531,1.0,0.1675168424844741,0.860321044921875,0.860321044921875,1.0,1.0,-0.6778714656829834,0.2904954850673675,0.3873759806156158,0.1011847406625747,0.0,0.0,0.2460978925228119,24.49030113220215,25.0,0.0007480438216589,-5515.40234375,45.93013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,305.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.04296875,18000.0,0.0,0.0,0.1235022246837616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734995692968368,0.1735039204359054,-4.338549842941575e-06,0.0,0.00012533905101,0.0,0.0,7.012964248657227,0.0,0.0,0.0,0.2819007337093353,4.0,0.0,1.0
844260,292.9095764160156,297.1499938964844,293.1499938964844,0.0046299034729599,-345.7029724121094,297.354248046875,0.5533849000930786,0.050000000745058,0.0457886755466461,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533849000930786,0.050000000745058,0.0482176803052425,292.991943359375,297.1499938964844,293.1499938964844,0.0047731697559356,-276.4440612792969,297.5339660644531,0.5533849000930786,0.050000000745058,0.0356134139001369,293.0645751953125,297.1499938964844,293.1499938964844,0.1469387710094452,-3285.767822265625,304.14080810546875,0.9138104915618896,0.2202882170677185,0.2086574137210846,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533849000930786,0.050000000745058,0.2287239134311676,291.13458251953125,291.1499938964844,269.4629211425781,268.6264343261719,283.0542907714844,293.22467041015625,291.1346130371094,1.0,0.167767658829689,0.8602478504180908,0.8602478504180908,1.0,1.0,-0.680431067943573,0.2915705144405365,0.3888605237007141,0.1017228662967681,0.0,0.0,0.2481514513492584,24.485849380493164,25.0,0.0455283783376216,-5548.17431640625,46.232608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,305.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98828125,18000.0,0.0,0.0,0.1242339685559272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748820841312408,0.1748864203691482,-4.341325620771386e-06,0.0,0.0001260816934518,0.0,0.0,7.076286315917969,0.0,0.0,0.0,0.2821509838104248,4.0,0.0,1.0
844320,292.9095764160156,297.1499938964844,293.1499938964844,0.0046299034729599,-345.7029724121094,297.354248046875,0.5533849000930786,0.050000000745058,0.0457886755466461,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533849000930786,0.050000000745058,0.0482176803052425,292.991943359375,297.1499938964844,293.1499938964844,0.0047731697559356,-276.4440612792969,297.5339660644531,0.5533849000930786,0.050000000745058,0.0356134139001369,293.0645751953125,297.1499938964844,293.1499938964844,0.1469387710094452,-3285.767822265625,304.14080810546875,0.9138104915618896,0.2202882170677185,0.2086574137210846,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533849000930786,0.050000000745058,0.2287239134311676,291.13458251953125,291.1499938964844,269.4629211425781,268.6264343261719,283.0542907714844,293.22467041015625,291.1346130371094,1.0,0.167767658829689,0.8602478504180908,0.8602478504180908,1.0,1.0,-0.680431067943573,0.2915705144405365,0.3888605237007141,0.1017228662967681,0.0,0.0,0.2481514513492584,24.485849380493164,25.0,0.0455283783376216,-5548.17431640625,46.232608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,305.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98828125,18000.0,0.0,0.0,0.1242339685559272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748820841312408,0.1748864203691482,-4.341325620771386e-06,0.0,0.0001260816934518,0.0,0.0,7.076286315917969,0.0,0.0,0.0,0.2821509838104248,4.0,0.0,1.0
844380,292.9037780761719,297.1499938964844,293.1499938964844,0.0047110603190958,-351.2259521484375,297.4538269042969,0.5535356998443604,0.050000000745058,0.045787651091814,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356998443604,0.050000000745058,0.0482165999710559,292.9852294921875,297.1499938964844,293.1499938964844,0.0048338794149458,-279.6171264648437,297.60748291015625,0.5535356998443604,0.050000000745058,0.035612616688013,293.06396484375,297.1499938964844,293.1499938964844,0.1488328725099563,-3319.6162109375,304.1407165527344,0.9176340699195862,0.2225751876831054,0.2108114361763,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356998443604,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,283.03759765625,293.23419189453125,291.1347351074219,1.0,0.1680206060409546,0.8601746559143066,0.8601746559143066,1.0,1.0,-0.6830065250396729,0.292652428150177,0.3903540968894958,0.1022651717066764,0.0,0.0,0.2501837015151977,24.48147964477539,25.0,0.1454530209302902,-5580.84716796875,46.53857803344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,305.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9765625,18000.0,0.0,0.0,0.1249516010284423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762628257274627,0.1762671768665313,-4.344121862231987e-06,0.0,0.0001268099877052,0.0,0.0,7.139710903167725,0.0,0.0,0.0,0.2824019491672516,4.0,0.0,1.0
844440,292.9037780761719,297.1499938964844,293.1499938964844,0.0047110603190958,-351.2259521484375,297.4538269042969,0.5535356998443604,0.050000000745058,0.045787651091814,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356998443604,0.050000000745058,0.0482165999710559,292.9852294921875,297.1499938964844,293.1499938964844,0.0048338794149458,-279.6171264648437,297.60748291015625,0.5535356998443604,0.050000000745058,0.035612616688013,293.06396484375,297.1499938964844,293.1499938964844,0.1488328725099563,-3319.6162109375,304.1407165527344,0.9176340699195862,0.2225751876831054,0.2108114361763,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356998443604,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,283.03759765625,293.23419189453125,291.1347351074219,1.0,0.1680206060409546,0.8601746559143066,0.8601746559143066,1.0,1.0,-0.6830065250396729,0.292652428150177,0.3903540968894958,0.1022651717066764,0.0,0.0,0.2501837015151977,24.48147964477539,25.0,0.1454530209302902,-5580.84716796875,46.53857803344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,305.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9765625,18000.0,0.0,0.0,0.1249516010284423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762628257274627,0.1762671768665313,-4.344121862231987e-06,0.0,0.0001268099877052,0.0,0.0,7.139710903167725,0.0,0.0,0.0,0.2824019491672516,4.0,0.0,1.0
844500,292.90087890625,297.1499938964844,293.1499938964844,0.0047524962574243,-354.0295715332031,297.50439453125,0.5536113977432251,0.050000000745058,0.0457871370017528,294.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536113977432251,0.050000000745058,0.0482160598039627,292.9818725585937,297.1499938964844,293.1499938964844,0.0048651066608726,-281.24188232421875,297.6451416015625,0.5536113977432251,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497858613729477,-3336.610107421875,304.14068603515625,0.9195656180381776,0.2237236201763153,0.211893156170845,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536113977432251,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,283.0294494628906,293.2392272949219,291.13482666015625,1.0,0.16814786195755,0.8601380586624146,0.8601380586624146,1.0,1.0,-0.684299886226654,0.2931958138942718,0.3911041021347046,0.1025378927588462,0.0,0.0,0.2511902749538421,24.479331970214844,25.0,0.1845113337039947,-5597.1083984375,46.69285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,305.4032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.978515625,18000.0,0.0,0.0,0.1253060698509216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769508719444275,0.1769552081823349,-4.345522938820068e-06,0.0,0.0001271697256015,0.0,0.0,7.171381950378418,0.0,0.0,0.0,0.2825273871421814,4.0,0.0,1.0
844560,292.8979797363281,297.1499938964844,293.1499938964844,0.00479452079162,-356.8617858886719,297.5555114746094,0.5536872744560242,0.050000000745058,0.0457866229116916,294.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536872744560242,0.050000000745058,0.0482155196368694,292.978515625,297.1499938964844,293.1499938964844,0.0048969322815537,-282.8925476074219,297.6833801269531,0.5536872744560242,0.050000000745058,0.0356118194758892,293.0633850097656,297.1499938964844,293.1499938964844,0.1507427394390106,-3353.649658203125,304.140625,0.9215065240859984,0.2248752415180206,0.2129778861999511,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536872744560242,0.050000000745058,0.2287136614322662,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,283.0214538574219,293.2444152832031,291.1349182128906,1.0,0.1682756245136261,0.8600962162017822,0.8600962162017822,1.0,1.0,-0.6855968832969666,0.2937405109405517,0.3918563425540924,0.1028114482760429,0.0,0.0,0.252190500497818,24.47721290588379,25.0,0.2114270776510238,-5613.310546875,46.84798049926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,305.41241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.982421875,18000.0,0.0,0.0,0.1256581097841262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776371151208877,0.1776414662599563,-4.346924015408149e-06,0.0,0.0001275270042242,0.0,0.0,7.203013896942139,0.0,0.0,0.0,0.282652735710144,4.0,0.0,1.0
844620,292.89215087890625,297.1499938964844,293.1499938964844,0.0048803584650158,-362.6112365722656,297.65924072265625,0.553839385509491,0.050000000745058,0.0457855910062789,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.553839385509491,0.050000000745058,0.0482144318521022,292.9717712402344,297.1499938964844,293.1499938964844,0.0049623819068074,-286.2708435058594,297.7616882324219,0.553839385509491,0.050000000745058,0.0356110148131847,293.06280517578125,297.1499938964844,293.1499938964844,0.1526680737733841,-3387.8623046875,304.1405334472656,0.9254054427146912,0.2271874397993087,0.2151558995246887,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.553839385509491,0.050000000745058,0.2287085056304931,291.1350402832031,291.1499938964844,269.3036499023437,268.50738525390625,283.0058288574219,293.2553100585937,291.13507080078125,1.0,0.1685326844453811,0.8600125908851624,0.8600125908851624,1.0,1.0,-0.6882010698318481,0.2948342561721802,0.3933668136596679,0.1033616513013839,0.0,0.0,0.2541731595993042,24.47306251525879,25.0,0.2315096259117126,-5645.53759765625,47.160743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,305.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.126356229186058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790047734975814,0.17900912463665,-4.349727987573715e-06,0.0,0.0001282355078728,0.0,0.0,7.26617956161499,0.0,0.0,0.0,0.2829031944274902,4.0,0.0,1.0
844680,292.89215087890625,297.1499938964844,293.1499938964844,0.0048803584650158,-362.6112365722656,297.65924072265625,0.553839385509491,0.050000000745058,0.0457855910062789,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.553839385509491,0.050000000745058,0.0482144318521022,292.9717712402344,297.1499938964844,293.1499938964844,0.0049623819068074,-286.2708435058594,297.7616882324219,0.553839385509491,0.050000000745058,0.0356110148131847,293.06280517578125,297.1499938964844,293.1499938964844,0.1526680737733841,-3387.8623046875,304.1405334472656,0.9254054427146912,0.2271874397993087,0.2151558995246887,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.553839385509491,0.050000000745058,0.2287085056304931,291.1350402832031,291.1499938964844,269.3036499023437,268.50738525390625,283.0058288574219,293.2553100585937,291.13507080078125,1.0,0.1685326844453811,0.8600125908851624,0.8600125908851624,1.0,1.0,-0.6882010698318481,0.2948342561721802,0.3933668136596679,0.1033616513013839,0.0,0.0,0.2541731595993042,24.47306251525879,25.0,0.2315096259117126,-5645.53759765625,47.160743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,305.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.126356229186058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790047734975814,0.17900912463665,-4.349727987573715e-06,0.0,0.0001282355078728,0.0,0.0,7.26617956161499,0.0,0.0,0.0,0.2829031944274902,4.0,0.0,1.0
844740,292.88629150390625,297.1499938964844,293.1499938964844,0.0049686543643474,-368.4750061035156,297.7650146484375,0.5539920926094055,0.050000000745058,0.0457845591008663,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5539920926094055,0.050000000745058,0.0482133440673351,292.96502685546875,297.1499938964844,293.1499938964844,0.0050302888266742,-289.75262451171875,297.8424072265625,0.5539920926094055,0.050000000745058,0.0356102138757705,293.0622253417969,297.1499938964844,293.1499938964844,0.1546083986759185,-3422.24560546875,304.1404724121094,0.9293110370635986,0.2295108586549759,0.2173445969820022,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5539920926094055,0.050000000745058,0.2287033498287201,291.1351928710937,291.1499938964844,269.251220703125,268.4677124023437,282.9907531738281,293.266845703125,291.13525390625,1.0,0.1687916964292526,0.8599289655685425,0.8599289655685425,1.0,1.0,-0.6908180713653564,0.295933336019516,0.3948847353458404,0.1039159670472145,0.0,0.0,0.2561348080635071,24.46904945373535,25.0,0.2193179875612259,-5677.53759765625,47.4767951965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,305.4472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1270483583211898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803673654794693,0.1803717166185379,-4.352535142970737e-06,0.0,0.0001289379433728,0.0,0.0,7.329276561737059,0.0,0.0,0.0,0.2831535935401916,4.0,0.0,1.0
844800,292.88629150390625,297.1499938964844,293.1499938964844,0.0049686543643474,-368.4750061035156,297.7650146484375,0.5539920926094055,0.050000000745058,0.0457845591008663,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5539920926094055,0.050000000745058,0.0482133440673351,292.96502685546875,297.1499938964844,293.1499938964844,0.0050302888266742,-289.75262451171875,297.8424072265625,0.5539920926094055,0.050000000745058,0.0356102138757705,293.0622253417969,297.1499938964844,293.1499938964844,0.1546083986759185,-3422.24560546875,304.1404724121094,0.9293110370635986,0.2295108586549759,0.2173445969820022,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5539920926094055,0.050000000745058,0.2287033498287201,291.1351928710937,291.1499938964844,269.251220703125,268.4677124023437,282.9907531738281,293.266845703125,291.13525390625,1.0,0.1687916964292526,0.8599289655685425,0.8599289655685425,1.0,1.0,-0.6908180713653564,0.295933336019516,0.3948847353458404,0.1039159670472145,0.0,0.0,0.2561348080635071,24.46904945373535,25.0,0.2193179875612259,-5677.53759765625,47.4767951965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,305.4472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.1270483583211898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803673654794693,0.1803717166185379,-4.352535142970737e-06,0.0,0.0001289379433728,0.0,0.0,7.329276561737059,0.0,0.0,0.0,0.2831535935401916,4.0,0.0,1.0
844860,292.88043212890625,297.1499938964844,293.1499938964844,0.0050594951026141,-374.45355224609375,297.87286376953125,0.554145097732544,0.050000000745058,0.0457835271954536,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554145097732544,0.050000000745058,0.0482122562825679,292.9582214355469,297.1499938964844,293.1499938964844,0.0051007173024117,-293.33819580078125,297.9255065917969,0.554145097732544,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565629839897155,-3456.785888671875,304.140380859375,0.933205544948578,0.2318444699048996,0.2195430696010589,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554145097732544,0.050000000745058,0.228698194026947,291.1353454589844,291.1499938964844,269.1991882324219,268.4280700683594,282.9762268066406,293.279052734375,291.1353759765625,1.0,0.1690525859594345,0.8598349690437317,0.8598349690437317,1.0,1.0,-0.6934468150138855,0.2970368564128876,0.3964099586009979,0.1044739410281181,0.0,0.0,0.2580782175064087,24.46518898010254,25.0,0.201909065246582,-5709.3271484375,47.79604721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973876953125,305.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.982421875,18000.0,0.0,0.0,0.1277366578578949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817268133163452,0.1817311644554138,-4.355348664830672e-06,0.0,0.0001296364789595,0.0,0.0,7.392393112182617,0.0,0.0,0.0,0.2834042608737945,4.0,0.0,1.0
