time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844920,292.88043212890625,297.1499938964844,293.1499938964844,0.0050594951026141,-374.45355224609375,297.87286376953125,0.554145097732544,0.050000000745058,0.0457835271954536,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554145097732544,0.050000000745058,0.0482122562825679,292.9582214355469,297.1499938964844,293.1499938964844,0.0051007173024117,-293.33819580078125,297.9255065917969,0.554145097732544,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565629839897155,-3456.785888671875,304.140380859375,0.933205544948578,0.2318444699048996,0.2195430696010589,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554145097732544,0.050000000745058,0.228698194026947,291.1353454589844,291.1499938964844,269.1991882324219,268.4280700683594,282.9762268066406,293.279052734375,291.1353759765625,1.0,0.1690525859594345,0.8598349690437317,0.8598349690437317,1.0,1.0,-0.6934468150138855,0.2970368564128876,0.3964099586009979,0.1044739410281181,0.0,0.0,0.2580782175064087,24.46518898010254,25.0,0.201909065246582,-5709.3271484375,47.79604721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973876953125,305.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.982421875,18000.0,0.0,0.0,0.1277366578578949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817268133163452,0.1817311644554138,-4.355348664830672e-06,0.0,0.0001296364789595,0.0,0.0,7.392393112182617,0.0,0.0,0.0,0.2834042608737945,4.0,0.0,1.0
844980,292.87457275390625,297.1499938964844,293.1499938964844,0.0051529668271541,-380.5467529296875,297.9827575683594,0.5542983412742615,0.050000000745058,0.0457824915647506,294.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5542983412742615,0.050000000745058,0.0482111684978008,292.951416015625,297.1499938964844,293.1499938964844,0.00517372880131,-297.02752685546875,298.0110168457031,0.5542983412742615,0.050000000745058,0.0356086045503616,293.0611572265625,297.1499938964844,293.1499938964844,0.1585308760404586,-3491.465087890625,304.14031982421875,0.9370734095573424,0.2341872006654739,0.2217502892017364,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5542983412742615,0.050000000745058,0.2286930233240127,291.135498046875,291.1499938964844,269.1475524902344,268.388427734375,282.96221923828125,293.2918701171875,291.1355285644531,1.0,0.1693152785301208,0.8597410321235657,0.8597410321235657,1.0,1.0,-0.696086049079895,0.2981446087360382,0.3979414403438568,0.1050359234213829,0.0,0.0,0.2600038051605224,24.46150016784668,25.0,0.1920252442359924,-5740.91357421875,48.11840057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,305.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.97265625,18000.0,0.0,0.0,0.1284229159355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830836087465286,0.1830879598855972,-4.358171281637624e-06,0.0,0.0001303329336224,0.0,0.0,7.455554485321045,0.0,0.0,0.0,0.2836553156375885,4.0,0.0,1.0
845040,292.87457275390625,297.1499938964844,293.1499938964844,0.0051529668271541,-380.5467529296875,297.9827575683594,0.5542983412742615,0.050000000745058,0.0457824915647506,294.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5542983412742615,0.050000000745058,0.0482111684978008,292.951416015625,297.1499938964844,293.1499938964844,0.00517372880131,-297.02752685546875,298.0110168457031,0.5542983412742615,0.050000000745058,0.0356086045503616,293.0611572265625,297.1499938964844,293.1499938964844,0.1585308760404586,-3491.465087890625,304.14031982421875,0.9370734095573424,0.2341872006654739,0.2217502892017364,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5542983412742615,0.050000000745058,0.2286930233240127,291.135498046875,291.1499938964844,269.1475524902344,268.388427734375,282.96221923828125,293.2918701171875,291.1355285644531,1.0,0.1693152785301208,0.8597410321235657,0.8597410321235657,1.0,1.0,-0.696086049079895,0.2981446087360382,0.3979414403438568,0.1050359234213829,0.0,0.0,0.2600038051605224,24.46150016784668,25.0,0.1920252442359924,-5740.91357421875,48.11840057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,305.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.97265625,18000.0,0.0,0.0,0.1284229159355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830836087465286,0.1830879598855972,-4.358171281637624e-06,0.0,0.0001303329336224,0.0,0.0,7.455554485321045,0.0,0.0,0.0,0.2836553156375885,4.0,0.0,1.0
845100,292.87164306640625,297.1499938964844,293.1499938964844,0.0052007180638611,-383.6363525390625,298.0385131835937,0.5543749928474426,0.050000000745058,0.0457819774746894,294.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5543749928474426,0.050000000745058,0.0482106246054172,292.9480285644531,297.1499938964844,293.1499938964844,0.0052112233825027,-298.9110412597656,298.0546875,0.5543749928474426,0.050000000745058,0.0356082022190094,293.0609130859375,297.1499938964844,293.1499938964844,0.1595194786787033,-3508.850830078125,304.1402587890625,0.9389929175376892,0.2353615909814834,0.2228568494319915,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5543749928474426,0.050000000745058,0.2286904454231262,291.13555908203125,291.1499938964844,269.12188720703125,268.3686218261719,282.9554138183594,293.29852294921875,291.1355895996094,1.0,0.1694472730159759,0.8596940636634827,0.8596940636634827,1.0,1.0,-0.6974092125892639,0.2986998856067657,0.3987093269824981,0.105318397283554,0.0,0.0,0.2609598636627197,24.459726333618164,25.0,0.1910700052976608,-5756.6298828125,48.28070831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,305.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96875,18000.0,0.0,0.0,0.1287657171487808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837609261274337,0.1837652921676635,-4.359586455393583e-06,0.0,0.0001306808262597,0.0,0.0,7.487148761749268,0.0,0.0,0.0,0.283780962228775,4.0,0.0,1.0
845160,292.8686828613281,297.1499938964844,293.1499938964844,0.0052491654641926,-386.7547912597656,298.0947570800781,0.5544516444206238,0.050000000745058,0.045781459659338,294.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5544516444206238,0.050000000745058,0.0482100807130336,292.9446105957031,297.1499938964844,293.1499938964844,0.0052493941038846,-300.8207092285156,298.09893798828125,0.5544516444206238,0.050000000745058,0.0356078036129474,293.0606689453125,297.1499938964844,293.1499938964844,0.1605109870433807,-3526.263427734375,304.1402282714844,0.94090074300766,0.236537829041481,0.2239651530981063,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5544516444206238,0.050000000745058,0.2286878675222396,291.1356201171875,291.1499938964844,269.0963134765625,268.34881591796875,282.94873046875,293.3053283691406,291.1356506347656,1.0,0.1695796847343444,0.8596417903900146,0.8596417903900146,1.0,1.0,-0.6987344622612,0.299255758523941,0.3994787037372589,0.1056016236543655,0.0,0.0,0.2619111537933349,24.4580020904541,25.0,0.1941713094711303,-5772.29248046875,48.44374465942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764404296875,305.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.966796875,18000.0,0.0,0.0,0.1291084736585617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844373941421508,0.1844417452812194,-4.361003448138945e-06,0.0,0.0001310286897933,0.0,0.0,7.518745422363281,0.0,0.0,0.0,0.2839066684246063,4.0,0.0,1.0
845220,292.86279296875,297.1499938964844,293.1499938964844,0.0053481836803257,-393.0769958496094,298.2088317871094,0.5546048879623413,0.050000000745058,0.0457804314792156,294.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5546048879623413,0.050000000745058,0.0482089966535568,292.9377746582031,297.1499938964844,293.1499938964844,0.0053277774713933,-304.7171630859375,298.18927001953125,0.5546048879623413,0.050000000745058,0.0356070026755332,293.0602111816406,297.1499938964844,293.1499938964844,0.1625020951032638,-3561.15869140625,304.1401672363281,0.9446752667427064,0.2388949990272522,0.2261863797903061,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5546048879623413,0.050000000745058,0.2286827266216278,291.1357727050781,291.1499938964844,269.04547119140625,268.3092041015625,282.9358215332031,293.3193664550781,291.13580322265625,1.0,0.1698456853628158,0.8595372438430786,0.8595372438430786,1.0,1.0,-0.7013905644416809,0.3003695607185364,0.4010210037231445,0.1061709225177764,0.0,0.0,0.2637981176376343,24.45471572875977,25.0,0.2106646746397018,-5803.451171875,48.77193832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,305.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96484375,18000.0,0.0,0.0,0.129794180393219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857868134975433,0.1857911795377731,-4.363842435850529e-06,0.0,0.0001317245914833,0.0,0.0,7.581904411315918,0.0,0.0,0.0,0.2841581404209137,4.0,0.0,1.0
845280,292.86279296875,297.1499938964844,293.1499938964844,0.0053481836803257,-393.0769958496094,298.2088317871094,0.5546048879623413,0.050000000745058,0.0457804314792156,294.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5546048879623413,0.050000000745058,0.0482089966535568,292.9377746582031,297.1499938964844,293.1499938964844,0.0053277774713933,-304.7171630859375,298.18927001953125,0.5546048879623413,0.050000000745058,0.0356070026755332,293.0602111816406,297.1499938964844,293.1499938964844,0.1625020951032638,-3561.15869140625,304.1401672363281,0.9446752667427064,0.2388949990272522,0.2261863797903061,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5546048879623413,0.050000000745058,0.2286827266216278,291.1357727050781,291.1499938964844,269.04547119140625,268.3092041015625,282.9358215332031,293.3193664550781,291.13580322265625,1.0,0.1698456853628158,0.8595372438430786,0.8595372438430786,1.0,1.0,-0.7013905644416809,0.3003695607185364,0.4010210037231445,0.1061709225177764,0.0,0.0,0.2637981176376343,24.45471572875977,25.0,0.2106646746397018,-5803.451171875,48.77193832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,305.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96484375,18000.0,0.0,0.0,0.129794180393219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857868134975433,0.1857911795377731,-4.363842435850529e-06,0.0,0.0001317245914833,0.0,0.0,7.581904411315918,0.0,0.0,0.0,0.2841581404209137,4.0,0.0,1.0
845340,292.8568725585937,297.1499938964844,293.1499938964844,0.0054501318372786,-399.5135803222656,298.3249816894531,0.554757833480835,0.050000000745058,0.0457794032990932,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554757833480835,0.050000000745058,0.0482079163193702,292.930908203125,297.1499938964844,293.1499938964844,0.0054089599289,-308.7170104980469,298.2820129394531,0.554757833480835,0.050000000745058,0.0356062017381191,293.0597839355469,297.1499938964844,293.1499938964844,0.1645029336214065,-3596.128662109375,304.1401062011719,0.9483863115310668,0.2412572652101516,0.2284126728773117,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554757833480835,0.050000000745058,0.2286776006221771,291.13592529296875,291.1499938964844,268.9950561523437,268.2696228027344,282.9234313964844,293.3340148925781,291.135986328125,1.0,0.1701131761074066,0.8594326972961426,0.8594326972961426,1.0,1.0,-0.704052746295929,0.3014854788780212,0.4025672674179077,0.1067439392209053,0.0,0.0,0.2656620740890503,24.4516658782959,25.0,0.2325817793607711,-5834.36962890625,49.10283660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,305.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.974609375,18000.0,0.0,0.0,0.1304803043603897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871297061443328,0.1871340721845626,-4.36668506154092e-06,0.0,0.0001324209297308,0.0,0.0,7.644929885864258,0.0,0.0,0.0,0.2844092845916748,4.0,0.0,1.0
845400,292.8568725585937,297.1499938964844,293.1499938964844,0.0054501318372786,-399.5135803222656,298.3249816894531,0.554757833480835,0.050000000745058,0.0457794032990932,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554757833480835,0.050000000745058,0.0482079163193702,292.930908203125,297.1499938964844,293.1499938964844,0.0054089599289,-308.7170104980469,298.2820129394531,0.554757833480835,0.050000000745058,0.0356062017381191,293.0597839355469,297.1499938964844,293.1499938964844,0.1645029336214065,-3596.128662109375,304.1401062011719,0.9483863115310668,0.2412572652101516,0.2284126728773117,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554757833480835,0.050000000745058,0.2286776006221771,291.13592529296875,291.1499938964844,268.9950561523437,268.2696228027344,282.9234313964844,293.3340148925781,291.135986328125,1.0,0.1701131761074066,0.8594326972961426,0.8594326972961426,1.0,1.0,-0.704052746295929,0.3014854788780212,0.4025672674179077,0.1067439392209053,0.0,0.0,0.2656620740890503,24.4516658782959,25.0,0.2325817793607711,-5834.36962890625,49.10283660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,305.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.974609375,18000.0,0.0,0.0,0.1304803043603897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871297061443328,0.1871340721845626,-4.36668506154092e-06,0.0,0.0001324209297308,0.0,0.0,7.644929885864258,0.0,0.0,0.0,0.2844092845916748,4.0,0.0,1.0
845460,292.8509521484375,297.1499938964844,293.1499938964844,0.0055551272816956,-406.0646667480469,298.4432373046875,0.5549102425575256,0.050000000745058,0.0457783825695514,294.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5549102425575256,0.050000000745058,0.048206839710474,292.9240417480469,297.1499938964844,293.1499938964844,0.0054930266924202,-312.8203430175781,298.377197265625,0.5549102425575256,0.050000000745058,0.0356054082512855,293.05938720703125,297.1499938964844,293.1499938964844,0.1665121614933014,-3631.149169921875,304.1400756835937,0.952024519443512,0.2436230182647705,0.2306425273418426,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5549102425575256,0.050000000745058,0.2286725044250488,291.1361083984375,291.1499938964844,268.9450988769531,268.2300720214844,282.9115600585937,293.34918212890625,291.1361694335937,1.0,0.1703820377588272,0.8593184947967529,0.8593184947967529,1.0,1.0,-0.7067192792892456,0.3026023209095001,0.4041169583797455,0.1073201671242713,0.0,0.0,0.2675006091594696,24.448877334594727,25.0,0.2599048018455505,-5865.029296875,49.4362678527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97784423828125,305.5387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9921875,18000.0,0.0,0.0,0.1311666667461395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884640902280807,0.1884684562683105,-4.369526322989259e-06,0.0,0.0001331174862571,0.0,0.0,7.707727432250977,0.0,0.0,0.0,0.284659743309021,4.0,0.0,1.0
845520,292.8509521484375,297.1499938964844,293.1499938964844,0.0055551272816956,-406.0646667480469,298.4432373046875,0.5549102425575256,0.050000000745058,0.0457783825695514,294.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5549102425575256,0.050000000745058,0.048206839710474,292.9240417480469,297.1499938964844,293.1499938964844,0.0054930266924202,-312.8203430175781,298.377197265625,0.5549102425575256,0.050000000745058,0.0356054082512855,293.05938720703125,297.1499938964844,293.1499938964844,0.1665121614933014,-3631.149169921875,304.1400756835937,0.952024519443512,0.2436230182647705,0.2306425273418426,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5549102425575256,0.050000000745058,0.2286725044250488,291.1361083984375,291.1499938964844,268.9450988769531,268.2300720214844,282.9115600585937,293.34918212890625,291.1361694335937,1.0,0.1703820377588272,0.8593184947967529,0.8593184947967529,1.0,1.0,-0.7067192792892456,0.3026023209095001,0.4041169583797455,0.1073201671242713,0.0,0.0,0.2675006091594696,24.448877334594727,25.0,0.2599048018455505,-5865.029296875,49.4362678527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97784423828125,305.5387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9921875,18000.0,0.0,0.0,0.1311666667461395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884640902280807,0.1884684562683105,-4.369526322989259e-06,0.0,0.0001331174862571,0.0,0.0,7.707727432250977,0.0,0.0,0.0,0.284659743309021,4.0,0.0,1.0
845580,292.8450012207031,297.1499938964844,293.1499938964844,0.0056632948108017,-412.7303161621094,298.5635681152344,0.5550619959831238,0.050000000745058,0.0457773655652999,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5550619959831238,0.050000000745058,0.0482057705521583,292.9171447753906,297.1499938964844,293.1499938964844,0.0055800694972276,-317.0271911621094,298.47479248046875,0.5550619959831238,0.050000000745058,0.0356046184897422,293.0590209960937,297.1499938964844,293.1499938964844,0.1685282886028289,-3666.195068359375,304.1400146484375,0.9555819034576416,0.2459905594587326,0.2328743785619735,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5550619959831238,0.050000000745058,0.2286674231290817,291.1363220214844,291.1499938964844,268.8955993652344,268.1905212402344,282.9002380371094,293.3648986816406,291.1363830566406,1.0,0.1706521064043045,0.8592042922973633,0.8592042922973633,1.0,1.0,-0.709388256072998,0.3037194907665252,0.4056687653064728,0.1078998669981956,0.0,0.0,0.2693106234073639,24.44637489318848,25.0,0.2875178754329681,-5895.40966796875,49.77204132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,305.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0234375,18000.0,0.0,0.0,0.1318525671958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897874474525451,0.1897918134927749,-4.372362127469387e-06,0.0,0.0001338135916739,0.0,0.0,7.770176410675049,0.0,0.0,0.0,0.2849090099334717,4.0,0.0,1.0
845640,292.8450012207031,297.1499938964844,293.1499938964844,0.0056632948108017,-412.7303161621094,298.5635681152344,0.5550619959831238,0.050000000745058,0.0457773655652999,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5550619959831238,0.050000000745058,0.0482057705521583,292.9171447753906,297.1499938964844,293.1499938964844,0.0055800694972276,-317.0271911621094,298.47479248046875,0.5550619959831238,0.050000000745058,0.0356046184897422,293.0590209960937,297.1499938964844,293.1499938964844,0.1685282886028289,-3666.195068359375,304.1400146484375,0.9555819034576416,0.2459905594587326,0.2328743785619735,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5550619959831238,0.050000000745058,0.2286674231290817,291.1363220214844,291.1499938964844,268.8955993652344,268.1905212402344,282.9002380371094,293.3648986816406,291.1363830566406,1.0,0.1706521064043045,0.8592042922973633,0.8592042922973633,1.0,1.0,-0.709388256072998,0.3037194907665252,0.4056687653064728,0.1078998669981956,0.0,0.0,0.2693106234073639,24.44637489318848,25.0,0.2875178754329681,-5895.40966796875,49.77204132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,305.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0234375,18000.0,0.0,0.0,0.1318525671958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897874474525451,0.1897918134927749,-4.372362127469387e-06,0.0,0.0001338135916739,0.0,0.0,7.770176410675049,0.0,0.0,0.0,0.2849090099334717,4.0,0.0,1.0
845700,292.842041015625,297.1499938964844,293.1499938964844,0.0057186102494597,-416.106201171875,298.62451171875,0.5551375150680542,0.050000000745058,0.0457768626511096,294.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5551375150680542,0.050000000745058,0.0482052415609359,292.9137268066406,297.1499938964844,293.1499938964844,0.0056247366592288,-319.16943359375,298.5245056152344,0.5551375150680542,0.050000000745058,0.0356042273342609,293.0588684082031,297.1499938964844,293.1499938964844,0.1695384830236435,-3683.7197265625,304.1399841308594,0.9573280811309814,0.2471744120121002,0.2339905202388763,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5551375150680542,0.050000000745058,0.2286649048328399,291.1364440917969,291.1499938964844,268.8710327148437,268.1707458496094,282.8947448730469,293.3729553222656,291.136474609375,1.0,0.1707875579595565,0.8591471910476685,0.8591471910476685,1.0,1.0,-0.7107230424880981,0.3042779266834259,0.4064451158046722,0.108191005885601,0.0,0.0,0.2702042758464813,24.445241928100582,25.0,0.3001950681209564,-5910.4892578125,49.94074630737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97821044921875,305.5594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.041015625,18000.0,0.0,0.0,0.1321950554847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904443204402923,0.1904486864805221,-4.373775482235942e-06,0.0,0.0001341611787211,0.0,0.0,7.801237106323242,0.0,0.0,0.0,0.2850330770015716,4.0,0.0,1.0
845760,292.8390808105469,297.1499938964844,293.1499938964844,0.0057747717946767,-419.5108337402344,298.6860046386719,0.5552127361297607,0.050000000745058,0.0457763597369194,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5552127361297607,0.050000000745058,0.0482047088444232,292.9102783203125,297.1499938964844,293.1499938964844,0.0056701889261603,-321.3377380371094,298.5748291015625,0.5552127361297607,0.050000000745058,0.0356038361787796,293.0587158203125,297.1499938964844,293.1499938964844,0.1705498099327087,-3701.239990234375,304.1399841308594,0.9590514898300172,0.2483580112457275,0.2351064980030059,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5552127361297607,0.050000000745058,0.2286623865365982,291.13653564453125,291.1499938964844,268.8465576171875,268.1509704589844,282.889404296875,293.3811340332031,291.1365966796875,1.0,0.1709232479333877,0.8590854406356812,0.8590854406356812,1.0,1.0,-0.7120576500892639,0.3048358559608459,0.4072217941284179,0.1084827855229377,0.0,0.0,0.2710899710655212,24.44419288635254,25.0,0.3132416009902954,-5925.4912109375,50.10995101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,305.56622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1325370222330093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910976618528366,0.1911020427942276,-4.375186108518392e-06,0.0,0.0001345082273473,0.0,0.0,7.832173824310303,0.0,0.0,0.0,0.2851566970348358,4.0,0.0,1.0
845820,292.83428955078125,297.1499938964844,293.1499938964844,0.005866433493793,-425.0179443359375,298.78546142578125,0.5553204417228699,0.050000000745058,0.0457756407558918,294.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5553204417228699,0.050000000745058,0.0482039526104927,292.9040832519531,297.1499938964844,293.1499938964844,0.0057470607571303,-324.9782409667969,298.65838623046875,0.5553204417228699,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721415668725967,-3728.754638671875,304.1399841308594,0.9616962671279908,0.2501694560050964,0.2368584722280502,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5553204417228699,0.050000000745058,0.2286587953567505,291.1367492675781,291.1499938964844,268.8077087402344,268.1193542480469,282.8812866210937,293.3946838378906,291.1368103027344,1.0,0.1711402088403701,0.8589866161346436,0.8589866161346436,1.0,1.0,-0.714153528213501,0.3057112693786621,0.4084422588348388,0.1089432165026664,0.0,0.0,0.2724882662296295,24.44446563720703,25.0,0.3938697576522827,-5949.1552734375,50.378868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786682128906,305.5770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.1330825835466385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921346485614776,0.1921390295028686,-4.377433924673824e-06,0.0,0.0001350619131699,0.0,0.0,7.881362438201904,0.0,0.0,0.0,0.2853533625602722,4.0,0.0,1.0
845880,292.8330993652344,297.1499938964844,293.1499938964844,0.005889693275094,-426.4053039550781,298.810546875,0.5553370118141174,0.050000000745058,0.0457755289971828,294.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5553370118141174,0.050000000745058,0.0482038371264934,292.9021911621094,297.1499938964844,293.1499938964844,0.0057674595154821,-325.9384460449219,298.680419921875,0.5553370118141174,0.050000000745058,0.0356031879782676,293.0591735839844,297.1499938964844,293.1499938964844,0.1725146323442459,-3735.183837890625,304.1400451660156,0.9622929692268372,0.2505820989608764,0.2372675091028213,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5553370118141174,0.050000000745058,0.2286582440137863,291.1368103027344,291.1499938964844,268.79803466796875,268.1114807128906,282.87939453125,293.3982849121094,291.13690185546875,1.0,0.171193927526474,0.8589618802070618,0.8589618802070618,1.0,1.0,-0.7146434187889099,0.3059156537055969,0.408727765083313,0.1090512946248054,0.0,0.0,0.272831529378891,24.44606208801269,25.0,0.47954061627388,-5954.896484375,50.44374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,305.5799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.1332184970378875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923913806676864,0.1923957616090774,-4.377993718662765e-06,0.0,0.0001351998362224,0.0,0.0,7.893559455871582,0.0,0.0,0.0,0.2854021489620209,4.0,0.0,1.0
845940,292.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9374389648437,0.5553594827651978,0.0,0.0457753688097,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.5553594827651978,0.0,0.04820366948843,292.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,298.7965087890625,0.5553594827651978,0.0,0.0356030650436878,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405639648437,0.9648860096931458,0.0,0.2391232848167419,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.5553594827651978,0.0,0.228657454252243,291.1376037597656,294.1499938964844,268.75,268.0719909667969,282.8704833984375,293.4171142578125,291.1378479003906,0.0,0.0,0.8588383793830872,0.8588383793830872,1.0,1.0,-0.7168691754341125,0.30684295296669,0.4100262224674225,0.1095443144440651,0.0,0.0,0.0,24.46264839172364,60.0,1.3826687335968018,-5982.06982421875,50.75063705444336,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,305.59454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.447265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936232894659042,0.1936276704072952,-4.380740392662119e-06,0.0,0.0,0.0,0.0,7.952268123626709,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9374389648437,0.5553594827651978,0.0,0.0457753688097,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.5553594827651978,0.0,0.04820366948843,292.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,298.7965087890625,0.5553594827651978,0.0,0.0356030650436878,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405639648437,0.9648860096931458,0.0,0.2391232848167419,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.5553594827651978,0.0,0.228657454252243,291.1376037597656,294.1499938964844,268.75,268.0719909667969,282.8704833984375,293.4171142578125,291.1378479003906,0.0,0.0,0.8588383793830872,0.8588383793830872,1.0,1.0,-0.7168691754341125,0.30684295296669,0.4100262224674225,0.1095443144440651,0.0,0.0,0.0,24.46264839172364,60.0,1.3826687335968018,-5982.06982421875,50.75063705444336,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,305.59454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.447265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936232894659042,0.1936276704072952,-4.380740392662119e-06,0.0,0.0,0.0,0.0,7.952268123626709,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6150207519531,0.0,0.0,0.0002575355756562,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.00027119735023,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5343933105469,0.0,0.0,0.0002003054396482,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7300720214844,0.0,0.0,0.000970936322119,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0012864434393122,291.1500244140625,294.1499938964844,268.7041931152344,268.0342102050781,281.244384765625,289.92120361328125,291.1418762207031,0.0,0.0,0.5153030157089233,0.5153030157089233,1.0,1.0,-0.0035360150504857,0.0048720412887632,-0.0013360261218622,-0.0116060255095362,0.0,0.0,0.0,-0.0196885857731103,60.0,-74.38664245605469,-0.0,-8.75700436608895e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.63235272897042e-18,3.63640922269438e-18,-4.05644283296533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6150207519531,0.0,0.0,0.0002575355756562,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.00027119735023,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5343933105469,0.0,0.0,0.0002003054396482,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7300720214844,0.0,0.0,0.000970936322119,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0012864434393122,291.1500244140625,294.1499938964844,268.7041931152344,268.0342102050781,281.244384765625,289.92120361328125,291.1418762207031,0.0,0.0,0.5153030157089233,0.5153030157089233,1.0,1.0,-0.0035360150504857,0.0048720412887632,-0.0013360261218622,-0.0116060255095362,0.0,0.0,0.0,-0.0196885857731103,60.0,-74.38664245605469,-0.0,-8.75700436608895e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.63235272897042e-18,3.63640922269438e-18,-4.05644283296533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5737609863281,0.0,0.0,9.895848779706284e-05,293.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001042080475599,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4938659667969,0.0,0.0,7.696771353948861e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6536865234375,0.0,0.0,0.0001251340145245,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004943181411363,291.1501159667969,294.1499938964844,268.6827087402344,268.0166015625,281.05303955078125,287.48394775390625,291.1405944824219,0.0,0.0,0.3435353636741638,0.3435353636741638,1.0,1.0,-0.001079537323676,0.0018593434942886,-0.0007798061706125,-0.0132812298834323,0.0,0.0,0.0,-0.0076214293949306,60.0,-45.39389801025391,-0.0,-7.945841673517864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7335333957198906e-20,-2.0817163337633344e-20,3.4818285726408715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5457763671875,0.0,0.0,9.412036888534205e-05,293.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.911327651934698e-05,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4664001464844,0.0,0.0,7.320473378058523e-05,292.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6302795410156,0.0,0.0,9.945299825631082e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004701507277786,291.1501770019531,294.1499938964844,268.6621398925781,267.9997863769531,280.9403381347656,285.2633056640625,291.1398010253906,0.0,0.0,0.1717676818370819,0.1717676818370819,1.0,1.0,-0.0010034228907898,0.0004991224268451,0.0005043004639446,-0.0145300589501857,0.0,0.0,0.0,-0.0076716844923794,60.0,-26.573604583740234,-0.0,-6.862941148710888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9620638359398956e-21,-7.52689686439003e-21,2.564832624553351e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5183410644531,0.0,0.0,9.40115496632643e-05,293.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.899869473883882e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.439453125,0.0,0.0,7.312009984161705e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6085510253906,0.0,0.0,9.900625445879996e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.000469607184641,291.1502380371094,294.1499938964844,268.6424865722656,267.9837341308594,280.8307800292969,283.3124389648437,291.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016905143857,2.3239838498057e-08,0.0010016672313213,-0.0149366101250052,0.0,0.0,0.0,-0.0078184846788644,60.0,-19.45371055603028,-0.0,-6.8416390774928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9419695670653225e-21,7.546957609831575e-21,-2.6049880427662517e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4910888671875,0.0,0.0,9.3980721430853e-05,293.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.896622214000672e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4127197265625,0.0,0.0,7.30961182853207e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58697509765625,0.0,0.0,9.896660048980266e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004694531671702,291.1502990722656,294.1499938964844,268.6236877441406,267.96844482421875,280.7221069335937,281.5990905761719,291.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013919090852,6.026970922334841e-09,0.0010013859719038,-0.014841447584331,0.0,0.0,0.0,-0.0078005408868193,60.0,-16.879566192626953,-0.0,-6.837031207851396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938431027345315e-21,7.542663379229689e-21,-2.6042319479875904e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4371337890625,0.0,0.0,9.391718776896596e-05,293.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.889932698570192e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3597412109375,0.0,0.0,7.304669998120517e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5442810058594,0.0,0.0,9.889953071251512e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004691358190029,291.150390625,294.1499938964844,268.58856201171875,267.9400939941406,280.5072326660156,278.7699584960937,291.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.615376472473145,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384031584672545e-21,-7.542646415564783e-21,2.604243055149136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4371337890625,0.0,0.0,9.391718776896596e-05,293.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.889932698570192e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3597412109375,0.0,0.0,7.304669998120517e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5442810058594,0.0,0.0,9.889953071251512e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004691358190029,291.150390625,294.1499938964844,268.58856201171875,267.9400939941406,280.5072326660156,278.7699584960937,291.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.615376472473145,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384031584672545e-21,-7.542646415564783e-21,2.604243055149136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3838806152344,0.0,0.0,9.384760051034392e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.882604354061186e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30743408203125,0.0,0.0,7.299258140847087e-05,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50213623046875,0.0,0.0,9.882624726742506e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.000468788202852,291.1504821777344,294.1499938964844,268.5566101074219,267.9144897460937,280.2957458496094,276.5804443359375,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458911895751951,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3838806152344,0.0,0.0,9.384760051034392e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.882604354061186e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30743408203125,0.0,0.0,7.299258140847087e-05,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50213623046875,0.0,0.0,9.882624726742506e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.000468788202852,291.1504821777344,294.1499938964844,268.5566101074219,267.9144897460937,280.2957458496094,276.5804443359375,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458911895751951,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3313293457031,0.0,0.0,9.377289097756147e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.87473686109297e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2558288574219,0.0,0.0,7.293446833500639e-05,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4605407714844,0.0,0.0,9.87475723377429e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.000468415004434,291.15057373046875,294.1499938964844,268.5275573730469,267.8914794921875,280.0876159667969,274.8810119628906,291.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444730758666992,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3313293457031,0.0,0.0,9.377289097756147e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.87473686109297e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2558288574219,0.0,0.0,7.293446833500639e-05,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4605407714844,0.0,0.0,9.87475723377429e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.000468415004434,291.15057373046875,294.1499938964844,268.5275573730469,267.8914794921875,280.0876159667969,274.8810119628906,291.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444730758666992,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.27947998046875,0.0,0.0,9.369401232106612e-05,293.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.866430627880618e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2049255371094,0.0,0.0,7.287311746040359e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.41949462890625,0.0,0.0,9.866450272966176e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004680209967773,291.150634765625,294.1499938964844,268.5011901855469,267.870849609375,279.88287353515625,273.5575256347656,291.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446248054504396,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.27947998046875,0.0,0.0,9.369401232106612e-05,293.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.866430627880618e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2049255371094,0.0,0.0,7.287311746040359e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.41949462890625,0.0,0.0,9.866450272966176e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004680209967773,291.150634765625,294.1499938964844,268.5011901855469,267.870849609375,279.88287353515625,273.5575256347656,291.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446248054504396,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2538146972656,0.0,0.0,9.365329606225714e-05,293.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.86214290605858e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1797180175781,0.0,0.0,7.284145249286667e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.399169921875,0.0,0.0,9.862162551144138e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004678175901062,291.15069580078125,294.1499938964844,268.4889831542969,267.8613586425781,279.78173828125,273.0088195800781,291.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.447051048278809,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
