time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2283020019531,0.0,0.0,9.36118740355596e-05,293.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.857780969468875e-05,292.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1546630859375,0.0,0.0,7.280923455255106e-05,292.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3789978027344,0.0,0.0,9.857800614554436e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004676106909755,291.1507263183594,294.1499938964844,268.47735595703125,267.8524169921875,279.68145751953125,272.52313232421875,291.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447355270385742,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.17779541015625,0.0,0.0,9.3527341959998e-05,293.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.848879562923683e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1050720214844,0.0,0.0,7.27434889995493e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3390197753906,0.0,0.0,9.848899208009244e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004671884526032,291.1507873535156,294.1499938964844,268.4557800292969,267.8360290527344,279.4833984375,271.7104187011719,291.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446274757385254,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.17779541015625,0.0,0.0,9.3527341959998e-05,293.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.848879562923683e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1050720214844,0.0,0.0,7.27434889995493e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3390197753906,0.0,0.0,9.848899208009244e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004671884526032,291.1507873535156,294.1499938964844,268.4557800292969,267.8360290527344,279.4833984375,271.7104187011719,291.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446274757385254,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1279602050781,0.0,0.0,9.3441252829507e-05,293.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.839813719736412e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.05615234375,0.0,0.0,7.267652836162597e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.299560546875,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004667583853006,291.1508483886719,294.1499938964844,268.436279296875,267.82147216796875,279.28863525390625,271.0694274902344,291.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.443048477172852,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1279602050781,0.0,0.0,9.3441252829507e-05,293.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.839813719736412e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.05615234375,0.0,0.0,7.267652836162597e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.299560546875,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004667583853006,291.1508483886719,294.1499938964844,268.436279296875,267.82147216796875,279.28863525390625,271.0694274902344,291.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.443048477172852,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.07879638671875,0.0,0.0,9.33543633436784e-05,293.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.830663475440816e-05,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0078430175781,0.0,0.0,7.260894926730543e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2606506347656,0.0,0.0,9.830682392930612e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.000466324359877,291.15087890625,294.1499938964844,268.41864013671875,267.8085632324219,279.09716796875,270.5616149902344,291.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437947273254396,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.07879638671875,0.0,0.0,9.33543633436784e-05,293.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.830663475440816e-05,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0078430175781,0.0,0.0,7.260894926730543e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2606506347656,0.0,0.0,9.830682392930612e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.000466324359877,291.15087890625,294.1499938964844,268.41864013671875,267.8085632324219,279.09716796875,270.5616149902344,291.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437947273254396,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0302429199219,0.0,0.0,9.326739382231608e-05,293.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.821505227591842e-05,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9601745605469,0.0,0.0,7.254130468936637e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.22222900390625,0.0,0.0,9.82152414508164e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004658899269998,291.1509094238281,294.1499938964844,268.4026184082031,267.797119140625,278.908935546875,270.1567077636719,291.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431265830993652,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0302429199219,0.0,0.0,9.326739382231608e-05,293.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.821505227591842e-05,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9601745605469,0.0,0.0,7.254130468936637e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.22222900390625,0.0,0.0,9.82152414508164e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004658899269998,291.1509094238281,294.1499938964844,268.4026184082031,267.797119140625,278.908935546875,270.1567077636719,291.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431265830993652,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0062255859375,0.0,0.0,9.322408004663885e-05,293.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.816944657359272e-05,292.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.93658447265625,0.0,0.0,7.25076170056127e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.20318603515625,0.0,0.0,9.816963574849068e-05,292.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.000465673598228,291.1509094238281,294.1499938964844,268.3951721191406,267.7918701171875,278.8160095214844,269.9857177734375,291.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.42741870880127,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9823303222656,0.0,0.0,9.318099910160528e-05,293.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.812408097786828e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91314697265625,0.0,0.0,7.247411122079939e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1842956542969,0.0,0.0,9.812426287680864e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004654583754017,291.1509094238281,294.1499938964844,268.3880310058594,267.78692626953125,278.7239074707031,269.8324890136719,291.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.4232816696167,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.93505859375,0.0,0.0,9.309579036198556e-05,293.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.803434659261256e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8667297363281,0.0,0.0,7.240783452289179e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1468505859375,0.0,0.0,9.803452849155292e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004650327318813,291.1509094238281,294.1499938964844,268.3746643066406,267.7778625488281,278.5420837402344,269.5712585449219,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41427230834961,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.93505859375,0.0,0.0,9.309579036198556e-05,293.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.803434659261256e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8667297363281,0.0,0.0,7.240783452289179e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1468505859375,0.0,0.0,9.803452849155292e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004650327318813,291.1509094238281,294.1499938964844,268.3746643066406,267.7778625488281,278.5420837402344,269.5712585449219,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41427230834961,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8883972167969,0.0,0.0,9.301231330027804e-05,293.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.7946438472718e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8209228515625,0.0,0.0,7.234291115310043e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.10992431640625,0.0,0.0,9.794662037165835e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004646157613024,291.1509094238281,294.1499938964844,268.3622741699219,267.7696533203125,278.3633728027344,269.3595886230469,291.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.404500961303713,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8883972167969,0.0,0.0,9.301231330027804e-05,293.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.7946438472718e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8209228515625,0.0,0.0,7.234291115310043e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.10992431640625,0.0,0.0,9.794662037165835e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004646157613024,291.1509094238281,294.1499938964844,268.3622741699219,267.7696533203125,278.3633728027344,269.3595886230469,291.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.404500961303713,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.84234619140625,0.0,0.0,9.293105540564284e-05,293.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.78608732111752e-05,292.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.77569580078125,0.0,0.0,7.227970490930602e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0734558105469,0.0,0.0,9.786104783415794e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.000464209850179,291.15087890625,294.1499938964844,268.3506774902344,267.7621765136719,278.1877746582031,269.1870422363281,291.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-15.394217491149902,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.84234619140625,0.0,0.0,9.293105540564284e-05,293.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.78608732111752e-05,292.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.77569580078125,0.0,0.0,7.227970490930602e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0734558105469,0.0,0.0,9.786104783415794e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.000464209850179,291.15087890625,294.1499938964844,268.3506774902344,267.7621765136719,278.1877746582031,269.1870422363281,291.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-15.394217491149902,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.796875,0.0,0.0,9.285246051149444e-05,293.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.777810919331388e-05,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7310485839844,0.0,0.0,7.221857958938926e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0374450683594,0.0,0.0,9.77782838162966e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.00046381726861,291.1508178710937,294.1499938964844,268.3396301269531,267.7552185058594,278.0151672363281,269.0454406738281,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38366413116455,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.796875,0.0,0.0,9.285246051149444e-05,293.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.777810919331388e-05,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7310485839844,0.0,0.0,7.221857958938926e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0374450683594,0.0,0.0,9.77782838162966e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.00046381726861,291.1508178710937,294.1499938964844,268.3396301269531,267.7552185058594,278.0151672363281,269.0454406738281,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38366413116455,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7743835449219,0.0,0.0,9.281429083785042e-05,293.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.773791680345312e-05,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7089233398437,0.0,0.0,7.21888936823234e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0196228027344,0.0,0.0,9.773809142643586e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004636265803128,291.1507873535156,294.1499938964844,268.3342590332031,267.7518615722656,277.92999267578125,268.9842529296875,291.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.378358840942385,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.75201416015625,0.0,0.0,9.27769287955016e-05,293.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.769857570063324e-05,292.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6869812011719,0.0,0.0,7.215983350761235e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0018920898437,0.0,0.0,9.769874304765835e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004634399665519,291.1507568359375,294.1499938964844,268.3289489746094,267.7485656738281,277.8455505371094,268.9285583496094,291.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.373071670532228,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.70770263671875,0.0,0.0,9.27048095036298e-05,293.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.762262925505638e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6434631347656,0.0,0.0,7.2103735874407e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.966796875,0.0,0.0,9.762279660208152e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004630797193385,291.1506652832031,294.1499938964844,268.3183898925781,267.7420959472656,277.6788635253906,268.8312683105469,291.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362666130065918,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.70770263671875,0.0,0.0,9.27048095036298e-05,293.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.762262925505638e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6434631347656,0.0,0.0,7.2103735874407e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.966796875,0.0,0.0,9.762279660208152e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004630797193385,291.1506652832031,294.1499938964844,268.3183898925781,267.7420959472656,277.6788635253906,268.8312683105469,291.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362666130065918,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6639404296875,0.0,0.0,9.263640822609888e-05,293.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.755059727467597e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6004943847656,0.0,0.0,7.205053407233208e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9321594238281,0.0,0.0,9.755076462170108e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.000462738040369,291.1505432128906,294.1499938964844,268.3077697753906,267.73553466796875,277.5150451660156,268.7497253417969,291.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.352656364440918,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6639404296875,0.0,0.0,9.263640822609888e-05,293.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.755059727467597e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6004943847656,0.0,0.0,7.205053407233208e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9321594238281,0.0,0.0,9.755076462170108e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.000462738040369,291.1505432128906,294.1499938964844,268.3077697753906,267.73553466796875,277.5150451660156,268.7497253417969,291.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.352656364440918,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6207275390625,0.0,0.0,9.257200144929811e-05,293.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.748277079779656e-05,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5580749511719,0.0,0.0,7.200044638011605e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8979187011719,0.0,0.0,9.748293814482167e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004624162975233,291.1504211425781,294.1499938964844,268.2968444824219,267.728759765625,277.35400390625,268.6807861328125,291.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34324836730957,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6207275390625,0.0,0.0,9.257200144929811e-05,293.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.748277079779656e-05,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5580749511719,0.0,0.0,7.200044638011605e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8979187011719,0.0,0.0,9.748293814482167e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004624162975233,291.1504211425781,294.1499938964844,268.2968444824219,267.728759765625,277.35400390625,268.6807861328125,291.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34324836730957,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5780944824219,0.0,0.0,9.251183655578644e-05,293.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.741941903484984e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.51617431640625,0.0,0.0,7.195364742074162e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8641357421875,0.0,0.0,9.741957910591736e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.00046211577137,291.1502685546875,294.1499938964844,268.285400390625,267.7215576171875,277.1956787109375,268.6219787597656,291.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.334644317626951,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5780944824219,0.0,0.0,9.251183655578644e-05,293.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.741941903484984e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.51617431640625,0.0,0.0,7.195364742074162e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8641357421875,0.0,0.0,9.741957910591736e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.00046211577137,291.1502685546875,294.1499938964844,268.285400390625,267.7215576171875,277.1956787109375,268.6219787597656,291.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.334644317626951,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.55694580078125,0.0,0.0,9.248340938938782e-05,293.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.73894857452251e-05,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.49542236328125,0.0,0.0,7.193154306150973e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8473815917969,0.0,0.0,9.73896458162926e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.000461973802885,291.1501770019531,294.1499938964844,268.2794494628906,267.7177429199219,277.1175231933594,268.595703125,291.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.330705642700195,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.53594970703125,0.0,0.0,9.245613182429224e-05,293.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.736075298860668e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4748229980469,0.0,0.0,7.191032636910677e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.83074951171875,0.0,0.0,9.73609130596742e-05,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.000461837509647,291.15008544921875,294.1499938964844,268.27325439453125,267.7137145996094,277.0400085449219,268.5712280273437,291.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.32703971862793,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4943542480469,0.0,0.0,9.240508370567112e-05,293.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.730700548971072e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4339599609375,0.0,0.0,7.187062146840617e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7977905273437,0.0,0.0,9.730716556077824e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004615825309883,291.1498718261719,294.1499938964844,268.2601623535156,267.705078125,276.8869323730469,268.5269470214844,291.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320616722106934,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4943542480469,0.0,0.0,9.240508370567112e-05,293.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.730700548971072e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4339599609375,0.0,0.0,7.187062146840617e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7977905273437,0.0,0.0,9.730716556077824e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004615825309883,291.1498718261719,294.1499938964844,268.2601623535156,267.705078125,276.8869323730469,268.5269470214844,291.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320616722106934,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4532470703125,0.0,0.0,9.235888865077868e-05,293.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.725835843710227e-05,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3935852050781,0.0,0.0,7.183469278970733e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76519775390625,0.0,0.0,9.72585185081698e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004613517958205,291.1496276855469,294.1499938964844,268.2459411621094,267.6954345703125,276.73638916015625,268.48779296875,291.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31556510925293,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4532470703125,0.0,0.0,9.235888865077868e-05,293.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.725835843710227e-05,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3935852050781,0.0,0.0,7.183469278970733e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76519775390625,0.0,0.0,9.72585185081698e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004613517958205,291.1496276855469,294.1499938964844,268.2459411621094,267.6954345703125,276.73638916015625,268.48779296875,291.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31556510925293,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4126281738281,0.0,0.0,9.231772128259764e-05,293.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.721500828163698e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.35369873046875,0.0,0.0,7.180267130024731e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7330017089844,0.0,0.0,9.721516107674688e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004611461190506,291.1493530273437,294.1499938964844,268.2303466796875,267.6846008300781,276.5882873535156,268.4526672363281,290.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.312066078186035,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4126281738281,0.0,0.0,9.231772128259764e-05,293.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.721500828163698e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.35369873046875,0.0,0.0,7.180267130024731e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7330017089844,0.0,0.0,9.721516107674688e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004611461190506,291.1493530273437,294.1499938964844,268.2303466796875,267.6846008300781,276.5882873535156,268.4526672363281,290.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.312066078186035,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3725280761719,0.0,0.0,9.228174894815312e-05,293.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.717712964629754e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143310546875,0.0,0.0,7.177469524322078e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7012023925781,0.0,0.0,9.717728244140744e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004609664611052,291.1490478515625,294.1499938964844,268.2131652832031,267.6723937988281,276.4425354003906,268.4205627441406,290.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915857664397e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.310296058654783,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3725280761719,0.0,0.0,9.228174894815312e-05,293.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.717712964629754e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3143310546875,0.0,0.0,7.177469524322078e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7012023925781,0.0,0.0,9.717728244140744e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004609664611052,291.1490478515625,294.1499938964844,268.2131652832031,267.6723937988281,276.4425354003906,268.4205627441406,290.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915857664397e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.310296058654783,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
