time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3526611328125,0.0,0.0,9.226577094523236e-05,293.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.716030035633594e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2947998046875,0.0,0.0,7.176226790761575e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6854553222656,0.0,0.0,9.716045315144584e-05,292.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004608866292983,291.1488952636719,294.1499938964844,268.20391845703125,267.66571044921875,276.3705139160156,268.40545654296875,290.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.310121536254885,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3328857421875,0.0,0.0,9.225116082234308e-05,293.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.714491170598194e-05,292.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.275390625,0.0,0.0,7.17509028618224e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6697692871094,0.0,0.0,9.714506450109184e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004608136368915,291.1487121582031,294.1499938964844,268.1941833496094,267.6585998535156,276.299072265625,268.3908386230469,290.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.310444831848145,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2937316894531,0.0,0.0,9.222613152815028e-05,293.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.711855818750335e-05,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2369384765625,0.0,0.0,7.173143967520446e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387023925781,0.0,0.0,9.711870370665564e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004606886359397,291.1483459472656,294.1499938964844,268.1732177734375,267.6430358886719,276.15777587890625,268.3627014160156,290.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.312664985656738,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2937316894531,0.0,0.0,9.222613152815028e-05,293.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.711855818750335e-05,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2369384765625,0.0,0.0,7.173143967520446e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387023925781,0.0,0.0,9.711870370665564e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004606886359397,291.1483459472656,294.1499938964844,268.1732177734375,267.6430358886719,276.15777587890625,268.3627014160156,290.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.312664985656738,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2550048828125,0.0,0.0,9.220687206834556e-05,293.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.709827281767502e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19891357421875,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6080017089844,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004605923895724,291.14794921875,294.1499938964844,268.1499938964844,267.6255187988281,276.0185546875,268.3356018066406,290.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.317169189453123,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2550048828125,0.0,0.0,9.220687206834556e-05,293.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.709827281767502e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19891357421875,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6080017089844,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004605923895724,291.14794921875,294.1499938964844,268.1499938964844,267.6255187988281,276.0185546875,268.3356018066406,290.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.317169189453123,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2167358398437,0.0,0.0,9.21935134101659e-05,293.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.70842083916068e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1613464355469,0.0,0.0,7.17060684110038e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.57763671875,0.0,0.0,9.708435391075908e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.000460525683593,291.1474914550781,294.1499938964844,268.124267578125,267.6058654785156,275.88140869140625,268.3090209960937,290.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.3241605758667,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2167358398437,0.0,0.0,9.21935134101659e-05,293.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.70842083916068e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1613464355469,0.0,0.0,7.17060684110038e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.57763671875,0.0,0.0,9.708435391075908e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.000460525683593,291.1474914550781,294.1499938964844,268.124267578125,267.6058654785156,275.88140869140625,268.3090209960937,290.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.3241605758667,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1789245605469,0.0,0.0,9.218585182679816e-05,293.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.707613935461268e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.12420654296875,0.0,0.0,7.170010940171778e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5476379394531,0.0,0.0,9.707628487376496e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004604874411597,291.14703369140625,294.1499938964844,268.0959777832031,267.58416748046875,275.7461853027344,268.282470703125,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333762168884276,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1789245605469,0.0,0.0,9.218585182679816e-05,293.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.707613935461268e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.12420654296875,0.0,0.0,7.170010940171778e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5476379394531,0.0,0.0,9.707628487376496e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004604874411597,291.14703369140625,294.1499938964844,268.0959777832031,267.58416748046875,275.7461853027344,268.282470703125,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333762168884276,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1601867675781,0.0,0.0,9.218407649314032e-05,293.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.707426943350585e-05,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.10577392578125,0.0,0.0,7.169872696977109e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5327453613281,0.0,0.0,9.70744076767005e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004604785353876,291.1467590332031,294.1499938964844,268.0809631347656,267.5726013183594,275.6792907714844,268.2690734863281,290.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.33953094482422,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1415405273437,0.0,0.0,9.218362538376824e-05,293.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.707379649626092e-05,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0874938964844,0.0,0.0,7.16983777238056e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179748535156,0.0,0.0,9.70739420154132e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004604762943927,291.1465148925781,294.1499938964844,268.0653381347656,267.560546875,275.61285400390625,268.25555419921875,290.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.7864356094985405e-09,0.0009822278516367,-0.0089720217511057,0.0,0.0,0.0,-0.006689912173897,60.0,-15.345916748046877,-0.0,-6.577900535376102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1045837402344,0.0,0.0,9.218660125043245e-05,293.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.707693243399262e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0511779785156,0.0,0.0,7.170069147832692e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4886169433594,0.0,0.0,9.70770706771873e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.00046049116645,291.1459350585937,294.1499938964844,268.03253173828125,267.53515625,275.48126220703125,268.2279968261719,290.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.360358238220217,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1045837402344,0.0,0.0,9.218660125043245e-05,293.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.707693243399262e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0511779785156,0.0,0.0,7.170069147832692e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4886169433594,0.0,0.0,9.70770706771873e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.00046049116645,291.1459350585937,294.1499938964844,268.03253173828125,267.53515625,275.48126220703125,268.2279968261719,290.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.360358238220217,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0680236816406,0.0,0.0,9.219463390763848e-05,293.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.70853870967403e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0152893066406,0.0,0.0,7.17069415259175e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4595947265625,0.0,0.0,9.708552533993496e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004605313006322,291.1453552246094,294.1499938964844,267.99774169921875,267.50811767578125,275.35137939453125,268.1995544433594,290.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.377037048339844,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0680236816406,0.0,0.0,9.219463390763848e-05,293.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.70853870967403e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0152893066406,0.0,0.0,7.17069415259175e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4595947265625,0.0,0.0,9.708552533993496e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004605313006322,291.1453552246094,294.1499938964844,267.99774169921875,267.50811767578125,275.35137939453125,268.1995544433594,290.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.377037048339844,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0318908691406,0.0,0.0,9.220760694006458e-05,293.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.709904406918211e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9797668457031,0.0,0.0,7.171702600317076e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308776855469,0.0,0.0,9.70991823123768e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004605960857588,291.14471435546875,294.1499938964844,267.9611511230469,267.4795837402344,275.2230834960937,268.1700134277344,290.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395779609680176,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0318908691406,0.0,0.0,9.220760694006458e-05,293.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.709904406918211e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9797668457031,0.0,0.0,7.171702600317076e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308776855469,0.0,0.0,9.70991823123768e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004605960857588,291.14471435546875,294.1499938964844,267.9611511230469,267.4795837402344,275.2230834960937,268.1700134277344,290.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395779609680176,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.99615478515625,0.0,0.0,9.222543303621932e-05,293.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.711782331578434e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9446716308594,0.0,0.0,7.173089397838339e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024658203125,0.0,0.0,9.71179542830214e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.00046068514348,291.1440124511719,294.1499938964844,267.9230041503906,267.4496765136719,275.09637451171875,268.13922119140625,290.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416441917419434,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.99615478515625,0.0,0.0,9.222543303621932e-05,293.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.711782331578434e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9446716308594,0.0,0.0,7.173089397838339e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024658203125,0.0,0.0,9.71179542830214e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.00046068514348,291.1440124511719,294.1499938964844,267.9230041503906,267.4496765136719,275.09637451171875,268.13922119140625,290.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416441917419434,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9784240722656,0.0,0.0,9.223615779774264e-05,293.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.712911560200156e-05,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9272766113281,0.0,0.0,7.173923222580925e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883972167969,0.0,0.0,9.71292465692386e-05,292.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004607386945281,291.1436462402344,294.1499938964844,267.90338134765625,267.43426513671875,275.0335998535156,268.1233215332031,290.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.42746925354004,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9608154296875,0.0,0.0,9.224808309227228e-05,293.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.714167390484364e-05,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9099426269531,0.0,0.0,7.174850907176733e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,9.714180487208068e-05,292.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.000460798270069,291.1432800292969,294.1499938964844,267.8834228515625,267.4185791015625,274.9712219238281,268.1070556640625,290.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.438915252685549,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.92584228515625,0.0,0.0,9.22755425563082e-05,293.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.71705885604024e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8756103515625,0.0,0.0,7.176986400736496e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465576171875,0.0,0.0,9.717071952763944e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.000460935436422,291.1425170898437,294.1499938964844,267.8426513671875,267.3863830566406,274.84747314453125,268.07354736328125,290.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.463001251220703,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.92584228515625,0.0,0.0,9.22755425563082e-05,293.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.71705885604024e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8756103515625,0.0,0.0,7.176986400736496e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465576171875,0.0,0.0,9.717071952763944e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.000460935436422,291.1425170898437,294.1499938964844,267.8426513671875,267.3863830566406,274.84747314453125,268.07354736328125,290.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.463001251220703,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8912353515625,0.0,0.0,9.230783325619996e-05,293.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.720459638629109e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.84161376953125,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190612792969,0.0,0.0,9.720472735352814e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004610967589542,291.1416931152344,294.1499938964844,267.8008728027344,267.353271484375,274.72509765625,268.0385437011719,290.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488642692565918,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8912353515625,0.0,0.0,9.230783325619996e-05,293.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.720459638629109e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.84161376953125,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190612792969,0.0,0.0,9.720472735352814e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004610967589542,291.1416931152344,294.1499938964844,267.8008728027344,267.353271484375,274.72509765625,268.0385437011719,290.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488642692565918,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8570251464844,0.0,0.0,9.234501339960843e-05,293.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.7243748314213e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8080139160156,0.0,0.0,7.18239025445655e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918395996094,0.0,0.0,9.724387200549244e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004612824704963,291.14080810546875,294.1499938964844,267.7582702636719,267.3193359375,274.60418701171875,268.0020446777344,290.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515741348266602,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8570251464844,0.0,0.0,9.234501339960843e-05,293.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.7243748314213e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8080139160156,0.0,0.0,7.18239025445655e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918395996094,0.0,0.0,9.724387200549244e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004612824704963,291.14080810546875,294.1499938964844,267.7582702636719,267.3193359375,274.60418701171875,268.0020446777344,290.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515741348266602,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8231811523437,0.0,0.0,9.238714119419456e-05,293.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.728810982778668e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747802734375,0.0,0.0,7.185666618170217e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,9.728823351906613e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004614928911905,291.139892578125,294.1499938964844,267.7150573730469,267.2847900390625,274.48455810546875,267.964111328125,290.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.544108390808104,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8231811523437,0.0,0.0,9.238714119419456e-05,293.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.728810982778668e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747802734375,0.0,0.0,7.185666618170217e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,9.728823351906613e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004614928911905,291.139892578125,294.1499938964844,267.7150573730469,267.2847900390625,274.48455810546875,267.964111328125,290.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.544108390808104,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.806396484375,0.0,0.0,9.241021325578912e-05,293.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.731240425026044e-05,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7582702636719,0.0,0.0,7.187460869317874e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,9.731252794153988e-05,292.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0004616081423591,291.139404296875,294.1499938964844,267.6932678222656,267.267333984375,274.4252624511719,267.944580078125,290.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108418121933,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.558768272399902,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7896728515625,0.0,0.0,9.243431850336492e-05,293.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.733779006637631e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.74188232421875,0.0,0.0,7.18933588359505e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,9.733791375765576e-05,292.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004617285740096,291.138916015625,294.1499938964844,267.67138671875,267.2497253417969,274.3662414550781,267.9247436523437,290.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430039789491e-09,0.0009848956251516,-0.0097894864156842,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.573676109313965,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75653076171875,0.0,0.0,9.248662536265329e-05,293.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.73928690655157e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7093200683594,0.0,0.0,7.193404599092901e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,9.739299275679514e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004619898390956,291.13787841796875,294.1499938964844,267.62750244140625,267.2143249511719,274.2491455078125,267.8840637207031,290.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60430145263672,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75653076171875,0.0,0.0,9.248662536265329e-05,293.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.73928690655157e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7093200683594,0.0,0.0,7.193404599092901e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,9.739299275679514e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004619898390956,291.13787841796875,294.1499938964844,267.62750244140625,267.2143249511719,274.2491455078125,267.8840637207031,290.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60430145263672,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72369384765625,0.0,0.0,9.254420729121192e-05,293.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.74535068962723e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67706298828125,0.0,0.0,7.19788295100443e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,9.745363058755174e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.000462277472252,291.1368103027344,294.1499938964844,267.58355712890625,267.1787109375,274.1331787109375,267.8422546386719,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635883331298828,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72369384765625,0.0,0.0,9.254420729121192e-05,293.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.74535068962723e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67706298828125,0.0,0.0,7.19788295100443e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,9.745363058755174e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.000462277472252,291.1368103027344,294.1499938964844,267.58355712890625,267.1787109375,274.1331787109375,267.8422546386719,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635883331298828,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69122314453125,0.0,0.0,9.260719525627792e-05,293.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.75198345258832e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6451416015625,0.0,0.0,7.20278185326606e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,9.751995094120502e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.000462592113763,291.1356811523437,294.1499938964844,267.5397644042969,267.1430358886719,274.0184020996094,267.7992553710937,290.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.66837215423584,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69122314453125,0.0,0.0,9.260719525627792e-05,293.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.75198345258832e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6451416015625,0.0,0.0,7.20278185326606e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,9.751995094120502e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.000462592113763,291.1356811523437,294.1499938964844,267.5397644042969,267.1430358886719,274.0184020996094,267.7992553710937,290.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.66837215423584,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590270996094,0.0,0.0,9.267571294913068e-05,293.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.759199019754304e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.613525390625,0.0,0.0,7.20811149221845e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341247558594,0.0,0.0,9.759210661286488e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0004629343748092,291.134521484375,294.1499938964844,267.4963073730469,267.1074523925781,273.90478515625,267.7552795410156,290.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701637268066406,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
