time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851640,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590270996094,0.0,0.0,9.267571294913068e-05,293.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.759199019754304e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.613525390625,0.0,0.0,7.20811149221845e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341247558594,0.0,0.0,9.759210661286488e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0004629343748092,291.134521484375,294.1499938964844,267.4963073730469,267.1074523925781,273.90478515625,267.7552795410156,290.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701637268066406,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.64306640625,0.0,0.0,9.271213639294729e-05,293.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.763034177012742e-05,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59783935546875,0.0,0.0,7.210944022517651e-05,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,9.763045818544924e-05,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004631163028534,291.1339111328125,294.1499938964844,267.4747619628906,267.0897521972656,273.84844970703125,267.7329406738281,290.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444416834559206e-09,0.0009878540877252,-0.0106959920376539,0.0,0.0,0.0,-0.007016101386398,60.0,-15.718538284301758,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.627197265625,0.0,0.0,9.275006595999002e-05,293.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.767027950147168e-05,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5822448730469,0.0,0.0,7.213893695734441e-05,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,9.767040319275112e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004633057687897,291.1332702636719,294.1499938964844,267.453369140625,267.0721130371094,273.7924194335937,267.7103881835937,290.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491657268346216e-09,0.000988258048892,-0.0108197620138525,0.0,0.0,0.0,-0.007039519958198,60.0,-15.735602378845217,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956726074219,0.0,0.0,9.282994869863614e-05,293.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.775440412340686e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.0,0.0,7.220106635941193e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,9.775452053872868e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004637048114091,291.1319885253906,294.1499938964844,267.4111633300781,267.0371398925781,273.6810913085937,267.6648864746094,290.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.7700834274292,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956726074219,0.0,0.0,9.282994869863614e-05,293.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.775440412340686e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.0,0.0,7.220106635941193e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,9.775452053872868e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004637048114091,291.1319885253906,294.1499938964844,267.4111633300781,267.0371398925781,273.6810913085937,267.6648864746094,290.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.7700834274292,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5644226074219,0.0,0.0,9.291593596572056e-05,293.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.784495341591536e-05,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52056884765625,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,9.78450698312372e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0004641343548428,291.1306457519531,294.1499938964844,267.369873046875,267.0027160644531,273.5708312988281,267.618896484375,290.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.805041313171388,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5644226074219,0.0,0.0,9.291593596572056e-05,293.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.784495341591536e-05,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52056884765625,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,9.78450698312372e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0004641343548428,291.1306457519531,294.1499938964844,267.369873046875,267.0027160644531,273.5708312988281,267.618896484375,290.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.805041313171388,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.533447265625,0.0,0.0,9.300802776124328e-05,293.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.794193465495482e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901428222656,0.0,0.0,7.233957876451313e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03387451171875,0.0,0.0,9.794204379431903e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.000464594369987,291.1292419433594,294.1499938964844,267.3297119140625,266.968994140625,273.461669921875,267.5726318359375,290.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.840373992919922,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.533447265625,0.0,0.0,9.300802776124328e-05,293.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.794193465495482e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901428222656,0.0,0.0,7.233957876451313e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03387451171875,0.0,0.0,9.794204379431903e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.000464594369987,291.1292419433594,294.1499938964844,267.3297119140625,266.968994140625,273.461669921875,267.5726318359375,290.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.840373992919922,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5027770996094,0.0,0.0,9.310634050052612e-05,293.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.804546425584704e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46002197265625,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093688964844,0.0,0.0,9.804557339521124e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004650854680221,291.1277770996094,294.1499938964844,267.29083251953125,266.93609619140625,273.3536071777344,267.5263366699219,290.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875965118408203,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5027770996094,0.0,0.0,9.310634050052612e-05,293.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.804546425584704e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46002197265625,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093688964844,0.0,0.0,9.804557339521124e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004650854680221,291.1277770996094,294.1499938964844,267.29083251953125,266.93609619140625,273.3536071777344,267.5263366699219,290.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875965118408203,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4875793457031,0.0,0.0,9.31578761083074e-05,293.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.809972834773362e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.445068359375,0.0,0.0,7.245612505357713e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,9.809983748709784e-05,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004653428622987,291.12701416015625,294.1499938964844,267.2719421386719,266.91998291015625,273.300048828125,267.50323486328125,290.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611391554026e-09,0.0009926016209647,-0.0121505800634622,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.89382553100586,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4724426269531,0.0,0.0,9.321105608250946e-05,293.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.815572411753236e-05,292.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.43017578125,0.0,0.0,7.249748887261376e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850769042969,0.0,0.0,9.81558405328542e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004656085220631,291.1262512207031,294.1499938964844,267.25347900390625,266.9041748046875,273.24676513671875,267.4802551269531,290.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853070362891e-09,0.0009931679815053,-0.0123241255059838,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.91170597076416,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423522949219,0.0,0.0,9.332207991974428e-05,293.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.827264148043469e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.400634765625,0.0,0.0,7.258383993757889e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,9.827275789575653e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004661631246563,291.1246643066406,294.1499938964844,267.2178039550781,266.8734130859375,273.1410217285156,267.4346618652344,290.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.947471618652344,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423522949219,0.0,0.0,9.332207991974428e-05,293.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.827264148043469e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.400634765625,0.0,0.0,7.258383993757889e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,9.827275789575653e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004661631246563,291.1246643066406,294.1499938964844,267.2178039550781,266.8734130859375,273.1410217285156,267.4346618652344,290.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.947471618652344,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125671386719,0.0,0.0,9.34396666707471e-05,293.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.839647100307047e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.371337890625,0.0,0.0,7.267529872478917e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,9.839658014243469e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004667504981625,291.1230163574219,294.1499938964844,267.1839904785156,266.84393310546875,273.0364074707031,267.38983154296875,290.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.983161926269531,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125671386719,0.0,0.0,9.34396666707471e-05,293.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.839647100307047e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.371337890625,0.0,0.0,7.267529872478917e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,9.839658014243469e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004667504981625,291.1230163574219,294.1499938964844,267.1839904785156,266.84393310546875,273.0364074707031,267.38983154296875,290.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.983161926269531,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3830261230469,0.0,0.0,9.356381633551793e-05,293.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.852720540948212e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004673706425819,291.1213073730469,294.1499938964844,267.1522827148437,266.81591796875,272.9328918457031,267.3460693359375,290.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01865005493164,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3830261230469,0.0,0.0,9.356381633551793e-05,293.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.852720540948212e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004673706425819,291.1213073730469,294.1499938964844,267.1522827148437,266.81591796875,272.9328918457031,267.3460693359375,290.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01865005493164,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,9.369455074192956e-05,293.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.866487380350009e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900756835937,0.0,0.0,9.86649829428643e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0004680237034335,291.1195373535156,294.1499938964844,267.122802734375,266.7894897460937,272.8305358886719,267.3036499023437,290.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.053808212280273,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,9.369455074192956e-05,293.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.866487380350009e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900756835937,0.0,0.0,9.86649829428643e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0004680237034335,291.1195373535156,294.1499938964844,267.122802734375,266.7894897460937,272.8305358886719,267.3036499023437,290.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.053808212280273,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,9.376242815051228e-05,293.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.873635281110182e-05,292.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,7.292633381439373e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.87841796875,0.0,0.0,9.873645467450842e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004683627339545,291.1186218261719,294.1499938964844,267.1090087890625,266.77691650390625,272.7798156738281,267.2831115722656,290.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752682330495418e-09,0.0009990411344915,-0.0141234723851084,0.0,0.0,0.0,-0.0076646646484732,60.0,-16.07121467590332,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,9.383188444189729e-05,293.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.88094907370396e-05,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,7.298035052372143e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8667907714844,0.0,0.0,9.88095998764038e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0004687096807174,291.1177062988281,294.1499938964844,267.0958251953125,266.7648010253906,272.7293701171875,267.26300048828125,290.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839203343072086e-09,0.0009997809538617,-0.0143501292914152,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.0884952545166,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29595947265625,0.0,0.0,9.397573012392968e-05,293.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.896096889860928e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,7.309223292395473e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437194824219,0.0,0.0,9.896107076201588e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0004694282251875,291.1158142089844,294.1499938964844,267.0715026855469,266.7420349121094,272.6293640136719,267.2242736816406,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122600555419922,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29595947265625,0.0,0.0,9.397573012392968e-05,293.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.896096889860928e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,7.309223292395473e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437194824219,0.0,0.0,9.896107076201588e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0004694282251875,291.1158142089844,294.1499938964844,267.0715026855469,266.7420349121094,272.6293640136719,267.2242736816406,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122600555419922,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674255371094,0.0,0.0,9.412606596015394e-05,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.911927918437868e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208312988281,0.0,0.0,9.911938104778528e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004701791913248,291.1138610839844,294.1499938964844,267.04998779296875,266.7213134765625,272.53057861328125,267.1878967285156,290.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.2056741967353454e-09,0.0010029146214947,-0.0153101412579417,0.0,0.0,0.0,-0.0078892325982451,60.0,-16.15595054626465,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674255371094,0.0,0.0,9.412606596015394e-05,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.911927918437868e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208312988281,0.0,0.0,9.911938104778528e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004701791913248,291.1138610839844,294.1499938964844,267.04998779296875,266.7213134765625,272.53057861328125,267.1878967285156,290.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.2056741967353454e-09,0.0010029146214947,-0.0153101412579417,0.0,0.0,0.0,-0.0078892325982451,60.0,-16.15595054626465,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391357421875,0.0,0.0,9.429942292626949e-05,293.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.930183296091856e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008972167969,0.0,0.0,7.33439956093207e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7981262207031,0.0,0.0,9.930193482432514e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004710451466962,291.11181640625,294.1499938964844,267.0375061035156,266.70904541015625,272.4330749511719,267.1546630859375,290.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18790626525879,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391357421875,0.0,0.0,9.429942292626949e-05,293.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.930183296091856e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008972167969,0.0,0.0,7.33439956093207e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7981262207031,0.0,0.0,9.930193482432514e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004710451466962,291.11181640625,294.1499938964844,267.0375061035156,266.70904541015625,272.4330749511719,267.1546630859375,290.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18790626525879,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,9.451415098737924e-05,293.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.952795517165214e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,7.351100794039667e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77557373046875,0.0,0.0,9.952804975910112e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004721177392639,291.1097412109375,294.1499938964844,267.039306640625,266.7108154296875,272.3370056152344,267.1270446777344,290.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21730613708496,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,9.451415098737924e-05,293.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.952795517165214e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,7.351100794039667e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77557373046875,0.0,0.0,9.952804975910112e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004721177392639,291.1097412109375,294.1499938964844,267.039306640625,266.7108154296875,272.3370056152344,267.1270446777344,290.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21730613708496,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971435546875,0.0,0.0,9.463794413022696e-05,293.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.965831122826783e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596069335937,0.0,0.0,7.360729068750516e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76434326171875,0.0,0.0,9.965841309167443e-05,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0004727361374534,291.1086730957031,294.1499938964844,267.0452575683594,266.7166748046875,272.2895812988281,267.1161499023437,290.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843360544905863e-09,0.0010083671659231,-0.0169805344194173,0.0,0.0,0.0,-0.00820535980165,60.0,-16.23111915588379,-0.0,-6.932717155905267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832275390625,0.0,0.0,9.477385901845992e-05,293.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.980143659049644e-05,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,7.371300307568163e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.753173828125,0.0,0.0,9.980153845390304e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0004734150425065,291.1075744628906,294.1499938964844,267.0544128417969,266.72564697265625,272.2426452636719,267.1077880859375,290.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098220081999,7.0126846551943345e-09,0.0010098149068653,-0.0174240469932556,0.0,0.0,0.0,-0.0082892999053001,60.0,-16.244516372680664,-0.0,-6.952642905844186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,9.50794346863404e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001001232230919,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,7.395067223114893e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309265136719,0.0,0.0,0.0001001233176793,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0004749414511024,291.1053466796875,294.1499938964844,267.0817565917969,266.75250244140625,272.14996337890625,267.0975341796875,290.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130775626748,7.393376133535412e-09,0.0010130702285096,-0.0184211637824773,0.0,0.0,0.0,-0.0084780249744653,60.0,-16.270721435546875,-0.0,-6.997545654030547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,9.50794346863404e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001001232230919,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,7.395067223114893e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309265136719,0.0,0.0,0.0001001233176793,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0004749414511024,291.1053466796875,294.1499938964844,267.0817565917969,266.75250244140625,272.14996337890625,267.0975341796875,290.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130775626748,7.393376133535412e-09,0.0010130702285096,-0.0184211637824773,0.0,0.0,0.0,-0.0084780249744653,60.0,-16.270721435546875,-0.0,-6.997545654030547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,9.543645865051076e-05,293.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001004991863737,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,7.422835915349424e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,0.0001004992809612,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004767248756252,291.10302734375,294.1499938964844,267.120361328125,266.7904052734375,272.0593566894531,267.0993347167969,290.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838174553853605e-09,0.0010168734006583,-0.019586119800806,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.296960830688477,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,9.543645865051076e-05,293.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001004991863737,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,7.422835915349424e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,0.0001004992809612,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004767248756252,291.10302734375,294.1499938964844,267.120361328125,266.7904052734375,272.0593566894531,267.0993347167969,290.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838174553853605e-09,0.0010168734006583,-0.019586119800806,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.296960830688477,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,9.58483142312616e-05,293.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001009328916552,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,7.454869046341628e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867980957031,0.0,0.0,0.0001009329935186,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004787821962963,291.10064697265625,294.1499938964844,267.169189453125,266.8383483886719,271.970703125,267.1132507324219,290.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.324443817138672,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,9.58483142312616e-05,293.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001009328916552,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,7.454869046341628e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867980957031,0.0,0.0,0.0001009329935186,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004787821962963,291.10064697265625,294.1499938964844,267.169189453125,266.8383483886719,271.970703125,267.1132507324219,290.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.324443817138672,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
