time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853980,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,9.631848661229014e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0001014280060189,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381774902344,0.0,0.0,7.491438009310514e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6648864746094,0.0,0.0,0.0001014281006064,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0004811307881027,291.0981750488281,294.1499938964844,267.22723388671875,266.89532470703125,271.88427734375,267.14031982421875,290.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.354385375976562,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,9.631848661229014e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0001014280060189,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381774902344,0.0,0.0,7.491438009310514e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6648864746094,0.0,0.0,0.0001014281006064,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0004811307881027,291.0981750488281,294.1499938964844,267.22723388671875,266.89532470703125,271.88427734375,267.14031982421875,290.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.354385375976562,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.657649206928907e-05,293.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001016996975522,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248718261719,0.0,0.0,7.511505100410432e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539611816406,0.0,0.0,0.0001016997921396,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.000482419563923,291.096923828125,294.1499938964844,267.2593688964844,266.9268798828125,271.8419189453125,267.1590270996094,290.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.370668411254883,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04656982421875,0.0,0.0,9.685022087069228e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.000101987949165,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115661621094,0.0,0.0,7.532795279985294e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64306640625,0.0,0.0,0.0001019880437524,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004837869200855,291.0956420898437,294.1499938964844,267.2934265136719,266.9603271484375,271.8001403808594,267.1810607910156,290.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.38796615600586,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,9.744588896865024e-05,293.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001026152167469,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850769042969,0.0,0.0,7.579124940093607e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,0.0001026153113343,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004867624083999,291.093017578125,294.1499938964844,267.3667907714844,267.0323486328125,271.71826171875,267.2344970703125,290.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.426044464111328,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,9.744588896865024e-05,293.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001026152167469,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850769042969,0.0,0.0,7.579124940093607e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,0.0001026153113343,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004867624083999,291.093017578125,294.1499938964844,267.3667907714844,267.0323486328125,271.71826171875,267.2344970703125,290.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.426044464111328,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927673339844,0.0,0.0,9.810648043639958e-05,293.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0001033108492265,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95867919921875,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5996398925781,0.0,0.0,0.0001033109438139,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0004900621715933,291.0903015136719,294.1499938964844,267.4462890625,267.1103820800781,271.6388244628906,267.3002319335937,290.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.469579696655273,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927673339844,0.0,0.0,9.810648043639958e-05,293.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0001033108492265,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95867919921875,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5996398925781,0.0,0.0,0.0001033109438139,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0004900621715933,291.0903015136719,294.1499938964844,267.4462890625,267.1103820800781,271.6388244628906,267.3002319335937,290.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.469579696655273,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,9.883075108518824e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001040735369315,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.932373046875,0.0,0.0,7.686836033826694e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779724121094,0.0,0.0,0.0001040736315189,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004936800687573,291.0874938964844,294.1499938964844,267.5309143066406,267.1934509277344,271.5617980957031,267.3769226074219,290.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.206711974788277e-08,0.0010530329309403,-0.0306574311107397,0.0,0.0,0.0,-0.0107949897646904,60.0,-16.519025802612305,-0.0,-7.560584691646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,9.883075108518824e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001040735369315,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.932373046875,0.0,0.0,7.686836033826694e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779724121094,0.0,0.0,0.0001040736315189,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004936800687573,291.0874938964844,294.1499938964844,267.5309143066406,267.1934509277344,271.5617980957031,267.3769226074219,290.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.206711974788277e-08,0.0010530329309403,-0.0306574311107397,0.0,0.0,0.0,-0.0107949897646904,60.0,-16.519025802612305,-0.0,-7.560584691646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,9.961426258087158e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.000104898615973,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9060974121094,0.0,0.0,7.747775816824287e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563659667969,0.0,0.0,0.0001048987105605,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004975938936695,291.0845947265625,294.1499938964844,267.6195983886719,267.280517578125,271.4872131347656,267.462890625,290.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613929480314,1.3043331748008312e-08,0.0010613799095153,-0.0332117080688476,0.0,0.0,0.0,-0.0112789375707507,60.0,-16.574487686157227,-0.0,-7.680934288600838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,9.961426258087158e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.000104898615973,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9060974121094,0.0,0.0,7.747775816824287e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563659667969,0.0,0.0,0.0001048987105605,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004975938936695,291.0845947265625,294.1499938964844,267.6195983886719,267.280517578125,271.4872131347656,267.462890625,290.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613929480314,1.3043331748008312e-08,0.0010613799095153,-0.0332117080688476,0.0,0.0,0.0,-0.0112789375707507,60.0,-16.574487686157227,-0.0,-7.680934288600838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259338378906,0.0,0.0,0.0001000260235741,293.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0001053322193911,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929748535156,0.0,0.0,7.779801671858877e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455627441406,0.0,0.0,0.0001053323139785,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0004996506613679,291.0830993652344,294.1499938964844,267.6651611328125,267.3252258300781,271.45086669921875,267.5089111328125,290.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.35563613667955e-08,0.0010657665552571,-0.0345538072288036,0.0,0.0,0.0,-0.011533266864717,60.0,-16.604412078857422,-0.0,-7.744562680045419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126281738281,0.0,0.0,0.0001004490768536,293.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001057777189998,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8798522949219,0.0,0.0,7.81270646257326e-05,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347595214844,0.0,0.0,0.0001057778135873,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.000501763948705,291.08160400390625,294.1499938964844,267.7113647460937,267.3705749511719,271.4151916503906,267.5565185546875,290.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083473942605453e-08,0.0010702735744416,-0.0359325557947158,0.0,0.0,0.0,-0.0117945773527026,60.0,-16.63559341430664,-0.0,-7.810210433945032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.885986328125,0.0,0.0,0.0001013220899039,293.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001066970362444,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536682128906,0.0,0.0,7.880606426624581e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51318359375,0.0,0.0,0.0001066971308318,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.000506124808453,291.0784912109375,294.1499938964844,267.80517578125,267.462646484375,271.3456420898437,267.6554260253906,290.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795892449095,1.5171213618714322e-08,0.0010795739945024,-0.0387770719826221,0.0,0.0,0.0,-0.0123338140547275,60.0,-16.70098876953125,-0.0,-7.946554347881829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.885986328125,0.0,0.0,0.0001013220899039,293.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001066970362444,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536682128906,0.0,0.0,7.880606426624581e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51318359375,0.0,0.0,0.0001066971308318,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.000506124808453,291.0784912109375,294.1499938964844,267.80517578125,267.462646484375,271.3456420898437,267.6554260253906,290.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795892449095,1.5171213618714322e-08,0.0010795739945024,-0.0387770719826221,0.0,0.0,0.0,-0.0123338140547275,60.0,-16.70098876953125,-0.0,-7.946554347881829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594055175781,0.0,0.0,0.0001022158758132,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001076382395694,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275146484375,0.0,0.0,7.950123836053535e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,0.0001076383341569,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0005105894524604,291.0753173828125,294.1499938964844,267.8999938964844,267.55572509765625,271.2786865234375,267.7576904296875,290.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891122510656,1.6284861459325842e-08,0.0010890960693359,-0.0416883789002895,0.0,0.0,0.0,-0.0128858927637338,60.0,-16.76896858215332,-0.0,-8.087366865083825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594055175781,0.0,0.0,0.0001022158758132,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001076382395694,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275146484375,0.0,0.0,7.950123836053535e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,0.0001076383341569,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0005105894524604,291.0753173828125,294.1499938964844,267.8999938964844,267.55572509765625,271.2786865234375,267.7576904296875,290.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891122510656,1.6284861459325842e-08,0.0010890960693359,-0.0416883789002895,0.0,0.0,0.0,-0.0128858927637338,60.0,-16.76896858215332,-0.0,-8.087366865083825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83282470703125,0.0,0.0,0.000103108548501,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001085782641894,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013610839844,0.0,0.0,8.019553933991119e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,0.0001085783587768,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.00051504856674,291.0719909667969,294.1499938964844,267.9948425292969,267.6487731933594,271.2142944335937,267.8613586425781,290.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397125517959466e-08,0.0010986061533913,-0.0445950254797935,0.0,0.0,0.0,-0.0134372860193252,60.0,-16.83692741394043,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83282470703125,0.0,0.0,0.000103108548501,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001085782641894,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013610839844,0.0,0.0,8.019553933991119e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,0.0001085783587768,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.00051504856674,291.0719909667969,294.1499938964844,267.9948425292969,267.6487731933594,271.2142944335937,267.8613586425781,290.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397125517959466e-08,0.0010986061533913,-0.0445950254797935,0.0,0.0,0.0,-0.0134372860193252,60.0,-16.83692741394043,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063049316406,0.0,0.0,0.0001039801791193,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0001094961407943,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752685546875,0.0,0.0,8.087347669061273e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,0.0001094962281058,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.0005194025579839,291.0685729980469,294.1499938964844,268.088623046875,267.7408447265625,271.1524963378906,267.964599609375,290.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079106479883,1.848318831321194e-08,0.0011078921379521,-0.0474321357905864,0.0,0.0,0.0,-0.0139756901189684,60.0,-16.902084350585938,-0.0,-8.36895353018008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063049316406,0.0,0.0,0.0001039801791193,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0001094961407943,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752685546875,0.0,0.0,8.087347669061273e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,0.0001094962281058,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.0005194025579839,291.0685729980469,294.1499938964844,268.088623046875,267.7408447265625,271.1524963378906,267.964599609375,290.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079106479883,1.848318831321194e-08,0.0011078921379521,-0.0474321357905864,0.0,0.0,0.0,-0.0139756901189684,60.0,-16.902084350585938,-0.0,-8.36895353018008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930603027344,0.0,0.0,0.0001044269811245,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,0.0001099666333175,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7622375488281,0.0,0.0,8.122098370222375e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377136230469,0.0,0.0,0.0001099667279049,292.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0005216343561187,291.0668334960937,294.1499938964844,268.13482666015625,267.7861633300781,271.12255859375,268.0156555175781,290.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126709869131,1.9039905652107336e-08,0.0011126518948003,-0.0488860048353672,0.0,0.0,0.0,-0.0142516754567623,60.0,-16.9341983795166,-0.0,-8.441027432581907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7798156738281,0.0,0.0,0.0001048688791343,293.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0001104319817386,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74920654296875,0.0,0.0,8.156468538800254e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,0.0001104320763261,292.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,0.0005238417652435,291.0650634765625,294.1499938964844,268.1803894042969,267.83087158203125,271.0932922363281,268.06610107421875,290.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173795210197,1.95905300870436e-08,0.0011173598468303,-0.0503236688673496,0.0,0.0,0.0,-0.0145246423780918,60.0,-16.96687889099121,-0.0,-8.512616744837943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533874511719,0.0,0.0,0.0001056508845067,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0001112554673454,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72320556640625,0.0,0.0,8.21729117888026e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054260253906,0.0,0.0,0.0001112555619329,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0005277480231598,291.0614318847656,294.1499938964844,268.26910400390625,267.9179077148437,271.0365600585937,268.1645202636719,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257119476795,2.0564931091371363e-08,0.0011256914585828,-0.0528670363128185,0.0,0.0,0.0,-0.0150076914578676,60.0,-17.025529861450195,-0.0,-8.64004192635548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533874511719,0.0,0.0,0.0001056508845067,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0001112554673454,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72320556640625,0.0,0.0,8.21729117888026e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054260253906,0.0,0.0,0.0001112555619329,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0005277480231598,291.0614318847656,294.1499938964844,268.26910400390625,267.9179077148437,271.0365600585937,268.1645202636719,290.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257119476795,2.0564931091371363e-08,0.0011256914585828,-0.0528670363128185,0.0,0.0,0.0,-0.0150076914578676,60.0,-17.025529861450195,-0.0,-8.64004192635548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72705078125,0.0,0.0,0.0001062323790392,293.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001118678119382,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,8.262518531410024e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38397216796875,0.0,0.0,0.0001118678992497,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0005306527600623,291.05767822265625,294.1499938964844,268.35369873046875,268.0009155273437,270.9823303222656,268.2582092285156,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319081531837,2.128949105895117e-08,0.0011318869655951,-0.0547576323151588,0.0,0.0,0.0,-0.015366886742413,60.0,-17.060325622558594,-0.0,-8.735408130178257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72705078125,0.0,0.0,0.0001062323790392,293.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001118678119382,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,8.262518531410024e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38397216796875,0.0,0.0,0.0001118678992497,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0005306527600623,291.05767822265625,294.1499938964844,268.35369873046875,268.0009155273437,270.9823303222656,268.2582092285156,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319081531837,2.128949105895117e-08,0.0011318869655951,-0.0547576323151588,0.0,0.0,0.0,-0.015366886742413,60.0,-17.060325622558594,-0.0,-8.735408130178257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,0.0001066341792466,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001122909307014,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6715087890625,0.0,0.0,8.293769496958703e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36260986328125,0.0,0.0,0.0001122910180129,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.0005326598184183,291.0538635253906,294.1499938964844,268.4331970214844,268.07891845703125,270.9305114746094,268.34637451171875,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361897923052,2.1790139470567738e-08,0.00113616802264,-0.0560636334121227,0.0,0.0,0.0,-0.0156150804832577,60.0,-17.06938934326172,-0.0,-8.801607975783554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,0.0001066341792466,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001122909307014,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6715087890625,0.0,0.0,8.293769496958703e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36260986328125,0.0,0.0,0.0001122910180129,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.0005326598184183,291.0538635253906,294.1499938964844,268.4331970214844,268.07891845703125,270.9305114746094,268.34637451171875,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361897923052,2.1790139470567738e-08,0.00113616802264,-0.0560636334121227,0.0,0.0,0.0,-0.0156150804832577,60.0,-17.06938934326172,-0.0,-8.801607975783554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0001068518686224,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.000112520167022,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459045410156,0.0,0.0,8.310701377922669e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34136962890625,0.0,0.0,0.0001125202543335,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0005337472539395,291.0499267578125,294.1499938964844,268.5065612792969,268.1509094238281,270.8811950683594,268.427734375,290.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385094840079,2.20613731727326e-08,0.0011384873650968,-0.05677105858922,0.0,0.0,0.0,-0.015749542042613,60.0,-17.051509857177734,-0.0,-8.837577070153203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0001068518686224,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.000112520167022,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459045410156,0.0,0.0,8.310701377922669e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34136962890625,0.0,0.0,0.0001125202543335,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0005337472539395,291.0499267578125,294.1499938964844,268.5065612792969,268.1509094238281,270.8811950683594,268.427734375,290.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385094840079,2.20613731727326e-08,0.0011384873650968,-0.05677105858922,0.0,0.0,0.0,-0.015749542042613,60.0,-17.051509857177734,-0.0,-8.837577070153203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618957519531,0.0,0.0,0.000106916311779,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0001125880226027,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332092285156,0.0,0.0,8.315713057527319e-05,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.330810546875,0.0,0.0,0.0001125881099142,292.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0005340690840967,291.0479431152344,294.1499938964844,268.5406188964844,268.184326171875,270.8573608398437,268.4658508300781,290.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139196101576,2.2141652067375617e-08,0.0011391739826649,-0.0569804273545742,0.0,0.0,0.0,-0.0157893411815166,60.0,-17.03496551513672,-0.0,-8.848237342817813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490478515625,0.0,0.0,0.0001069728168658,293.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.000112647525384,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6205444335937,0.0,0.0,8.320107735926285e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3202819824219,0.0,0.0,0.0001126476126955,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0005343513330444,291.0458984375,294.1499938964844,268.5727844238281,268.2158508300781,270.8341979980469,268.501708984375,290.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.2212047312564213e-08,0.0011397757334634,-0.0571640133857727,0.0,0.0,0.0,-0.0158242378383874,60.0,-17.01587677001953,-0.0,-8.857590216848622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0001070698417606,293.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0001127497016568,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953674316406,0.0,0.0,8.327654359163716e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2993469238281,0.0,0.0,0.0001127497889683,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0005348360282368,291.04180908203125,294.1499938964844,268.6307983398437,268.2727966308594,270.7892150878906,268.56854248046875,290.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292306641488e-08,0.0011408092686906,-0.0574792362749576,0.0,0.0,0.0,-0.0158841609954834,60.0,-16.976755142211914,-0.0,-8.87366198298878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0001070698417606,293.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0001127497016568,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953674316406,0.0,0.0,8.327654359163716e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2993469238281,0.0,0.0,0.0001127497889683,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0005348360282368,291.04180908203125,294.1499938964844,268.6307983398437,268.2727966308594,270.7892150878906,268.56854248046875,290.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292306641488e-08,0.0011408092686906,-0.0574792362749576,0.0,0.0,0.0,-0.0158841609954834,60.0,-16.976755142211914,-0.0,-8.87366198298878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,0.0001071139195119,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001127961149904,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704345703125,0.0,0.0,8.33108279039152e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27862548828125,0.0,0.0,0.0001127962023019,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0005350562278181,291.0376281738281,294.1499938964844,268.6796264648437,268.3207092285156,270.7463073730469,268.6261291503906,290.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.937088012695312,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,0.0001071139195119,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001127961149904,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704345703125,0.0,0.0,8.33108279039152e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27862548828125,0.0,0.0,0.0001127962023019,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0005350562278181,291.0376281738281,294.1499938964844,268.6796264648437,268.3207092285156,270.7463073730469,268.6261291503906,290.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.937088012695312,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730285644531,0.0,0.0,0.0001071188162313,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001128012736444,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54571533203125,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580261230469,0.0,0.0,0.0001128013536799,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0005350806750357,291.0333557128906,294.1499938964844,268.7182312011719,268.35858154296875,270.705078125,268.6746826171875,290.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.897600173950195,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
