time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
863340,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38702392578125,0.0,0.0,0.000110103697807,292.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001159444946097,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753967285156,0.0,0.0,8.563620940549299e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0001159445309895,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,0.0005499908002093,290.649658203125,294.1499938964844,267.6499938964844,267.4679260253906,268.8853759765625,267.6669921875,289.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.61226463317871,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38702392578125,0.0,0.0,0.000110103697807,292.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001159444946097,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753967285156,0.0,0.0,8.563620940549299e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0001159445309895,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,0.0005499908002093,290.649658203125,294.1499938964844,267.6499938964844,267.4679260253906,268.8853759765625,267.6669921875,289.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.61226463317871,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.000110210647108,292.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0001160571191576,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,8.571939542889595e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379455566406,0.0,0.0,0.0001160571555374,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0005505250301212,290.64117431640625,294.1499938964844,267.6300048828125,267.45245361328125,268.8595275878906,267.6469116210937,289.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.635801315307617,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.000110210647108,292.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0001160571191576,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,8.571939542889595e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379455566406,0.0,0.0,0.0001160571555374,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0005505250301212,290.64117431640625,294.1499938964844,267.6300048828125,267.45245361328125,268.8595275878906,267.6469116210937,289.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.635801315307617,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,0.0001103135364246,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.0001161654654424,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423767089844,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,0.0001161655018222,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,0.0005510389455594,290.6325988769531,294.1499938964844,267.6099853515625,267.4361267089844,268.8337707519531,267.6268005371094,289.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872663527727,60.0,-17.65871238708496,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,0.0001103135364246,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.0001161654654424,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423767089844,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,0.0001161655018222,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,0.0005510389455594,290.6325988769531,294.1499938964844,267.6099853515625,267.4361267089844,268.8337707519531,267.6268005371094,289.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872663527727,60.0,-17.65871238708496,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,0.0001103633549064,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0001162179250968,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33416748046875,0.0,0.0,8.583816088503227e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.0001162179614766,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.0005512877833098,290.6282958984375,294.1499938964844,267.6000061035156,267.4276123046875,268.8209228515625,267.61676025390625,289.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759118642657,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.669910430908203,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0001104120165109,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.0001162691696663,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,8.587601041654125e-05,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,0.0001162692060461,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,0.0005515308585017,290.6239929199219,294.1499938964844,267.5899963378906,267.4188842773437,268.80810546875,267.6067199707031,289.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.680932998657227,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,0.0001105057162931,292.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,0.0001163678389275,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30963134765625,0.0,0.0,8.594889368396252e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.0005519989063031,290.6153259277344,294.1499938964844,267.57000732421875,267.40069580078125,268.7825622558594,267.5866394042969,289.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.702428817749023,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,0.0001105057162931,292.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,0.0001163678389275,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30963134765625,0.0,0.0,8.594889368396252e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.0005519989063031,290.6153259277344,294.1499938964844,267.57000732421875,267.40069580078125,268.7825622558594,267.5866394042969,289.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.702428817749023,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,0.0001105942574213,292.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001164610803243,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,8.601775334682316e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001164611167041,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0005524412263184,290.6065979003906,294.1499938964844,267.54998779296875,267.38140869140625,268.757080078125,267.56658935546875,289.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783719528466,2.6723370183390216e-08,0.0011783451773226,-0.0689165368676185,0.0,0.0,0.0,-0.0180606637150049,60.0,-17.72311019897461,-0.0,-9.467265726925689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,0.0001105942574213,292.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001164610803243,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,8.601775334682316e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001164611167041,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0005524412263184,290.6065979003906,294.1499938964844,267.54998779296875,267.38140869140625,268.757080078125,267.56658935546875,289.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783719528466,2.6723370183390216e-08,0.0011783451773226,-0.0689165368676185,0.0,0.0,0.0,-0.0180606637150049,60.0,-17.72311019897461,-0.0,-9.467265726925689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384023506736876e-21,-7.542644799977649e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
