time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.001019844203256,-89.93368530273438,288.3971862792969,0.5102404356002808,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698261903598,-99.34591674804688,288.45343017578125,0.5102404356002808,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201667366549,-76.82928466796875,288.55731201171875,0.5102404356002808,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782858055084,-109.41767120361328,288.6429748535156,0.5102404356002808,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181816617958,-316.3562316894531,287.9745788574219,0.5102404356002808,0.050000000745058,0.2306814193725586,286.9283142089844,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.169339582324028,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62290954589844,60.0,-1440.67138671875,-926.0390014648438,34.91289138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.8309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,2760.56689453125,18000.0,0.0,0.0,0.0048646661452949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0359645560383796,0.0359652303159236,-6.720809437865682e-07,0.0,4.937017820338952e-06,0.0,0.0,0.2450729012489318,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.001019844203256,-89.93368530273438,288.3971862792969,0.5102404356002808,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698261903598,-99.34591674804688,288.45343017578125,0.5102404356002808,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201667366549,-76.82928466796875,288.55731201171875,0.5102404356002808,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782858055084,-109.41767120361328,288.6429748535156,0.5102404356002808,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181816617958,-316.3562316894531,287.9745788574219,0.5102404356002808,0.050000000745058,0.2306814193725586,286.9283142089844,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.169339582324028,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62290954589844,60.0,-1440.67138671875,-926.0390014648438,34.91289138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.8309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,2760.56689453125,18000.0,0.0,0.0,0.0048646661452949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0359645560383796,0.0359652303159236,-6.720809437865682e-07,0.0,4.937017820338952e-06,0.0,0.0,0.2450729012489318,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8053894042969,297.1499938964844,293.1499938964844,0.0016426187939941,-145.259765625,289.115234375,0.4959815442562103,0.050000000745058,0.0463845059275627,291.5689392089844,297.1499938964844,293.1499938964844,0.0017746004741638,-165.25521850585938,289.302734375,0.4959815442562103,0.050000000745058,0.0488451197743415,291.8274230957031,297.1499938964844,293.1499938964844,0.0017345779342576,-119.30442810058594,289.2618408203125,0.4959815442562103,0.050000000745058,0.0360768400132656,291.77520751953125,297.1499938964844,293.1499938964844,0.0018123424379155,-168.7694549560547,289.3795471191406,0.4959815442562103,0.050000000745058,0.0488451197743415,292.2576599121094,297.1499938964844,293.1499938964844,0.0011719304602593,-517.6844482421875,288.4122314453125,0.4959815442562103,0.050000000745058,0.2317002117633819,286.67987060546875,291.1499938964844,269.8807373046875,269.318603515625,282.8180236816406,292.2583312988281,286.7959899902344,1.0,0.179507702589035,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07572555541992,60.0,151.34889221191406,-2547.910400390625,39.71090316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0718688964844,292.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,9056.7626953125,19080.0,0.0,0.0,0.0860721096396446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9664229154586792,0.9664306640625,-7.719726454524789e-06,0.0,8.735225128475577e-05,0.0,0.0,100.42930603027344,0.0,0.0,0.0,0.559587299823761,4.0,0.0,1.0
281400,291.8053894042969,297.1499938964844,293.1499938964844,0.0016426187939941,-145.259765625,289.115234375,0.4959815442562103,0.050000000745058,0.0463845059275627,291.5689392089844,297.1499938964844,293.1499938964844,0.0017746004741638,-165.25521850585938,289.302734375,0.4959815442562103,0.050000000745058,0.0488451197743415,291.8274230957031,297.1499938964844,293.1499938964844,0.0017345779342576,-119.30442810058594,289.2618408203125,0.4959815442562103,0.050000000745058,0.0360768400132656,291.77520751953125,297.1499938964844,293.1499938964844,0.0018123424379155,-168.7694549560547,289.3795471191406,0.4959815442562103,0.050000000745058,0.0488451197743415,292.2576599121094,297.1499938964844,293.1499938964844,0.0011719304602593,-517.6844482421875,288.4122314453125,0.4959815442562103,0.050000000745058,0.2317002117633819,286.67987060546875,291.1499938964844,269.8807373046875,269.318603515625,282.8180236816406,292.2583312988281,286.7959899902344,1.0,0.179507702589035,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07572555541992,60.0,151.34889221191406,-2547.910400390625,39.71090316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0718688964844,292.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,9056.7626953125,19080.0,0.0,0.0,0.0860721096396446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9664229154586792,0.9664306640625,-7.719726454524789e-06,0.0,8.735225128475577e-05,0.0,0.0,100.42930603027344,0.0,0.0,0.0,0.559587299823761,4.0,0.0,1.0
281460,291.8123474121094,297.1499938964844,293.1499938964844,0.0021147988736629,-185.1168212890625,290.177978515625,0.4862402677536011,0.050000000745058,0.0465533845126628,291.5779724121094,297.1499938964844,293.1499938964844,0.002328586531803,-214.6223602294922,290.4893798828125,0.4862402677536011,0.050000000745058,0.0490229539573192,291.83135986328125,297.1499938964844,293.1499938964844,0.0022038971073925,-150.0409698486328,290.3167724609375,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7783203125,297.1499938964844,293.1499938964844,0.0023016158957034,-212.1400756835937,290.46343994140625,0.4862402677536011,0.050000000745058,0.0490229539573192,292.259765625,297.1499938964844,293.1499938964844,0.0014988732291385,-655.4214477539062,289.2565612792969,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0198974609375,291.1499938964844,269.8932800292969,269.3358459472656,282.8216857910156,292.2590637207031,287.0850830078125,1.0,0.1874753534793853,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59047317504883,48.0,442.4753112792969,-2924.072509765625,43.71461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1629333496094,293.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,16006.107421875,19080.0,0.0,0.0,0.1536591202020645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2867835760116575,1.286797285079956,-1.3674676665687002e-05,0.0,0.0001559444790473,0.0,0.0,236.90382385253903,0.0,0.0,0.0,0.7076641321182251,4.0,0.0,1.0
281520,291.8123474121094,297.1499938964844,293.1499938964844,0.0021147988736629,-185.1168212890625,290.177978515625,0.4862402677536011,0.050000000745058,0.0465533845126628,291.5779724121094,297.1499938964844,293.1499938964844,0.002328586531803,-214.6223602294922,290.4893798828125,0.4862402677536011,0.050000000745058,0.0490229539573192,291.83135986328125,297.1499938964844,293.1499938964844,0.0022038971073925,-150.0409698486328,290.3167724609375,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7783203125,297.1499938964844,293.1499938964844,0.0023016158957034,-212.1400756835937,290.46343994140625,0.4862402677536011,0.050000000745058,0.0490229539573192,292.259765625,297.1499938964844,293.1499938964844,0.0014988732291385,-655.4214477539062,289.2565612792969,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0198974609375,291.1499938964844,269.8932800292969,269.3358459472656,282.8216857910156,292.2590637207031,287.0850830078125,1.0,0.1874753534793853,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59047317504883,48.0,442.4753112792969,-2924.072509765625,43.71461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1629333496094,293.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,16006.107421875,19080.0,0.0,0.0,0.1536591202020645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2867835760116575,1.286797285079956,-1.3674676665687002e-05,0.0,0.0001559444790473,0.0,0.0,236.90382385253903,0.0,0.0,0.0,0.7076641321182251,4.0,0.0,1.0
281580,291.8260498046875,297.1499938964844,293.1499938964844,0.0025316206738352,-219.0892944335937,291.1161499023437,0.4839412868022918,0.050000000745058,0.0465956591069698,291.5910949707031,297.1499938964844,293.1499938964844,0.0028265169821679,-257.4541931152344,291.5469970703125,0.4839412868022918,0.050000000745058,0.0490674711763858,291.8417358398437,297.1499938964844,293.1499938964844,0.0026202392764389,-176.3468475341797,291.25177001953125,0.4839412868022918,0.050000000745058,0.0362410694360733,291.7875366210937,297.1499938964844,293.1499938964844,0.0027378257364034,-249.4235992431641,291.4266662597656,0.4839412868022918,0.050000000745058,0.0490674711763858,292.2683410644531,297.1499938964844,293.1499938964844,0.0017846368718892,-771.7374267578125,290.0013732910156,0.4839412868022918,0.050000000745058,0.232754960656166,287.3462829589844,291.1499938964844,269.9075927734375,269.35546875,282.82977294921875,292.2667541503906,287.4532470703125,1.0,0.1889257133007049,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71965026855469,36.0,666.8969116210938,-3465.48193359375,44.7204475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1711120605469,295.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.42578125,19080.0,0.0,0.0,0.2057535052299499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3721575736999512,1.3721730709075928,-1.5549401723546907e-05,0.0,0.0002088136534439,0.0,0.0,287.2550354003906,0.0,0.0,0.0,0.750522792339325,4.0,0.0,1.0
281640,291.8260498046875,297.1499938964844,293.1499938964844,0.0025316206738352,-219.0892944335937,291.1161499023437,0.4839412868022918,0.050000000745058,0.0465956591069698,291.5910949707031,297.1499938964844,293.1499938964844,0.0028265169821679,-257.4541931152344,291.5469970703125,0.4839412868022918,0.050000000745058,0.0490674711763858,291.8417358398437,297.1499938964844,293.1499938964844,0.0026202392764389,-176.3468475341797,291.25177001953125,0.4839412868022918,0.050000000745058,0.0362410694360733,291.7875366210937,297.1499938964844,293.1499938964844,0.0027378257364034,-249.4235992431641,291.4266662597656,0.4839412868022918,0.050000000745058,0.0490674711763858,292.2683410644531,297.1499938964844,293.1499938964844,0.0017846368718892,-771.7374267578125,290.0013732910156,0.4839412868022918,0.050000000745058,0.232754960656166,287.3462829589844,291.1499938964844,269.9075927734375,269.35546875,282.82977294921875,292.2667541503906,287.4532470703125,1.0,0.1889257133007049,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71965026855469,36.0,666.8969116210938,-3465.48193359375,44.7204475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1711120605469,295.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.42578125,19080.0,0.0,0.0,0.2057535052299499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3721575736999512,1.3721730709075928,-1.5549401723546907e-05,0.0,0.0002088136534439,0.0,0.0,287.2550354003906,0.0,0.0,0.0,0.750522792339325,4.0,0.0,1.0
281700,291.8349304199219,297.1499938964844,293.1499938964844,0.0027135286945849,-232.87664794921875,291.60504150390625,0.4851528406143188,0.050000000745058,0.0465733110904693,291.5987854003906,297.1499938964844,293.1499938964844,0.0030486385803669,-275.2679443359375,292.0923767089844,0.4851528406143188,0.050000000745058,0.0490439385175704,291.848876953125,297.1499938964844,293.1499938964844,0.0028025729116052,-187.0356903076172,291.73980712890625,0.4851528406143188,0.050000000745058,0.0362236872315406,291.7939147949219,297.1499938964844,293.1499938964844,0.002929920097813,-264.65087890625,291.9277648925781,0.4851528406143188,0.050000000745058,0.0490439385175704,292.2745361328125,297.1499938964844,293.1499938964844,0.0019072772702202,-818.120361328125,290.4067687988281,0.4851528406143188,0.050000000745058,0.2326433360576629,287.58203125,291.1499938964844,269.91534423828125,269.3661499023437,282.8353271484375,292.2725830078125,287.7153625488281,1.0,0.1877356171607971,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499141693115,0.2099168002605438,0.2863330841064453,0.0830174013972282,0.0,0.0,1.0,44.12135314941406,36.0,793.72509765625,-3787.907958984375,44.18736267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4074401855469,296.7562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18615.1484375,20160.0,0.0,0.0,0.2261301130056381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387702703475952,1.387718677520752,-1.5903717212495394e-05,0.0,0.0002294933219673,0.0,0.0,297.12908935546875,0.0,0.0,0.0,0.7733227610588074,4.0,0.0,1.0
281760,291.84503173828125,297.1499938964844,293.1499938964844,0.0028782896697521,-244.49058532714844,292.11041259765625,0.4876591563224792,0.050000000745058,0.0465276129543781,291.6071472167969,297.1499938964844,293.1499938964844,0.0032535763457417,-290.6190795898437,292.65167236328125,0.4876591563224792,0.050000000745058,0.0489958152174949,291.857177734375,297.1499938964844,293.1499938964844,0.0029681576415896,-196.0457763671875,292.24468994140625,0.4876591563224792,0.050000000745058,0.036188144236803,291.8014221191406,297.1499938964844,293.1499938964844,0.0031051735859364,-277.5478820800781,292.44488525390625,0.4876591563224792,0.050000000745058,0.0489958152174949,292.2819519042969,297.1499938964844,293.1499938964844,0.0020167580805718,-856.5384521484375,290.8382568359375,0.4876591563224792,0.050000000745058,0.2324150502681732,287.87078857421875,291.1499938964844,269.9234924316406,269.3773193359375,282.8417663574219,292.2796325683594,288.03057861328125,1.0,0.1854577511548996,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957630336284637,0.2097333073616027,0.2860296964645386,0.0828811600804328,0.0,0.0,1.0,42.89851760864258,25.0,926.87548828125,-4140.27783203125,43.09931564331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7445983886719,298.0504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,19575.94921875,20160.0,0.0,0.0,0.2429165542125702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4230645895004272,1.4230812788009644,-1.6724568922654726e-05,0.0,0.0002465294383,0.0,0.0,320.4275817871094,0.0,0.0,0.0,0.7778105139732361,4.0,0.0,1.0
281820,291.8686218261719,297.1499938964844,293.1499938964844,0.0031559763010591,-261.152099609375,293.1634521484375,0.4958308041095733,0.050000000745058,0.0463869497179985,291.6257019042969,297.1499938964844,293.1499938964844,0.0036109490320086,-313.7836608886719,293.8033142089844,0.4958308041095733,0.050000000745058,0.0488476939499378,291.87701416015625,297.1499938964844,293.1499938964844,0.0032484994735568,-208.9828338623047,293.2974853515625,0.4958308041095733,0.050000000745058,0.0360787399113178,291.81939697265625,297.1499938964844,293.1499938964844,0.0034044003114104,-296.2666931152344,293.5192565917969,0.4958308041095733,0.050000000745058,0.0488476939499378,292.300048828125,297.1499938964844,293.1499938964844,0.0021963794715702,-909.5573120117188,291.77349853515625,0.4958308041095733,0.050000000745058,0.2317124158143997,288.60076904296875,291.1499938964844,269.9408264160156,269.4010925292969,282.8570861816406,292.29705810546875,288.8082580566406,1.0,0.1784975081682205,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642748355865,0.2091427743434906,0.2851215004920959,0.0825103595852851,0.0,0.0,1.0,39.135440826416016,25.0,1180.125,-4865.92431640625,39.763954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5765075683594,300.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,20001.619140625,20160.0,0.0,0.0,0.2665928602218628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384533166885376,1.438470482826233,-1.7088237655116245e-05,0.0,0.0002705578808672,0.0,0.0,330.93560791015625,0.0,0.0,0.0,0.7855200171470642,4.0,0.0,1.0
281880,291.8686218261719,297.1499938964844,293.1499938964844,0.0031559763010591,-261.152099609375,293.1634521484375,0.4958308041095733,0.050000000745058,0.0463869497179985,291.6257019042969,297.1499938964844,293.1499938964844,0.0036109490320086,-313.7836608886719,293.8033142089844,0.4958308041095733,0.050000000745058,0.0488476939499378,291.87701416015625,297.1499938964844,293.1499938964844,0.0032484994735568,-208.9828338623047,293.2974853515625,0.4958308041095733,0.050000000745058,0.0360787399113178,291.81939697265625,297.1499938964844,293.1499938964844,0.0034044003114104,-296.2666931152344,293.5192565917969,0.4958308041095733,0.050000000745058,0.0488476939499378,292.300048828125,297.1499938964844,293.1499938964844,0.0021963794715702,-909.5573120117188,291.77349853515625,0.4958308041095733,0.050000000745058,0.2317124158143997,288.60076904296875,291.1499938964844,269.9408264160156,269.4010925292969,282.8570861816406,292.29705810546875,288.8082580566406,1.0,0.1784975081682205,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642748355865,0.2091427743434906,0.2851215004920959,0.0825103595852851,0.0,0.0,1.0,39.135440826416016,25.0,1180.125,-4865.92431640625,39.763954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5765075683594,300.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,20001.619140625,20160.0,0.0,0.0,0.2665928602218628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384533166885376,1.438470482826233,-1.7088237655116245e-05,0.0,0.0002705578808672,0.0,0.0,330.93560791015625,0.0,0.0,0.0,0.7855200171470642,4.0,0.0,1.0
281940,291.8962097167969,297.1499938964844,293.1499938964844,0.0033709455747157,-269.9306030273437,294.2474670410156,0.503199577331543,0.050000000745058,0.0462746396660804,291.646484375,297.1499938964844,293.1499938964844,0.0039037656970322,-327.7340393066406,294.9710693359375,0.503199577331543,0.050000000745058,0.0487294234335422,291.900634765625,297.1499938964844,293.1499938964844,0.003467250149697,-215.81207275390625,294.3818054199219,0.503199577331543,0.050000000745058,0.0359913855791091,291.8408203125,297.1499938964844,293.1499938964844,0.00364127359353,-306.45782470703125,294.6208190917969,0.503199577331543,0.050000000745058,0.0487294234335422,292.3219909667969,297.1499938964844,293.1499938964844,0.0023289101663976,-934.2634887695312,292.7796325683594,0.503199577331543,0.050000000745058,0.2311514168977737,289.5029296875,291.1499938964844,269.9594421386719,269.4266662597656,282.8750915527344,292.3184509277344,289.7482604980469,1.0,0.1731153577566146,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674135684967,0.2086825370788574,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.13050079345703,25.0,1390.4354248046875,-5591.3896484375,37.11462020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4260559082031,303.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,20117.220703125,21240.0,0.0,0.0,0.2786571681499481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426041841506958,1.4426213502883911,-1.718700150377117e-05,0.0,0.0002828016004059,0.0,0.0,333.80877685546875,0.0,0.0,0.0,0.8025993704795837,4.0,0.0,1.0
282000,291.8962097167969,297.1499938964844,293.1499938964844,0.0033709455747157,-269.9306030273437,294.2474670410156,0.503199577331543,0.050000000745058,0.0462746396660804,291.646484375,297.1499938964844,293.1499938964844,0.0039037656970322,-327.7340393066406,294.9710693359375,0.503199577331543,0.050000000745058,0.0487294234335422,291.900634765625,297.1499938964844,293.1499938964844,0.003467250149697,-215.81207275390625,294.3818054199219,0.503199577331543,0.050000000745058,0.0359913855791091,291.8408203125,297.1499938964844,293.1499938964844,0.00364127359353,-306.45782470703125,294.6208190917969,0.503199577331543,0.050000000745058,0.0487294234335422,292.3219909667969,297.1499938964844,293.1499938964844,0.0023289101663976,-934.2634887695312,292.7796325683594,0.503199577331543,0.050000000745058,0.2311514168977737,289.5029296875,291.1499938964844,269.9594421386719,269.4266662597656,282.8750915527344,292.3184509277344,289.7482604980469,1.0,0.1731153577566146,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674135684967,0.2086825370788574,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.13050079345703,25.0,1390.4354248046875,-5591.3896484375,37.11462020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4260559082031,303.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,20117.220703125,21240.0,0.0,0.0,0.2786571681499481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426041841506958,1.4426213502883911,-1.718700150377117e-05,0.0,0.0002828016004059,0.0,0.0,333.80877685546875,0.0,0.0,0.0,0.8025993704795837,4.0,0.0,1.0
282060,291.927001953125,297.1499938964844,293.1499938964844,0.0035228803753852,-271.4759216308594,295.332763671875,0.5095011591911316,0.050000000745058,0.0461898706853389,291.6692810058594,297.1499938964844,293.1499938964844,0.0041283415630459,-332.9808959960937,296.1222839355469,0.5095011591911316,0.050000000745058,0.0486401580274105,291.9273376464844,297.1499938964844,293.1499938964844,0.0036234620492905,-217.0088653564453,295.4673156738281,0.5095011591911316,0.050000000745058,0.035925455391407,291.8650817871094,297.1499938964844,293.1499938964844,0.0038140194956213,-308.73455810546875,295.71875,0.5095011591911316,0.050000000745058,0.0486401580274105,292.3471069335937,297.1499938964844,293.1499938964844,0.002415696857497,-933.4759521484376,293.8255615234375,0.5095011591911316,0.050000000745058,0.2307279556989669,290.5367126464844,291.1499938964844,269.9791564941406,269.4537048339844,282.8954467773437,292.3431091308594,290.8093566894531,1.0,0.1688160002231598,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.862064361572266,25.0,1543.8978271484375,-6284.4775390625,35.12290573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.10797119140625,306.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,21058.501953125,21240.0,0.0,0.0,0.2812831699848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759680032730105,1.4759860038757324,-1.7991178538068198e-05,0.0,0.0002854666672646,0.0,0.0,357.5091552734375,0.0,0.0,0.0,0.8060317635536194,4.0,0.0,1.0
282120,291.927001953125,297.1499938964844,293.1499938964844,0.0035228803753852,-271.4759216308594,295.332763671875,0.5095011591911316,0.050000000745058,0.0461898706853389,291.6692810058594,297.1499938964844,293.1499938964844,0.0041283415630459,-332.9808959960937,296.1222839355469,0.5095011591911316,0.050000000745058,0.0486401580274105,291.9273376464844,297.1499938964844,293.1499938964844,0.0036234620492905,-217.0088653564453,295.4673156738281,0.5095011591911316,0.050000000745058,0.035925455391407,291.8650817871094,297.1499938964844,293.1499938964844,0.0038140194956213,-308.73455810546875,295.71875,0.5095011591911316,0.050000000745058,0.0486401580274105,292.3471069335937,297.1499938964844,293.1499938964844,0.002415696857497,-933.4759521484376,293.8255615234375,0.5095011591911316,0.050000000745058,0.2307279556989669,290.5367126464844,291.1499938964844,269.9791564941406,269.4537048339844,282.8954467773437,292.3431091308594,290.8093566894531,1.0,0.1688160002231598,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.862064361572266,25.0,1543.8978271484375,-6284.4775390625,35.12290573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.10797119140625,306.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,21058.501953125,21240.0,0.0,0.0,0.2812831699848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759680032730105,1.4759860038757324,-1.7991178538068198e-05,0.0,0.0002854666672646,0.0,0.0,357.5091552734375,0.0,0.0,0.0,0.8060317635536194,4.0,0.0,1.0
282180,291.9602966308594,297.1499938964844,293.1499938964844,0.0036134091205894,-266.8977966308594,296.3877258300781,0.5149820446968079,0.050000000745058,0.0461236946284771,291.69354248046875,297.1499938964844,293.1499938964844,0.0042836922220885,-330.68927001953125,297.2243957519531,0.5149820446968079,0.050000000745058,0.0485704690217971,291.9564208984375,297.1499938964844,293.1499938964844,0.0037182574160397,-213.41981506347656,296.5219421386719,0.5149820446968079,0.050000000745058,0.0358739830553531,291.8915100097656,297.1499938964844,293.1499938964844,0.0039231381379067,-304.25244140625,296.7808837890625,0.5149820446968079,0.050000000745058,0.0485704690217971,292.374755859375,297.1499938964844,293.1499938964844,0.002459111623466,-911.4252319335938,294.8759765625,0.5149820446968079,0.050000000745058,0.2303974032402038,291.6526794433594,291.1499938964844,269.99981689453125,269.4820861816406,282.9176940917969,292.3703918457031,291.9380187988281,1.0,0.1653745025396347,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9067816734313964,32.090946197509766,25.0,1619.0133056640625,-6879.46533203125,33.57279586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49639892578125,308.3669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,21908.31640625,21240.0,0.0,0.0,0.2766759991645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453243851661682,1.4532616138458252,-1.777915531420149e-05,0.0,0.0002807909622788,0.0,0.0,345.6977844238281,0.0,0.0,0.0,0.7931097745895386,4.0,0.0,1.0
282240,291.9602966308594,297.1499938964844,293.1499938964844,0.0036134091205894,-266.8977966308594,296.3877258300781,0.5149820446968079,0.050000000745058,0.0461236946284771,291.69354248046875,297.1499938964844,293.1499938964844,0.0042836922220885,-330.68927001953125,297.2243957519531,0.5149820446968079,0.050000000745058,0.0485704690217971,291.9564208984375,297.1499938964844,293.1499938964844,0.0037182574160397,-213.41981506347656,296.5219421386719,0.5149820446968079,0.050000000745058,0.0358739830553531,291.8915100097656,297.1499938964844,293.1499938964844,0.0039231381379067,-304.25244140625,296.7808837890625,0.5149820446968079,0.050000000745058,0.0485704690217971,292.374755859375,297.1499938964844,293.1499938964844,0.002459111623466,-911.4252319335938,294.8759765625,0.5149820446968079,0.050000000745058,0.2303974032402038,291.6526794433594,291.1499938964844,269.99981689453125,269.4820861816406,282.9176940917969,292.3703918457031,291.9380187988281,1.0,0.1653745025396347,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9067816734313964,32.090946197509766,25.0,1619.0133056640625,-6879.46533203125,33.57279586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49639892578125,308.3669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,21908.31640625,21240.0,0.0,0.0,0.2766759991645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453243851661682,1.4532616138458252,-1.777915531420149e-05,0.0,0.0002807909622788,0.0,0.0,345.6977844238281,0.0,0.0,0.0,0.7931097745895386,4.0,0.0,1.0
282300,291.9776306152344,297.1499938964844,293.1499938964844,0.0036370989400893,-262.7917785644531,296.8929748535156,0.5174328088760376,0.050000000745058,0.0460961200296878,291.7060546875,297.1499938964844,293.1499938964844,0.0043362001888453,-327.2515869140625,297.7465515136719,0.5174328088760376,0.050000000745058,0.0485414341092109,291.9716186523437,297.1499938964844,293.1499938964844,0.0037439460866153,-210.2013092041016,297.0267639160156,0.5174328088760376,0.050000000745058,0.0358525365591049,291.9053039550781,297.1499938964844,293.1499938964844,0.003955053165555,-299.9922790527344,297.287841796875,0.5174328088760376,0.050000000745058,0.0485414341092109,292.3892517089844,297.1499938964844,293.1499938964844,0.0024658848997205,-894.1856079101562,295.3900146484375,0.5174328088760376,0.050000000745058,0.2302596569061279,292.222412109375,291.1499938964844,270.0104675292969,269.4967041015625,282.92938232421875,292.3847961425781,292.5066223144531,1.0,0.1639170348644256,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911650419235229,0.2079933583736419,0.283171683549881,0.081611081957817,0.0,0.0,0.7789110541343689,31.35287475585937,25.0,1614.125732421875,-7089.22607421875,32.92810821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55889892578125,309.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,23856.173828125,20160.0,0.0,0.0,0.2722781598567962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343448638916016,1.3343610763549805,-1.6206986401812173e-05,0.0,0.0002763277443591,0.0,0.0,282.3319396972656,0.0,0.0,0.0,0.7191601991653442,4.0,0.0,1.0
282360,291.9952697753906,297.1499938964844,293.1499938964844,0.0036492452491074,-257.9748840332031,297.37371826171875,0.519701361656189,0.050000000745058,0.0460716038942337,291.7186889648437,297.1499938964844,293.1499938964844,0.0043751168996095,-322.89508056640625,298.24072265625,0.519701361656189,0.050000000745058,0.0485156178474426,291.98712158203125,297.1499938964844,293.1499938964844,0.0037580195348709,-206.4282684326172,297.5069580078125,0.519701361656189,0.050000000745058,0.0358334705233573,291.9193420410156,297.1499938964844,293.1499938964844,0.0039748637937009,-294.94598388671875,297.7694091796875,0.519701361656189,0.050000000745058,0.0485156178474426,292.4040832519531,297.1499938964844,293.1499938964844,0.0024644613731652,-874.4625244140625,295.8844909667969,0.519701361656189,0.050000000745058,0.230137214064598,292.7819519042969,291.1499938964844,270.0212707519531,269.51153564453125,282.9413757324219,292.3995361328125,293.0530700683594,1.0,0.1626092046499252,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.4909038245677948,0.2079050093889236,0.2829988300800323,0.0815203040838241,0.0,0.0,0.6146056652069092,30.69666290283203,25.0,1546.0863037109375,-7125.951171875,32.35555648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53759765625,309.89862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,26169.115234375,20160.0,0.0,0.0,0.2666821181774139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0278559923171997,1.027868390083313,-1.233364673680626e-05,0.0,0.0002706484519876,0.0,0.0,154.3606719970703,0.0,0.0,0.0,0.5918760299682617,4.0,0.0,1.0
282420,292.03033447265625,297.1499938964844,293.1499938964844,0.0036774880718439,-251.02198791503903,298.1706848144531,0.5237255096435547,0.050000000745058,0.0460303202271461,291.7435913085937,297.1499938964844,293.1499938964844,0.0044614374637603,-317.5643310546875,299.0683288574219,0.5237255096435547,0.050000000745058,0.0484721437096595,292.0181884765625,297.1499938964844,293.1499938964844,0.0037910703103989,-201.05958557128903,298.3042297363281,0.5237255096435547,0.050000000745058,0.0358013585209846,291.9473571777344,297.1499938964844,293.1499938964844,0.0040209884755313,-288.0093994140625,298.5712280273437,0.5237255096435547,0.050000000745058,0.0484721437096595,292.4336853027344,297.1499938964844,293.1499938964844,0.0024591230321675,-842.7445068359375,296.6985778808594,0.5237255096435547,0.050000000745058,0.229930967092514,293.7001953125,291.1499938964844,270.0433654785156,269.5418395996094,282.9657287597656,292.4292297363281,293.83648681640625,1.0,0.1603798419237136,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2086894363164901,29.591333389282227,25.0,861.3674926757812,-5731.80615234375,31.39249610900879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,308.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,24962.43359375,20160.0,0.0,0.0,0.2513792812824249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689840197563171,0.268990159034729,-6.147451586002717e-06,0.0,0.0002551180077716,0.0,0.0,15.695643424987791,0.0,0.0,0.0,0.3353295028209686,4.0,0.0,1.0
282480,292.03033447265625,297.1499938964844,293.1499938964844,0.0036774880718439,-251.02198791503903,298.1706848144531,0.5237255096435547,0.050000000745058,0.0460303202271461,291.7435913085937,297.1499938964844,293.1499938964844,0.0044614374637603,-317.5643310546875,299.0683288574219,0.5237255096435547,0.050000000745058,0.0484721437096595,292.0181884765625,297.1499938964844,293.1499938964844,0.0037910703103989,-201.05958557128903,298.3042297363281,0.5237255096435547,0.050000000745058,0.0358013585209846,291.9473571777344,297.1499938964844,293.1499938964844,0.0040209884755313,-288.0093994140625,298.5712280273437,0.5237255096435547,0.050000000745058,0.0484721437096595,292.4336853027344,297.1499938964844,293.1499938964844,0.0024591230321675,-842.7445068359375,296.6985778808594,0.5237255096435547,0.050000000745058,0.229930967092514,293.7001953125,291.1499938964844,270.0433654785156,269.5418395996094,282.9657287597656,292.4292297363281,293.83648681640625,1.0,0.1603798419237136,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2086894363164901,29.591333389282227,25.0,861.3674926757812,-5731.80615234375,31.39249610900879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,308.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,24962.43359375,20160.0,0.0,0.0,0.2513792812824249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689840197563171,0.268990159034729,-6.147451586002717e-06,0.0,0.0002551180077716,0.0,0.0,15.695643424987791,0.0,0.0,0.0,0.3353295028209686,4.0,0.0,1.0
282540,292.0606994628906,297.1499938964844,293.1499938964844,0.0038999733515083,-267.8375244140625,298.39080810546875,0.5271279215812683,0.050000000745058,0.0459974110126495,291.7650146484375,297.1499938964844,293.1499938964844,0.0048027783632278,-342.5557861328125,299.3940734863281,0.5271279215812683,0.050000000745058,0.0484374910593032,292.04547119140625,297.1499938964844,293.1499938964844,0.0040253712795674,-214.7090759277344,298.53515625,0.5271279215812683,0.050000000745058,0.0357757657766342,291.9720764160156,297.1499938964844,293.1499938964844,0.0042852503247559,-308.3953857421875,298.8292236328125,0.5271279215812683,0.050000000745058,0.0484374910593032,292.4591064453125,297.1499938964844,293.1499938964844,0.0025688346941024,-887.5382690429688,296.80816650390625,0.5271279215812683,0.050000000745058,0.2297665923833847,293.6470947265625,291.1499938964844,270.06591796875,269.5727844238281,282.98846435546875,292.4556579589844,293.4584045410156,1.0,0.158578023314476,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.71022224426269,25.0,-658.8076171875,-3347.660888671875,30.62600517272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2142333984375,303.5666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21150.78515625,19080.0,0.0,0.0,0.2283343374729156,0.0,0.0,0.0,0.0,1.0,0.0040867864154279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520280413329601,0.0822040736675262,-0.0301760341972112,0.0,0.0002317303296877,0.0,0.0,3.639661312103272,0.0,0.0,0.0,0.2700825929641723,4.0,0.0,1.0
282600,292.0606994628906,297.1499938964844,293.1499938964844,0.0038999733515083,-267.8375244140625,298.39080810546875,0.5271279215812683,0.050000000745058,0.0459974110126495,291.7650146484375,297.1499938964844,293.1499938964844,0.0048027783632278,-342.5557861328125,299.3940734863281,0.5271279215812683,0.050000000745058,0.0484374910593032,292.04547119140625,297.1499938964844,293.1499938964844,0.0040253712795674,-214.7090759277344,298.53515625,0.5271279215812683,0.050000000745058,0.0357757657766342,291.9720764160156,297.1499938964844,293.1499938964844,0.0042852503247559,-308.3953857421875,298.8292236328125,0.5271279215812683,0.050000000745058,0.0484374910593032,292.4591064453125,297.1499938964844,293.1499938964844,0.0025688346941024,-887.5382690429688,296.80816650390625,0.5271279215812683,0.050000000745058,0.2297665923833847,293.6470947265625,291.1499938964844,270.06591796875,269.5727844238281,282.98846435546875,292.4556579589844,293.4584045410156,1.0,0.158578023314476,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.71022224426269,25.0,-658.8076171875,-3347.660888671875,30.62600517272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2142333984375,303.5666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21150.78515625,19080.0,0.0,0.0,0.2283343374729156,0.0,0.0,0.0,0.0,1.0,0.0040867864154279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520280413329601,0.0822040736675262,-0.0301760341972112,0.0,0.0002317303296877,0.0,0.0,3.639661312103272,0.0,0.0,0.0,0.2700825929641723,4.0,0.0,1.0
282660,292.079345703125,297.1499938964844,293.1499938964844,0.0044698268175125,-325.3384094238281,297.88623046875,0.5299850702285767,0.050000000745058,0.0459710620343685,291.7784118652344,297.1499938964844,293.1499938964844,0.0056150229647755,-419.5451049804688,299.13897705078125,0.5299850702285767,0.050000000745058,0.04840974137187,292.0631103515625,297.1499938964844,293.1499938964844,0.0046182470396161,-260.771240234375,298.05828857421875,0.5299850702285767,0.050000000745058,0.035755269229412,291.98846435546875,297.1499938964844,293.1499938964844,0.0049397991970181,-375.2577819824219,298.42041015625,0.5299850702285767,0.050000000745058,0.04840974137187,292.4739074707031,297.1499938964844,293.1499938964844,0.0028915680013597,-1066.40283203125,295.9630432128906,0.5299850702285767,0.050000000745058,0.2296349704265594,292.172119140625,291.1499938964844,270.0887756347656,269.6041259765625,283.0057983398437,292.4724426269531,291.55535888671875,1.0,0.1571186780929565,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00460433959961,25.0,-2780.278076171875,-0.0,30.012954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.88153076171875,299.8599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,19240.513671875,19080.0,0.0,0.0,0.1888221055269241,0.0,0.0,0.0,0.0,1.0,0.0121824359521269,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082107610272942e-05,0.0697732716798782,-0.0697624534368515,0.0,0.0001916304318001,0.0,0.0,2.7676305770874023,0.0,0.0,0.0,0.2708133459091186,4.0,0.0,1.0
282720,292.079345703125,297.1499938964844,293.1499938964844,0.0044698268175125,-325.3384094238281,297.88623046875,0.5299850702285767,0.050000000745058,0.0459710620343685,291.7784118652344,297.1499938964844,293.1499938964844,0.0056150229647755,-419.5451049804688,299.13897705078125,0.5299850702285767,0.050000000745058,0.04840974137187,292.0631103515625,297.1499938964844,293.1499938964844,0.0046182470396161,-260.771240234375,298.05828857421875,0.5299850702285767,0.050000000745058,0.035755269229412,291.98846435546875,297.1499938964844,293.1499938964844,0.0049397991970181,-375.2577819824219,298.42041015625,0.5299850702285767,0.050000000745058,0.04840974137187,292.4739074707031,297.1499938964844,293.1499938964844,0.0028915680013597,-1066.40283203125,295.9630432128906,0.5299850702285767,0.050000000745058,0.2296349704265594,292.172119140625,291.1499938964844,270.0887756347656,269.6041259765625,283.0057983398437,292.4724426269531,291.55535888671875,1.0,0.1571186780929565,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00460433959961,25.0,-2780.278076171875,-0.0,30.012954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.88153076171875,299.8599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,19240.513671875,19080.0,0.0,0.0,0.1888221055269241,0.0,0.0,0.0,0.0,1.0,0.0121824359521269,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082107610272942e-05,0.0697732716798782,-0.0697624534368515,0.0,0.0001916304318001,0.0,0.0,2.7676305770874023,0.0,0.0,0.0,0.2708133459091186,4.0,0.0,1.0
282780,292.08270263671875,297.1499938964844,293.1499938964844,0.0051971534267067,-399.465576171875,297.2382507324219,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7815856933594,297.1499938964844,293.1499938964844,0.0066549512557685,-515.68115234375,298.8119506835937,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0679931640625,297.1499938964844,293.1499938964844,0.0053689032793045,-319.6080322265625,297.4402770996094,0.5323714017868042,0.050000000745058,0.0357387922704219,291.99395751953125,297.1499938964844,293.1499938964844,0.0057657519355416,-459.72662353515625,297.8885803222656,0.5323714017868042,0.050000000745058,0.0483874343335628,292.47509765625,297.1499938964844,293.1499938964844,0.0033302945084869,-1313.8712158203125,294.85479736328125,0.5323714017868042,0.050000000745058,0.2295291572809219,290.18438720703125,291.1499938964844,270.1117553710937,269.6356506347656,283.01544189453125,292.4753723144531,289.8158264160156,1.0,0.1559347212314605,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0687220916152,27.437419891357425,25.0,-2067.330078125,-4467.041015625,29.520675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4879150390625,300.663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18666.236328125,19080.0,0.0,0.0,0.1266230046749115,0.0,0.0,0.0,0.0,1.0,0.0101118385791778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719486847519874,0.1354084759950637,-0.0634597986936569,0.0,0.0001285062608076,0.0,0.0,5.392806529998779,0.0,0.0,0.0,0.278433084487915,4.0,0.0,1.0
282840,292.08270263671875,297.1499938964844,293.1499938964844,0.0051971534267067,-399.465576171875,297.2382507324219,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7815856933594,297.1499938964844,293.1499938964844,0.0066549512557685,-515.68115234375,298.8119506835937,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0679931640625,297.1499938964844,293.1499938964844,0.0053689032793045,-319.6080322265625,297.4402770996094,0.5323714017868042,0.050000000745058,0.0357387922704219,291.99395751953125,297.1499938964844,293.1499938964844,0.0057657519355416,-459.72662353515625,297.8885803222656,0.5323714017868042,0.050000000745058,0.0483874343335628,292.47509765625,297.1499938964844,293.1499938964844,0.0033302945084869,-1313.8712158203125,294.85479736328125,0.5323714017868042,0.050000000745058,0.2295291572809219,290.18438720703125,291.1499938964844,270.1117553710937,269.6356506347656,283.01544189453125,292.4753723144531,289.8158264160156,1.0,0.1559347212314605,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0687220916152,27.437419891357425,25.0,-2067.330078125,-4467.041015625,29.520675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4879150390625,300.663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18666.236328125,19080.0,0.0,0.0,0.1266230046749115,0.0,0.0,0.0,0.0,1.0,0.0101118385791778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719486847519874,0.1354084759950637,-0.0634597986936569,0.0,0.0001285062608076,0.0,0.0,5.392806529998779,0.0,0.0,0.0,0.278433084487915,4.0,0.0,1.0
282900,292.0826416015625,297.1499938964844,293.1499938964844,0.0054200924932956,-414.9886474609375,297.2941589355469,0.5334100127220154,0.050000000745058,0.0459408797323703,291.78155517578125,297.1499938964844,293.1499938964844,0.0069723557680845,-535.0252075195312,298.958984375,0.5334100127220154,0.050000000745058,0.0483779609203338,292.06854248046875,297.1499938964844,293.1499938964844,0.0055964048951864,-331.70526123046875,297.5014038085937,0.5334100127220154,0.050000000745058,0.0357317961752414,291.9950256347656,297.1499938964844,293.1499938964844,0.0060133566148579,-476.73333740234375,297.9718933105469,0.5334100127220154,0.050000000745058,0.0483779609203338,292.4739990234375,297.1499938964844,293.1499938964844,0.0034815615508705,-1374.5357666015625,294.78759765625,0.5334100127220154,0.050000000745058,0.2294842153787613,289.8845520019531,291.1499938964844,270.1232604980469,269.6513977050781,283.0190124511719,292.4742126464844,290.1257019042969,1.0,0.1554288864135742,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1918541491031646,27.19654083251953,25.0,129.1980438232422,-5424.6650390625,29.311738967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4312438964844,309.9785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18832.630859375,18000.0,0.0,0.0,0.0992127284407615,0.0,0.0,0.0,0.0,1.0,0.0044293538667261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180400624871254,0.1496194899082183,-0.0315794274210929,0.0,0.000100688303064,0.0,0.0,6.126873970031738,0.0,0.0,0.0,0.2672423720359802,4.0,0.0,1.0
