time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0855407714844,297.1499938964844,293.1499938964844,0.0054291542619466,-405.0062255859375,297.7846984863281,0.5343563556671143,0.050000000745058,0.0459327958524227,291.7828063964844,297.1499938964844,293.1499938964844,0.0069977971725165,-522.8129272460938,299.4352722167969,0.5343563556671143,0.050000000745058,0.0483694449067115,292.0711669921875,297.1499938964844,293.1499938964844,0.0056040771305561,-323.636474609375,297.9859924316406,0.5343563556671143,0.050000000745058,0.0357255078852176,291.9977111816406,297.1499938964844,293.1499938964844,0.0060218214057385,-465.1293640136719,298.4489440917969,0.5343563556671143,0.050000000745058,0.0483694449067115,292.4754943847656,297.1499938964844,293.1499938964844,0.0034923532512038,-1343.6082763671875,295.3216857910156,0.5343563556671143,0.050000000745058,0.2294438183307647,290.5166320800781,291.1499938964844,270.1347351074219,269.6671142578125,283.0238037109375,292.474853515625,290.867431640625,1.0,0.1549727916717529,1.0,1.0,0.9984758496284484,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1743412315845489,26.98009490966797,25.0,978.3201293945312,-5736.435546875,29.12406539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2804260253906,312.3018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.310546875,18000.0,0.0,0.0,0.0822398886084556,0.0,0.0,0.0,0.0,1.0,0.0008219766314141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387739330530166,0.1401645094156265,-0.0013905793894082,0.0,8.34630336612463e-05,0.0,0.0,5.547457695007324,0.0,0.0,0.0,0.2762144804000854,4.0,0.0,1.0
283020,292.0979919433594,297.1499938964844,293.1499938964844,0.0054973876103758,-397.2473754882813,298.5472106933594,0.536001980304718,0.050000000745058,0.045918982475996,291.7889709472656,297.1499938964844,293.1499938964844,0.0071641220711171,-516.1702270507812,300.2048645019531,0.536001980304718,0.050000000745058,0.048354897648096,292.081787109375,297.1499938964844,293.1499938964844,0.0056780544109642,-317.5501708984375,298.7446594238281,0.536001980304718,0.050000000745058,0.0357147641479969,292.0072937011719,297.1499938964844,293.1499938964844,0.0061144074425101,-456.97991943359375,299.2036437988281,0.536001980304718,0.050000000745058,0.048354897648096,292.4844970703125,297.1499938964844,293.1499938964844,0.0035087915603071,-1309.8485107421875,296.1293334960937,0.536001980304718,0.050000000745058,0.2293748259544372,291.4470520019531,291.1499938964844,270.15753173828125,269.6983337402344,283.0374755859375,292.48291015625,291.5321044921875,1.0,0.1541904062032699,1.0,1.0,0.9980455636978148,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0604391135275363,26.61043357849121,25.0,729.5559692382812,-4824.0048828125,28.803688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4955444335937,309.73175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.072265625,18000.0,0.0,0.0,0.0550872534513473,0.0,0.0,0.0,0.0,1.0,0.0013873677235096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941968485713005,0.0979278683662414,-0.003731019096449,0.0,5.590655928244814e-05,0.0,0.0,3.794978380203247,0.0,0.0,0.0,0.2698758542537689,4.0,0.0,1.0
283080,292.0979919433594,297.1499938964844,293.1499938964844,0.0054973876103758,-397.2473754882813,298.5472106933594,0.536001980304718,0.050000000745058,0.045918982475996,291.7889709472656,297.1499938964844,293.1499938964844,0.0071641220711171,-516.1702270507812,300.2048645019531,0.536001980304718,0.050000000745058,0.048354897648096,292.081787109375,297.1499938964844,293.1499938964844,0.0056780544109642,-317.5501708984375,298.7446594238281,0.536001980304718,0.050000000745058,0.0357147641479969,292.0072937011719,297.1499938964844,293.1499938964844,0.0061144074425101,-456.97991943359375,299.2036437988281,0.536001980304718,0.050000000745058,0.048354897648096,292.4844970703125,297.1499938964844,293.1499938964844,0.0035087915603071,-1309.8485107421875,296.1293334960937,0.536001980304718,0.050000000745058,0.2293748259544372,291.4470520019531,291.1499938964844,270.15753173828125,269.6983337402344,283.0374755859375,292.48291015625,291.5321044921875,1.0,0.1541904062032699,1.0,1.0,0.9980455636978148,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0604391135275363,26.61043357849121,25.0,729.5559692382812,-4824.0048828125,28.803688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4955444335937,309.73175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.072265625,18000.0,0.0,0.0,0.0550872534513473,0.0,0.0,0.0,0.0,1.0,0.0013873677235096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941968485713005,0.0979278683662414,-0.003731019096449,0.0,5.590655928244814e-05,0.0,0.0,3.794978380203247,0.0,0.0,0.0,0.2698758542537689,4.0,0.0,1.0
283140,292.112060546875,297.1499938964844,293.1499938964844,0.005760995671153,-412.3429565429688,298.91168212890625,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7967224121094,297.1499938964844,293.1499938964844,0.0076332120224833,-538.8228759765625,300.67578125,0.5373629927635193,0.050000000745058,0.0483431108295917,292.09405517578125,297.1499938964844,293.1499938964844,0.0059569445438683,-329.70086669921875,299.1176147460937,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0184631347656,297.1499938964844,293.1499938964844,0.0064370259642601,-474.9817199707031,299.6006774902344,0.5373629927635193,0.050000000745058,0.0483431108295917,292.49493408203125,297.1499938964844,293.1499938964844,0.0036389285232871,-1354.046875,296.3943786621094,0.5373629927635193,0.050000000745058,0.2293189018964767,291.55645751953125,291.1499938964844,270.1799621582031,269.7290344238281,283.05255126953125,292.49334716796875,291.5426330566406,1.0,0.1535534560680389,1.0,1.0,0.9976152181625366,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311019897460938,25.0,170.2433319091797,-3895.063720703125,28.544322967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5619201660156,306.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18134.453125,18000.0,0.0,0.0,0.0328443832695484,0.0,0.0,0.0,0.0,1.0,0.0043380060233175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0547752901911735,0.0842699632048606,-0.0294946730136871,0.0,3.3332875318592414e-05,0.0,0.0,3.213942766189575,0.0,0.0,0.0,0.2660790681838989,4.0,0.0,1.0
283200,292.112060546875,297.1499938964844,293.1499938964844,0.005760995671153,-412.3429565429688,298.91168212890625,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7967224121094,297.1499938964844,293.1499938964844,0.0076332120224833,-538.8228759765625,300.67578125,0.5373629927635193,0.050000000745058,0.0483431108295917,292.09405517578125,297.1499938964844,293.1499938964844,0.0059569445438683,-329.70086669921875,299.1176147460937,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0184631347656,297.1499938964844,293.1499938964844,0.0064370259642601,-474.9817199707031,299.6006774902344,0.5373629927635193,0.050000000745058,0.0483431108295917,292.49493408203125,297.1499938964844,293.1499938964844,0.0036389285232871,-1354.046875,296.3943786621094,0.5373629927635193,0.050000000745058,0.2293189018964767,291.55645751953125,291.1499938964844,270.1799621582031,269.7290344238281,283.05255126953125,292.49334716796875,291.5426330566406,1.0,0.1535534560680389,1.0,1.0,0.9976152181625366,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311019897460938,25.0,170.2433319091797,-3895.063720703125,28.544322967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5619201660156,306.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18134.453125,18000.0,0.0,0.0,0.0328443832695484,0.0,0.0,0.0,0.0,1.0,0.0043380060233175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0547752901911735,0.0842699632048606,-0.0294946730136871,0.0,3.3332875318592414e-05,0.0,0.0,3.213942766189575,0.0,0.0,0.0,0.2660790681838989,4.0,0.0,1.0
283260,292.12335205078125,297.1499938964844,293.1499938964844,0.0063556195236742,-464.6394958496094,298.89959716796875,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8036499023437,297.1499938964844,293.1499938964844,0.0086935870349407,-611.03515625,300.9073181152344,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1043701171875,297.1499938964844,293.1499938964844,0.0065866881050169,-371.5950622558594,299.12860107421875,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02838134765625,297.1499938964844,293.1499938964844,0.0071670752950012,-536.0140380859375,299.6722717285156,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5028076171875,297.1499938964844,293.1499938964844,0.0039197807200253,-1513.491455078125,296.086181640625,0.5384865403175354,0.050000000745058,0.2292734831571579,290.71142578125,291.1499938964844,270.201904296875,269.759033203125,283.0666198730469,292.5020446777344,290.1999816894531,1.0,0.1530344933271408,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0778936892747879,26.068090438842773,25.0,-1432.35888671875,-4237.4521484375,28.333969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0929260253906,302.2711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.396484375,18000.0,0.0,0.0,0.009135783649981,0.0,0.0,0.0,0.0,1.0,0.0064882952719926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722201690077781,0.1169398501515388,-0.0447196774184703,0.0,9.271659109799655e-06,0.0,0.0,4.420712471008301,0.0,0.0,0.0,0.2686354517936706,4.0,0.0,1.0
283320,292.12335205078125,297.1499938964844,293.1499938964844,0.0063556195236742,-464.6394958496094,298.89959716796875,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8036499023437,297.1499938964844,293.1499938964844,0.0086935870349407,-611.03515625,300.9073181152344,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1043701171875,297.1499938964844,293.1499938964844,0.0065866881050169,-371.5950622558594,299.12860107421875,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02838134765625,297.1499938964844,293.1499938964844,0.0071670752950012,-536.0140380859375,299.6722717285156,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5028076171875,297.1499938964844,293.1499938964844,0.0039197807200253,-1513.491455078125,296.086181640625,0.5384865403175354,0.050000000745058,0.2292734831571579,290.71142578125,291.1499938964844,270.201904296875,269.759033203125,283.0666198730469,292.5020446777344,290.1999816894531,1.0,0.1530344933271408,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0778936892747879,26.068090438842773,25.0,-1432.35888671875,-4237.4521484375,28.333969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0929260253906,302.2711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.396484375,18000.0,0.0,0.0,0.009135783649981,0.0,0.0,0.0,0.0,1.0,0.0064882952719926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722201690077781,0.1169398501515388,-0.0447196774184703,0.0,9.271659109799655e-06,0.0,0.0,4.420712471008301,0.0,0.0,0.0,0.2686354517936706,4.0,0.0,1.0
283380,292.1271057128906,297.1499938964844,293.1499938964844,0.0066605797037482,-484.26177978515625,298.9401550292969,0.5390636324882507,0.050000000745058,0.0458940751850605,291.80633544921875,297.1499938964844,293.1499938964844,0.0092085339128971,-636.0925903320312,301.0896911621094,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1080627441406,297.1499938964844,293.1499938964844,0.0069049750454723,-387.061279296875,299.1813049316406,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0324401855469,297.1499938964844,293.1499938964844,0.007526746019721,-557.885498046875,299.7590637207031,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5046081542969,297.1499938964844,293.1499938964844,0.0041055278852581,-1589.5323486328125,295.9530639648437,0.5390636324882507,0.050000000745058,0.2292504161596298,290.25836181640625,291.1499938964844,270.2147521972656,269.7765808105469,283.0732116699219,292.5040588378906,290.4767761230469,1.0,0.1527703702449798,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2065302282571792,25.944805145263672,25.0,286.7759704589844,-5112.96630859375,28.22724342346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3145751953125,308.8900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17786.771484375,18000.0,0.0,0.0,0.0010058775078505,0.0,0.0,0.0,0.0,1.0,0.0016904411604627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287606209516525,0.1341899335384369,-0.0054293181747198,0.0,1.0208377716480754e-06,0.0,0.0,5.208640098571777,0.0,0.0,0.0,0.273921400308609,4.0,0.0,1.0
283440,292.1308288574219,297.1499938964844,293.1499938964844,0.0066625657491385,-476.7142333984375,299.2254333496094,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085632324219,297.1499938964844,293.1499938964844,0.009230044670403,-626.9057006835938,301.3643798828125,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0069070504978299,-381.027099609375,299.4636535644531,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0075298156589269,-549.2215576171875,300.0357360839844,0.5394127368927002,0.050000000745058,0.0483257472515106,292.50714111328125,297.1499938964844,293.1499938964844,0.0041084354743361,-1565.4573974609375,296.27203369140625,0.5394127368927002,0.050000000745058,0.2292365431785583,290.6529846191406,291.1499938964844,270.2231750488281,269.7880554199219,283.0781555175781,292.506103515625,290.92169189453125,1.0,0.1526114046573639,1.0,1.0,0.9967551231384276,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1925350725650787,25.870723724365234,25.0,729.2389526367188,-5237.30810546875,28.16312026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.47418212890625,309.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17859.958984375,18000.0,0.0,0.0,0.0002031256590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450021415948867,0.145006388425827,-4.2539195419522e-06,0.0,2.0614672280316881e-07,0.0,0.0,5.702940464019775,0.0,0.0,0.0,0.2760878205299377,4.0,0.0,1.0
283500,292.1368103027344,297.1499938964844,293.1499938964844,0.0066752834245562,-469.98291015625,299.556884765625,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81201171875,297.1499938964844,293.1499938964844,0.0092932973057031,-619.6614379882812,301.68487548828125,0.5398126244544983,0.050000000745058,0.0483224131166935,292.11651611328125,297.1499938964844,293.1499938964844,0.0069225220941007,-375.7264404296875,299.7924499511719,0.5398126244544983,0.050000000745058,0.0356907695531845,292.04083251953125,297.1499938964844,293.1499938964844,0.0075523229315876,-541.8104858398438,300.3583068847656,0.5398126244544983,0.050000000745058,0.0483224131166935,292.5116577148437,297.1499938964844,293.1499938964844,0.0041053332388401,-1540.00830078125,296.6439819335937,0.5398126244544983,0.050000000745058,0.2292207330465316,291.1193542480469,291.1499938964844,270.2335205078125,269.8021545410156,283.08514404296875,292.5102233886719,291.2870178222656,1.0,0.1524301022291183,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1470696330070495,25.78632545471192,25.0,738.0794677734375,-4858.7587890625,28.090076446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4399108886719,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.412109375,18000.0,0.0,0.0,0.0009538362501189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297836601734161,0.1297879219055175,-4.2688902794907335e-06,0.0,9.680225048214195e-07,0.0,0.0,5.103175640106201,0.0,0.0,0.0,0.2743966281414032,4.0,0.0,1.0
283560,292.1434936523437,297.1499938964844,293.1499938964844,0.0067591872066259,-471.0619201660156,299.79864501953125,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8159484863281,297.1499938964844,293.1499938964844,0.0094890724867582,-622.7857055664062,301.9491882324219,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1222839355469,297.1499938964844,293.1499938964844,0.0070140757597982,-376.6832275390625,300.03564453125,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0464172363281,297.1499938964844,293.1499938964844,0.0076638809405267,-543.4435424804688,300.6042175292969,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5168762207031,297.1499938964844,293.1499938964844,0.0041356030851602,-1539.6033935546875,296.88055419921875,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3647766113281,291.1499938964844,270.2436218261719,269.81591796875,283.09259033203125,292.5152587890625,291.4218444824219,1.0,0.1522663235664367,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.1067224889993667,25.710193634033203,25.0,474.6026611328125,-4422.6982421875,28.02419090270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5332336425781,307.0845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18110.736328125,18000.0,0.0,0.0,0.0023664603941142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109654851257801,0.1096591055393219,-4.2506098907324485e-06,0.0,2.4016565021156566e-06,0.0,0.0,4.275641918182373,0.0,0.0,0.0,0.2716517448425293,4.0,0.0,1.0
283620,292.1567077636719,297.1499938964844,293.1499938964844,0.0070871342904865,-488.291259765625,300.11474609375,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8243103027344,297.1499938964844,293.1499938964844,0.01018488407135,-648.524169921875,302.3848876953125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1339111328125,297.1499938964844,293.1499938964844,0.0073674386367201,-390.6054382324219,300.3627319335937,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0579528808594,297.1499938964844,293.1499938964844,0.0080851688981056,-563.8895874023438,300.9560546875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5271301269531,297.1499938964844,293.1499938964844,0.0042785876430571,-1590.5654296875,297.084228515625,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3931884765625,291.1499938964844,270.2630920410156,269.8423767089844,283.107421875,292.5256042480469,291.364501953125,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0679009780287742,25.579504013061523,25.0,10.977139472961426,-3898.422607421875,27.911104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9432983398437,304.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.953125,18000.0,0.0,0.0,0.007976546883583,0.0,0.0,0.0,0.0,1.0,0.0014816324692219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893612951040268,0.093568205833435,-0.0042069135233759,0.0,8.095180419331882e-06,0.0,0.0,3.599761247634888,0.0,0.0,0.0,0.2688068747520447,4.0,0.0,1.0
283680,292.1567077636719,297.1499938964844,293.1499938964844,0.0070871342904865,-488.291259765625,300.11474609375,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8243103027344,297.1499938964844,293.1499938964844,0.01018488407135,-648.524169921875,302.3848876953125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1339111328125,297.1499938964844,293.1499938964844,0.0073674386367201,-390.6054382324219,300.3627319335937,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0579528808594,297.1499938964844,293.1499938964844,0.0080851688981056,-563.8895874023438,300.9560546875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5271301269531,297.1499938964844,293.1499938964844,0.0042785876430571,-1590.5654296875,297.084228515625,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3931884765625,291.1499938964844,270.2630920410156,269.8423767089844,283.107421875,292.5256042480469,291.364501953125,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0679009780287742,25.579504013061523,25.0,10.977139472961426,-3898.422607421875,27.911104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9432983398437,304.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.953125,18000.0,0.0,0.0,0.007976546883583,0.0,0.0,0.0,0.0,1.0,0.0014816324692219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893612951040268,0.093568205833435,-0.0042069135233759,0.0,8.095180419331882e-06,0.0,0.0,3.599761247634888,0.0,0.0,0.0,0.2688068747520447,4.0,0.0,1.0
283740,292.1689147949219,297.1499938964844,293.1499938964844,0.0074886921793222,-510.7632751464844,300.37921142578125,0.5413188934326172,0.050000000745058,0.0458763502538204,291.83282470703125,297.1499938964844,293.1499938964844,0.0110623948276042,-680.9743041992188,302.7979736328125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.14483642578125,297.1499938964844,293.1499938964844,0.0078006712719798,-408.6948852539063,300.64117431640625,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694274902344,297.1499938964844,293.1499938964844,0.0086028799414634,-590.2026977539062,301.2655334472656,0.5413188934326172,0.050000000745058,0.0483100078999996,292.536376953125,297.1499938964844,293.1499938964844,0.0044543859548866,-1660.18701171875,297.19696044921875,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2559509277344,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350036621094,291.217041015625,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0622483640909194,25.4730281829834,25.0,-182.5499725341797,-3661.72119140625,27.81897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,303.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.0177655927836895,0.0,0.0,0.0,0.0,1.0,0.0024201367050409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849820971488952,0.0957387313246727,-0.0107566379010677,0.0,1.802981932996772e-05,0.0,0.0,3.6694068908691406,0.0,0.0,0.0,0.2685854434967041,4.0,0.0,1.0
283800,292.1689147949219,297.1499938964844,293.1499938964844,0.0074886921793222,-510.7632751464844,300.37921142578125,0.5413188934326172,0.050000000745058,0.0458763502538204,291.83282470703125,297.1499938964844,293.1499938964844,0.0110623948276042,-680.9743041992188,302.7979736328125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.14483642578125,297.1499938964844,293.1499938964844,0.0078006712719798,-408.6948852539063,300.64117431640625,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694274902344,297.1499938964844,293.1499938964844,0.0086028799414634,-590.2026977539062,301.2655334472656,0.5413188934326172,0.050000000745058,0.0483100078999996,292.536376953125,297.1499938964844,293.1499938964844,0.0044543859548866,-1660.18701171875,297.19696044921875,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2559509277344,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350036621094,291.217041015625,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0622483640909194,25.4730281829834,25.0,-182.5499725341797,-3661.72119140625,27.81897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,303.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.0177655927836895,0.0,0.0,0.0,0.0,1.0,0.0024201367050409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849820971488952,0.0957387313246727,-0.0107566379010677,0.0,1.802981932996772e-05,0.0,0.0,3.6694068908691406,0.0,0.0,0.0,0.2685854434967041,4.0,0.0,1.0
283860,292.18023681640625,297.1499938964844,293.1499938964844,0.0079231914132833,-534.1535034179688,300.6432189941406,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120703298598527,-714.62890625,303.2159118652344,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1550598144531,297.1499938964844,293.1499938964844,0.0082717621698975,-427.520263671875,300.9197998046875,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091708414256572,-617.495849609375,301.5750732421875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5448303222656,297.1499938964844,293.1499938964844,0.0046375417150557,-1732.97607421875,297.3024597167969,0.5417430400848389,0.050000000745058,0.2291454970836639,291.09930419921875,291.1499938964844,270.29840087890625,269.89013671875,283.1343078613281,292.5435791015625,291.0609130859375,1.0,0.1515671908855438,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0792780146002769,25.38622283935547,25.0,-228.6467437744141,-3582.994873046875,27.74387550354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3845520019531,302.621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.623046875,18000.0,0.0,0.0,0.0301286000758409,0.0,0.0,0.0,0.0,1.0,0.0024527322966605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888234004378318,0.0998617634177208,-0.0110383667051792,0.0,3.057669891859405e-05,0.0,0.0,3.831996202468872,0.0,0.0,0.0,0.2691182196140289,4.0,0.0,1.0
283920,292.18023681640625,297.1499938964844,293.1499938964844,0.0079231914132833,-534.1535034179688,300.6432189941406,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120703298598527,-714.62890625,303.2159118652344,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1550598144531,297.1499938964844,293.1499938964844,0.0082717621698975,-427.520263671875,300.9197998046875,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091708414256572,-617.495849609375,301.5750732421875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5448303222656,297.1499938964844,293.1499938964844,0.0046375417150557,-1732.97607421875,297.3024597167969,0.5417430400848389,0.050000000745058,0.2291454970836639,291.09930419921875,291.1499938964844,270.29840087890625,269.89013671875,283.1343078613281,292.5435791015625,291.0609130859375,1.0,0.1515671908855438,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0792780146002769,25.38622283935547,25.0,-228.6467437744141,-3582.994873046875,27.74387550354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3845520019531,302.621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.623046875,18000.0,0.0,0.0,0.0301286000758409,0.0,0.0,0.0,0.0,1.0,0.0024527322966605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888234004378318,0.0998617634177208,-0.0110383667051792,0.0,3.057669891859405e-05,0.0,0.0,3.831996202468872,0.0,0.0,0.0,0.2691182196140289,4.0,0.0,1.0
283980,292.19097900390625,297.1499938964844,293.1499938964844,0.0083741331472992,-556.7669067382812,300.9173278808594,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8498229980469,297.1499938964844,293.1499938964844,0.0131925223395228,-747.2640380859375,303.6419372558594,0.5420916080474854,0.050000000745058,0.0483037307858467,292.164794921875,297.1499938964844,293.1499938964844,0.0087637137621641,-445.734130859375,301.20849609375,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914611816406,297.1499938964844,293.1499938964844,0.0097715752199292,-643.8912353515625,301.89373779296875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5528564453125,297.1499938964844,293.1499938964844,0.004819355905056,-1803.317626953125,297.4213562011719,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9632568359375,291.1499938964844,270.3139038085937,269.9109802246094,283.1464538574219,292.5516357421875,290.9360046386719,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1135866791009903,25.31541633605957,25.0,-182.0069274902344,-3632.457763671875,27.682615280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4951477050781,302.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19140625,18000.0,0.0,0.0,0.0439428463578224,0.0,0.0,0.0,0.0,1.0,0.0015509529039263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000309213995933,0.1046246439218521,-0.0045937285758554,0.0,4.459640331333503e-05,0.0,0.0,4.031922340393066,0.0,0.0,0.0,0.2701066136360168,4.0,0.0,1.0
284040,292.19097900390625,297.1499938964844,293.1499938964844,0.0083741331472992,-556.7669067382812,300.9173278808594,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8498229980469,297.1499938964844,293.1499938964844,0.0131925223395228,-747.2640380859375,303.6419372558594,0.5420916080474854,0.050000000745058,0.0483037307858467,292.164794921875,297.1499938964844,293.1499938964844,0.0087637137621641,-445.734130859375,301.20849609375,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914611816406,297.1499938964844,293.1499938964844,0.0097715752199292,-643.8912353515625,301.89373779296875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5528564453125,297.1499938964844,293.1499938964844,0.004819355905056,-1803.317626953125,297.4213562011719,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9632568359375,291.1499938964844,270.3139038085937,269.9109802246094,283.1464538574219,292.5516357421875,290.9360046386719,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1135866791009903,25.31541633605957,25.0,-182.0069274902344,-3632.457763671875,27.682615280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4951477050781,302.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19140625,18000.0,0.0,0.0,0.0439428463578224,0.0,0.0,0.0,0.0,1.0,0.0015509529039263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000309213995933,0.1046246439218521,-0.0045937285758554,0.0,4.459640331333503e-05,0.0,0.0,4.031922340393066,0.0,0.0,0.0,0.2701066136360168,4.0,0.0,1.0
284100,292.1962585449219,297.1499938964844,293.1499938964844,0.0086002554744482,-567.2573852539062,301.0603942871094,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8541564941406,297.1499938964844,293.1499938964844,0.0137877399101853,-762.4856567382812,303.857421875,0.5422418117523193,0.050000000745058,0.0483025200664997,292.1695861816406,297.1499938964844,293.1499938964844,0.0090116923674941,-454.1931457519531,301.35858154296875,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0967102050781,297.1499938964844,293.1499938964844,0.0100775230675935,-656.1519165039062,302.0578918457031,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5567932128906,297.1499938964844,293.1499938964844,0.0049073621630668,-1835.8695068359373,297.4916076660156,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9154968261719,291.1499938964844,270.3210754394531,269.9205627441406,283.1522216796875,292.5555725097656,290.8970031738281,1.0,0.151348128914833,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1340663880109787,25.28506660461425,25.0,-135.24285888671875,-3693.843017578125,27.65635871887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13946533203125,302.8121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.9921875,18000.0,0.0,0.0,0.0511743351817131,0.0,0.0,0.0,0.0,1.0,0.0005188515060581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079654023051261,0.1085461974143982,-0.00058079441078,0.0,5.193544711801224e-05,0.0,0.0,4.196066856384277,0.0,0.0,0.0,0.2708795368671417,4.0,0.0,1.0
284160,292.2015075683594,297.1499938964844,293.1499938964844,0.0088219530880451,-576.9041748046875,301.2077331542969,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585510253906,297.1499938964844,293.1499938964844,0.0143961226567626,-776.5982666015625,304.0736083984375,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1743469238281,297.1499938964844,293.1499938964844,0.0092558413743972,-461.9837036132813,301.5126647949219,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1019287109375,297.1499938964844,293.1499938964844,0.0103810904547572,-667.4548950195312,302.2251892089844,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5607604980469,297.1499938964844,293.1499938964844,0.0049913246184587,-1865.6251220703125,297.5708312988281,0.5423779487609863,0.050000000745058,0.2291211485862732,290.88604736328125,291.1499938964844,270.3277893066406,269.92950439453125,283.1578369140625,292.5595397949219,290.8773803710937,1.0,0.1512886881828308,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1547238528728485,25.25765037536621,25.0,-79.48236846923828,-3776.375,27.63263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8356628417969,302.9962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.09765625,18000.0,0.0,0.0,0.0585458911955356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169343218207359,0.1169385462999343,-4.224477834213758e-06,0.0,5.941663766861893e-05,0.0,0.0,4.538248062133789,0.0,0.0,0.0,0.2721480429172516,4.0,0.0,1.0
284220,292.2122802734375,297.1499938964844,293.1499938964844,0.0092408349737524,-593.2244262695312,301.51239013671875,0.54665607213974,0.050000000745058,0.0458362698554992,291.87921142578125,297.1499938964844,293.1499938964844,0.0253994036465883,-1035.3193359375,304.12701416015625,0.6119002103805542,0.0735102444887161,0.0642888993024826,292.1840515136719,297.1499938964844,293.1499938964844,0.0097204595804214,-475.2060852050781,301.8299255371094,0.54665607213974,0.050000000745058,0.0356504321098327,292.11236572265625,297.1499938964844,293.1499938964844,0.0109660252928733,-686.6781005859375,302.5660400390625,0.54665607213974,0.050000000745058,0.048267800360918,292.5692138671875,297.1499938964844,293.1499938964844,0.0051418687216937,-1914.9443359375,297.75439453125,0.54665607213974,0.050000000745058,0.2289616614580154,290.8840637207031,291.1499938964844,270.3398742675781,269.94549560546875,283.1739807128906,292.56787109375,290.8899230957031,1.0,0.1514520198106765,1.0,1.0,0.9937431216239928,1.0,-0.5076174736022949,0.2148834466934204,0.2927340269088745,0.0852823331952095,0.0,0.0,0.1911159753799438,24.557252883911133,25.0,11.846355438232422,-4001.0986328125,28.637619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3879699707031,303.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.484375,18000.0,0.0,0.0,0.0732469111680984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135641723871231,0.1356459856033325,-4.25302187068155e-06,0.0,7.433629798470065e-05,0.0,0.0,5.321277618408203,0.0,0.0,0.0,0.2750957310199737,4.0,0.0,1.0
284280,292.2122802734375,297.1499938964844,293.1499938964844,0.0092408349737524,-593.2244262695312,301.51239013671875,0.54665607213974,0.050000000745058,0.0458362698554992,291.87921142578125,297.1499938964844,293.1499938964844,0.0253994036465883,-1035.3193359375,304.12701416015625,0.6119002103805542,0.0735102444887161,0.0642888993024826,292.1840515136719,297.1499938964844,293.1499938964844,0.0097204595804214,-475.2060852050781,301.8299255371094,0.54665607213974,0.050000000745058,0.0356504321098327,292.11236572265625,297.1499938964844,293.1499938964844,0.0109660252928733,-686.6781005859375,302.5660400390625,0.54665607213974,0.050000000745058,0.048267800360918,292.5692138671875,297.1499938964844,293.1499938964844,0.0051418687216937,-1914.9443359375,297.75439453125,0.54665607213974,0.050000000745058,0.2289616614580154,290.8840637207031,291.1499938964844,270.3398742675781,269.94549560546875,283.1739807128906,292.56787109375,290.8899230957031,1.0,0.1514520198106765,1.0,1.0,0.9937431216239928,1.0,-0.5076174736022949,0.2148834466934204,0.2927340269088745,0.0852823331952095,0.0,0.0,0.1911159753799438,24.557252883911133,25.0,11.846355438232422,-4001.0986328125,28.637619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3879699707031,303.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.484375,18000.0,0.0,0.0,0.0732469111680984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135641723871231,0.1356459856033325,-4.25302187068155e-06,0.0,7.433629798470065e-05,0.0,0.0,5.321277618408203,0.0,0.0,0.0,0.2750957310199737,4.0,0.0,1.0
284340,292.2236633300781,297.1499938964844,293.1499938964844,0.0096586542204022,-608.0723266601562,301.8164367675781,0.5516923069953918,0.050000000745058,0.0458006374537944,291.9389343261719,297.1499938964844,293.1499938964844,0.043538425117731,-1360.3577880859375,304.10479736328125,0.6762887835502625,0.0936465635895729,0.0850758403539657,292.19439697265625,297.1499938964844,293.1499938964844,0.0101879620924592,-487.2767333984375,302.14630126953125,0.5516923069953918,0.050000000745058,0.0356227159500122,292.1231689453125,297.1499938964844,293.1499938964844,0.011565119959414,-704.3073120117188,302.9049377441406,0.5516923069953918,0.050000000745058,0.0482302755117416,292.58038330078125,297.1499938964844,293.1499938964844,0.005277604330331,-1957.104736328125,297.9405517578125,0.5516923069953918,0.050000000745058,0.2287836670875549,290.90985107421875,291.1499938964844,270.3500061035156,269.95867919921875,283.1928100585937,292.57861328125,290.91802978515625,1.0,0.1520511358976364,1.0,1.0,0.993312656879425,1.0,-0.5322299003601074,0.2251216471195221,0.3071082532405853,0.0905661359429359,0.0,0.0,0.221543088555336,23.80752182006836,25.0,50.74707412719727,-4255.93896484375,30.12028312683105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1275939941406,303.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17928.2890625,18000.0,0.0,0.0,0.0874745547771453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533495634794235,0.1533538401126861,-4.284681381250266e-06,0.0,8.87755595613271e-05,0.0,0.0,6.087465763092041,0.0,0.0,0.0,0.278073638677597,4.0,0.0,1.0
284400,292.2236633300781,297.1499938964844,293.1499938964844,0.0096586542204022,-608.0723266601562,301.8164367675781,0.5516923069953918,0.050000000745058,0.0458006374537944,291.9389343261719,297.1499938964844,293.1499938964844,0.043538425117731,-1360.3577880859375,304.10479736328125,0.6762887835502625,0.0936465635895729,0.0850758403539657,292.19439697265625,297.1499938964844,293.1499938964844,0.0101879620924592,-487.2767333984375,302.14630126953125,0.5516923069953918,0.050000000745058,0.0356227159500122,292.1231689453125,297.1499938964844,293.1499938964844,0.011565119959414,-704.3073120117188,302.9049377441406,0.5516923069953918,0.050000000745058,0.0482302755117416,292.58038330078125,297.1499938964844,293.1499938964844,0.005277604330331,-1957.104736328125,297.9405517578125,0.5516923069953918,0.050000000745058,0.2287836670875549,290.90985107421875,291.1499938964844,270.3500061035156,269.95867919921875,283.1928100585937,292.57861328125,290.91802978515625,1.0,0.1520511358976364,1.0,1.0,0.993312656879425,1.0,-0.5322299003601074,0.2251216471195221,0.3071082532405853,0.0905661359429359,0.0,0.0,0.221543088555336,23.80752182006836,25.0,50.74707412719727,-4255.93896484375,30.12028312683105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1275939941406,303.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17928.2890625,18000.0,0.0,0.0,0.0874745547771453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533495634794235,0.1533538401126861,-4.284681381250266e-06,0.0,8.87755595613271e-05,0.0,0.0,6.087465763092041,0.0,0.0,0.0,0.278073638677597,4.0,0.0,1.0
284460,292.2364196777344,297.1499938964844,293.1499938964844,0.0100734559819102,-621.295654296875,302.1155090332031,0.5549957156181335,0.050000000745058,0.0457783080637455,292.0107116699219,297.1499938964844,293.1499938964844,0.0576481744647026,-1607.8861083984375,304.0966186523437,0.7215486764907837,0.1097855493426323,0.1010364964604377,292.20611572265625,297.1499938964844,293.1499938964844,0.0106557449325919,-498.0591735839844,302.45721435546875,0.5549957156181335,0.050000000745058,0.0356053486466407,292.13494873046875,297.1499938964844,293.1499938964844,0.0121756875887513,-720.150146484375,303.23779296875,0.5549957156181335,0.050000000745058,0.0482067614793777,292.5948181152344,297.1499938964844,293.1499938964844,0.0054000001400709,-1992.201171875,298.1247253417969,0.5549957156181335,0.050000000745058,0.2286721169948578,290.9617614746094,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5927124023437,290.97772216796875,1.0,0.1528552919626236,1.0,1.0,0.9930952191352844,1.0,-0.5511754751205444,0.2330471277236938,0.3181283175945282,0.0946039780974388,0.0,0.0,0.243683248758316,23.36810111999512,25.0,94.35028076171876,-4485.99609375,31.42233657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.03143310546875,303.66180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.416015625,18000.0,0.0,0.0,0.1007694378495216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688559651374817,0.1688602864742279,-4.31648868470802e-06,0.0,0.0001022681681206,0.0,0.0,6.781829357147217,0.0,0.0,0.0,0.2808165848255157,4.0,0.0,1.0
284520,292.2364196777344,297.1499938964844,293.1499938964844,0.0100734559819102,-621.295654296875,302.1155090332031,0.5549957156181335,0.050000000745058,0.0457783080637455,292.0107116699219,297.1499938964844,293.1499938964844,0.0576481744647026,-1607.8861083984375,304.0966186523437,0.7215486764907837,0.1097855493426323,0.1010364964604377,292.20611572265625,297.1499938964844,293.1499938964844,0.0106557449325919,-498.0591735839844,302.45721435546875,0.5549957156181335,0.050000000745058,0.0356053486466407,292.13494873046875,297.1499938964844,293.1499938964844,0.0121756875887513,-720.150146484375,303.23779296875,0.5549957156181335,0.050000000745058,0.0482067614793777,292.5948181152344,297.1499938964844,293.1499938964844,0.0054000001400709,-1992.201171875,298.1247253417969,0.5549957156181335,0.050000000745058,0.2286721169948578,290.9617614746094,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5927124023437,290.97772216796875,1.0,0.1528552919626236,1.0,1.0,0.9930952191352844,1.0,-0.5511754751205444,0.2330471277236938,0.3181283175945282,0.0946039780974388,0.0,0.0,0.243683248758316,23.36810111999512,25.0,94.35028076171876,-4485.99609375,31.42233657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.03143310546875,303.66180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.416015625,18000.0,0.0,0.0,0.1007694378495216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688559651374817,0.1688602864742279,-4.31648868470802e-06,0.0,0.0001022681681206,0.0,0.0,6.781829357147217,0.0,0.0,0.0,0.2808165848255157,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104769961908459,-632.7908935546875,302.4068908691406,0.5573914647102356,0.050000000745058,0.0457625836133956,292.08319091796875,297.1499938964844,293.1499938964844,0.0690213590860366,-1816.5831298828125,304.0955810546875,0.7535724639892578,0.123952716588974,0.1148426383733749,292.219482421875,297.1499938964844,293.1499938964844,0.0111151812598109,-507.4808654785156,302.7598876953125,0.5573914647102356,0.050000000745058,0.0355931222438812,292.1479187011719,297.1499938964844,293.1499938964844,0.0127885714173316,-734.135498046875,303.56170654296875,0.5573914647102356,0.050000000745058,0.048190202564001,292.611572265625,297.1499938964844,293.1499938964844,0.0055067725479602,-2020.023193359375,298.3075561523437,0.5573914647102356,0.050000000745058,0.2285935878753662,291.0393371582031,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092834472656,291.0564880371094,1.0,0.1537942290306091,1.0,1.0,0.9928777813911438,1.0,-0.5675969123840332,0.2399476617574691,0.3276492357254028,0.0980893597006797,0.0,0.0,0.2534642517566681,23.08537673950196,25.0,111.72132873535156,-4653.58349609375,32.67716598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0892944335937,303.8263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.966796875,18000.0,0.0,0.0,0.1125986278057098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776134818792343,0.1776178181171417,-4.340314262663014e-06,0.0,0.0001142732944572,0.0,0.0,7.191359043121338,0.0,0.0,0.0,0.2825052142143249,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104769961908459,-632.7908935546875,302.4068908691406,0.5573914647102356,0.050000000745058,0.0457625836133956,292.08319091796875,297.1499938964844,293.1499938964844,0.0690213590860366,-1816.5831298828125,304.0955810546875,0.7535724639892578,0.123952716588974,0.1148426383733749,292.219482421875,297.1499938964844,293.1499938964844,0.0111151812598109,-507.4808654785156,302.7598876953125,0.5573914647102356,0.050000000745058,0.0355931222438812,292.1479187011719,297.1499938964844,293.1499938964844,0.0127885714173316,-734.135498046875,303.56170654296875,0.5573914647102356,0.050000000745058,0.048190202564001,292.611572265625,297.1499938964844,293.1499938964844,0.0055067725479602,-2020.023193359375,298.3075561523437,0.5573914647102356,0.050000000745058,0.2285935878753662,291.0393371582031,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092834472656,291.0564880371094,1.0,0.1537942290306091,1.0,1.0,0.9928777813911438,1.0,-0.5675969123840332,0.2399476617574691,0.3276492357254028,0.0980893597006797,0.0,0.0,0.2534642517566681,23.08537673950196,25.0,111.72132873535156,-4653.58349609375,32.67716598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0892944335937,303.8263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.966796875,18000.0,0.0,0.0,0.1125986278057098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776134818792343,0.1776178181171417,-4.340314262663014e-06,0.0,0.0001142732944572,0.0,0.0,7.191359043121338,0.0,0.0,0.0,0.2825052142143249,4.0,0.0,1.0
