time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106819290667772,-638.3895263671875,302.54803466796875,0.558337390422821,0.050000000745058,0.0457564778625965,292.1188659667969,297.1499938964844,293.1499938964844,0.0740339756011962,-1911.263427734375,304.09637451171875,0.7680689692497253,0.1304598897695541,0.1211685836315155,292.2266540527344,297.1499938964844,293.1499938964844,0.0113500328734517,-512.0804443359375,302.9067077636719,0.558337390422821,0.050000000745058,0.0355883724987506,292.1548156738281,297.1499938964844,293.1499938964844,0.0131064997985959,-740.9962768554688,303.7193908691406,0.558337390422821,0.050000000745058,0.0481837727129459,292.6204528808594,297.1499938964844,293.1499938964844,0.0055575934238731,-2033.041259765625,298.3943786621094,0.558337390422821,0.050000000745058,0.2285630851984024,291.0775451660156,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.0929260253906,1.0,0.154298260807991,1.0,1.0,0.9927690625190736,1.0,-0.5751314163208008,0.2431233674287796,0.3320080637931824,0.0996843129396438,0.0,0.0,0.2544786930084228,22.985620498657227,25.0,106.66779327392578,-4713.48974609375,33.29427719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1737670898437,303.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.16796875,18000.0,0.0,0.0,0.1177954003214836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792153567075729,0.1792197078466415,-4.347035428509116e-06,0.0,0.0001195473596453,0.0,0.0,7.2708420753479,0.0,0.0,0.0,0.2828625440597534,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108926082029938,-644.0902099609375,302.68585205078125,0.559138298034668,0.050000000745058,0.0457513518631458,292.1540222167969,297.1499938964844,293.1499938964844,0.0787088051438331,-2000.810546875,304.0976257324219,0.781647801399231,0.13661789894104,0.1271523088216781,292.2341003417969,297.1499938964844,293.1499938964844,0.011592561379075,-516.769287109375,303.0503845214844,0.559138298034668,0.050000000745058,0.035584382712841,292.16192626953125,297.1499938964844,293.1499938964844,0.0134378364309668,-748.001220703125,303.8742980957031,0.559138298034668,0.050000000745058,0.0481783747673034,292.62957763671875,297.1499938964844,293.1499938964844,0.0056080063804984,-2046.16455078125,298.47674560546875,0.559138298034668,0.050000000745058,0.2285374701023101,291.1112976074219,291.1499938964844,270.3675842285156,269.9837951660156,283.23468017578125,292.6272277832031,291.1241760253906,1.0,0.1548181474208831,1.0,1.0,0.992691457271576,1.0,-0.5822644829750061,0.246134877204895,0.3361295759677887,0.1011914536356926,0.0,0.0,0.2536702156066894,22.90885353088379,25.0,95.0071792602539,-4761.4599609375,33.90388870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2928466796875,303.9599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1224416345357894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793489009141922,0.1793532520532608,-4.35033098256099e-06,0.0,0.0001242627040483,0.0,0.0,7.281928539276123,0.0,0.0,0.0,0.2829456031322479,4.0,0.0,1.0
284820,292.28271484375,297.1499938964844,293.1499938964844,0.0113361766561865,-656.0086669921875,302.9520263671875,0.5604612231254578,0.050000000745058,0.0457429625093936,292.2213439941406,297.1499938964844,293.1499938964844,0.087371289730072,-2169.055419921875,304.10064697265625,0.8061406016349792,0.1481920182704925,0.1383150517940521,292.24951171875,297.1499938964844,293.1499938964844,0.0121064558625221,-526.5787963867188,303.3290405273437,0.5604612231254578,0.050000000745058,0.0355778597295284,292.1766052246094,297.1499938964844,293.1499938964844,0.0163582619279623,-806.1530151367188,304.14239501953125,0.5611973404884338,0.0521956868469715,0.0483227521181106,292.64813232421875,297.1499938964844,293.1499938964844,0.0057092919014394,-2073.560791015625,298.6272277832031,0.5604612231254578,0.050000000745058,0.2284955829381942,291.1608581542969,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1683044433594,1.0,0.1558922529220581,1.0,1.0,0.9925363063812256,1.0,-0.5957652926445007,0.2518540918827057,0.343911200761795,0.1040270552039146,0.0,0.0,0.2486674487590789,22.79922103881836,25.0,62.11146926879883,-4835.99267578125,35.11650466918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6219482421875,304.10235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.580078125,18000.0,0.0,0.0,0.1299556493759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767116636037826,0.1767160147428512,-4.349015853222227e-06,0.0,0.0001318884606007,0.0,0.0,7.166742324829102,0.0,0.0,0.0,0.2825465202331543,4.0,0.0,1.0
284880,292.28271484375,297.1499938964844,293.1499938964844,0.0113361766561865,-656.0086669921875,302.9520263671875,0.5604612231254578,0.050000000745058,0.0457429625093936,292.2213439941406,297.1499938964844,293.1499938964844,0.087371289730072,-2169.055419921875,304.10064697265625,0.8061406016349792,0.1481920182704925,0.1383150517940521,292.24951171875,297.1499938964844,293.1499938964844,0.0121064558625221,-526.5787963867188,303.3290405273437,0.5604612231254578,0.050000000745058,0.0355778597295284,292.1766052246094,297.1499938964844,293.1499938964844,0.0163582619279623,-806.1530151367188,304.14239501953125,0.5611973404884338,0.0521956868469715,0.0483227521181106,292.64813232421875,297.1499938964844,293.1499938964844,0.0057092919014394,-2073.560791015625,298.6272277832031,0.5604612231254578,0.050000000745058,0.2284955829381942,291.1608581542969,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1683044433594,1.0,0.1558922529220581,1.0,1.0,0.9925363063812256,1.0,-0.5957652926445007,0.2518540918827057,0.343911200761795,0.1040270552039146,0.0,0.0,0.2486674487590789,22.79922103881836,25.0,62.11146926879883,-4835.99267578125,35.11650466918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6219482421875,304.10235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.580078125,18000.0,0.0,0.0,0.1299556493759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767116636037826,0.1767160147428512,-4.349015853222227e-06,0.0,0.0001318884606007,0.0,0.0,7.166742324829102,0.0,0.0,0.0,0.2825465202331543,4.0,0.0,1.0
284940,292.2993469238281,297.1499938964844,293.1499938964844,0.0118135940283536,-668.8497924804688,303.2074279785156,0.5666919350624084,0.050000000745058,0.0457050167024135,292.2878112792969,297.1499938964844,293.1499938964844,0.0952525064349174,-2323.3427734375,304.1039733886719,0.8314135670661926,0.158252477645874,0.1482514142990112,292.26544189453125,297.1499938964844,293.1499938964844,0.0126628316938877,-537.1145629882812,303.59735107421875,0.5666919350624084,0.050000000745058,0.035548347979784,292.2046203613281,297.1499938964844,293.1499938964844,0.0240663476288318,-1006.1632690429688,304.1309509277344,0.6292534470558167,0.0712387636303901,0.064081884920597,292.6669921875,297.1499938964844,293.1499938964844,0.0058089876547455,-2102.6650390625,298.7557373046875,0.5666919350624084,0.050000000745058,0.2283060252666473,291.17755126953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6647033691406,291.17388916015625,1.0,0.1573255956172943,1.0,1.0,0.9923811554908752,1.0,-0.6262909173965454,0.2649247050285339,0.3613662123680115,0.1102382466197013,0.0,0.0,0.2432554811239242,22.04555892944336,25.0,-2.6075901985168457,-4962.63525390625,37.43852615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0364685058594,304.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.728515625,18000.0,0.0,0.0,0.1351110339164734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172685831785202,0.1726901829242706,-4.34182038588915e-06,0.0,0.0001371205289615,0.0,0.0,6.983437061309815,0.0,0.0,0.0,0.2818488776683807,4.0,0.0,1.0
285000,292.2993469238281,297.1499938964844,293.1499938964844,0.0118135940283536,-668.8497924804688,303.2074279785156,0.5666919350624084,0.050000000745058,0.0457050167024135,292.2878112792969,297.1499938964844,293.1499938964844,0.0952525064349174,-2323.3427734375,304.1039733886719,0.8314135670661926,0.158252477645874,0.1482514142990112,292.26544189453125,297.1499938964844,293.1499938964844,0.0126628316938877,-537.1145629882812,303.59735107421875,0.5666919350624084,0.050000000745058,0.035548347979784,292.2046203613281,297.1499938964844,293.1499938964844,0.0240663476288318,-1006.1632690429688,304.1309509277344,0.6292534470558167,0.0712387636303901,0.064081884920597,292.6669921875,297.1499938964844,293.1499938964844,0.0058089876547455,-2102.6650390625,298.7557373046875,0.5666919350624084,0.050000000745058,0.2283060252666473,291.17755126953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6647033691406,291.17388916015625,1.0,0.1573255956172943,1.0,1.0,0.9923811554908752,1.0,-0.6262909173965454,0.2649247050285339,0.3613662123680115,0.1102382466197013,0.0,0.0,0.2432554811239242,22.04555892944336,25.0,-2.6075901985168457,-4962.63525390625,37.43852615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0364685058594,304.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.728515625,18000.0,0.0,0.0,0.1351110339164734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172685831785202,0.1726901829242706,-4.34182038588915e-06,0.0,0.0001371205289615,0.0,0.0,6.983437061309815,0.0,0.0,0.0,0.2818488776683807,4.0,0.0,1.0
285060,292.3160400390625,297.1499938964844,293.1499938964844,0.0123653169721364,-684.0505981445312,303.45343017578125,0.5713421106338501,0.050000000745058,0.0456780679523944,292.3540954589844,297.1499938964844,293.1499938964844,0.1022530645132064,-2460.0126953125,304.107666015625,0.8512679934501648,0.1666533052921295,0.1564828306436538,292.28179931640625,297.1499938964844,293.1499938964844,0.0133079988881945,-549.51953125,303.8570556640625,0.5713421106338501,0.050000000745058,0.0355273857712745,292.2528991699219,297.1499938964844,293.1499938964844,0.0364049114286899,-1233.7059326171875,304.1169128417969,0.6777088046073914,0.0854246243834495,0.0784079357981681,292.68701171875,297.1499938964844,293.1499938964844,0.0059169204905629,-2137.69384765625,298.85321044921875,0.5713421106338501,0.050000000745058,0.2281714081764221,291.142578125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846923828125,291.1355895996094,1.0,0.159017726778984,1.0,1.0,0.9923107028007508,1.0,-0.6531447768211365,0.2765012383460998,0.3766435384750366,0.1156629770994186,0.0,0.0,0.2462764680385589,21.558258056640625,25.0,-43.90658187866211,-5133.677734375,39.77534866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4779968261719,304.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.703125,18000.0,0.0,0.0,0.1382661610841751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730814725160598,0.1730858236551284,-4.33808554589632e-06,0.0,0.0001403225760441,0.0,0.0,6.994431018829346,0.0,0.0,0.0,0.2818487584590912,4.0,0.0,1.0
285120,292.3160400390625,297.1499938964844,293.1499938964844,0.0123653169721364,-684.0505981445312,303.45343017578125,0.5713421106338501,0.050000000745058,0.0456780679523944,292.3540954589844,297.1499938964844,293.1499938964844,0.1022530645132064,-2460.0126953125,304.107666015625,0.8512679934501648,0.1666533052921295,0.1564828306436538,292.28179931640625,297.1499938964844,293.1499938964844,0.0133079988881945,-549.51953125,303.8570556640625,0.5713421106338501,0.050000000745058,0.0355273857712745,292.2528991699219,297.1499938964844,293.1499938964844,0.0364049114286899,-1233.7059326171875,304.1169128417969,0.6777088046073914,0.0854246243834495,0.0784079357981681,292.68701171875,297.1499938964844,293.1499938964844,0.0059169204905629,-2137.69384765625,298.85321044921875,0.5713421106338501,0.050000000745058,0.2281714081764221,291.142578125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846923828125,291.1355895996094,1.0,0.159017726778984,1.0,1.0,0.9923107028007508,1.0,-0.6531447768211365,0.2765012383460998,0.3766435384750366,0.1156629770994186,0.0,0.0,0.2462764680385589,21.558258056640625,25.0,-43.90658187866211,-5133.677734375,39.77534866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4779968261719,304.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.703125,18000.0,0.0,0.0,0.1382661610841751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730814725160598,0.1730858236551284,-4.33808554589632e-06,0.0,0.0001403225760441,0.0,0.0,6.994431018829346,0.0,0.0,0.0,0.2818487584590912,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129315871745347,-698.374267578125,303.6943359375,0.5743011832237244,0.050000000745058,0.0456614643335342,292.4167175292969,297.1499938964844,293.1499938964844,0.1084512025117874,-2579.165771484375,304.1114501953125,0.8677663803100586,0.1741199493408203,0.16372612118721,292.298583984375,297.1499938964844,293.1499938964844,0.0139761250466108,-561.2276000976562,304.11138916015625,0.5743011832237244,0.050000000745058,0.0355144739151001,292.306640625,297.1499938964844,293.1499938964844,0.0470809452235698,-1418.41357421875,304.1103210449219,0.7148309946060181,0.0972584635019302,0.0900526642799377,292.7080993652344,297.1499938964844,293.1499938964844,0.0060165799222886,-2168.864501953125,298.9452514648437,0.5743011832237244,0.050000000745058,0.2280884832143783,291.1172790527344,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.70574951171875,291.11541748046875,1.0,0.1608234792947769,1.0,1.0,0.9922402501106262,1.0,-0.6756783723831177,0.2862821221351623,0.3893962502479553,0.1201657205820083,0.0,0.0,0.252623051404953,21.3121280670166,25.0,-28.258075714111328,-5336.7724609375,42.01236724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8942565917969,304.7024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.228515625,18000.0,0.0,0.0,0.1399428993463516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771446913480758,0.1771490424871444,-4.343487034930149e-06,0.0,0.0001420242479071,0.0,0.0,7.176407814025879,0.0,0.0,0.0,0.282521903514862,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129315871745347,-698.374267578125,303.6943359375,0.5743011832237244,0.050000000745058,0.0456614643335342,292.4167175292969,297.1499938964844,293.1499938964844,0.1084512025117874,-2579.165771484375,304.1114501953125,0.8677663803100586,0.1741199493408203,0.16372612118721,292.298583984375,297.1499938964844,293.1499938964844,0.0139761250466108,-561.2276000976562,304.11138916015625,0.5743011832237244,0.050000000745058,0.0355144739151001,292.306640625,297.1499938964844,293.1499938964844,0.0470809452235698,-1418.41357421875,304.1103210449219,0.7148309946060181,0.0972584635019302,0.0900526642799377,292.7080993652344,297.1499938964844,293.1499938964844,0.0060165799222886,-2168.864501953125,298.9452514648437,0.5743011832237244,0.050000000745058,0.2280884832143783,291.1172790527344,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.70574951171875,291.11541748046875,1.0,0.1608234792947769,1.0,1.0,0.9922402501106262,1.0,-0.6756783723831177,0.2862821221351623,0.3893962502479553,0.1201657205820083,0.0,0.0,0.252623051404953,21.3121280670166,25.0,-28.258075714111328,-5336.7724609375,42.01236724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8942565917969,304.7024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.228515625,18000.0,0.0,0.0,0.1399428993463516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771446913480758,0.1771490424871444,-4.343487034930149e-06,0.0,0.0001420242479071,0.0,0.0,7.176407814025879,0.0,0.0,0.0,0.282521903514862,4.0,0.0,1.0
285300,292.3418273925781,297.1499938964844,293.1499938964844,0.0132109019905328,-704.8781127929688,303.8127136230469,0.5761457681655884,0.050000000745058,0.045651338994503,292.4466247558594,297.1499938964844,293.1499938964844,0.1112573817372322,-2632.456787109375,304.11334228515625,0.8760693073272705,0.1775298118591308,0.1670519411563873,292.3075256347656,297.1499938964844,293.1499938964844,0.0152267552912235,-588.73388671875,304.14520263671875,0.5873591303825378,0.0564359948039054,0.0372770242393016,292.3335266113281,297.1499938964844,293.1499938964844,0.0518128536641597,-1501.12646484375,304.10894775390625,0.7295209169387817,0.1026609316468238,0.09529410302639,292.7189025878906,297.1499938964844,293.1499938964844,0.0060604093596339,-2181.856689453125,298.9916687011719,0.5761457681655884,0.050000000745058,0.2280378937721252,291.11395263671875,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.716552734375,291.1136169433594,1.0,0.1617768555879593,1.0,1.0,0.992205023765564,1.0,-0.6880001425743103,0.2916686832904815,0.3963314592838287,0.1225795075297355,0.0,0.0,0.2553902566432953,21.14994430541992,25.0,-17.261159896850586,-5439.0390625,43.24463272094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0815124511719,304.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.75,18000.0,0.0,0.0,0.1403899937868118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791725009679794,0.179176852107048,-4.347531103121582e-06,0.0,0.0001424779911758,0.0,0.0,7.269808769226074,0.0,0.0,0.0,0.282887190580368,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134923672303557,-711.2075805664062,303.9293518066406,0.579275906085968,0.050000000745058,0.0456345193088054,292.4767761230469,297.1499938964844,293.1499938964844,0.1138325631618499,-2681.067626953125,304.1153259277344,0.8856073021888733,0.1805226504802703,0.1700711846351623,292.3221740722656,297.1499938964844,293.1499938964844,0.0197464060038328,-674.5822143554688,304.1378479003906,0.6200801730155945,0.0642332136631012,0.0427245758473873,292.35986328125,297.1499938964844,293.1499938964844,0.0562528371810913,-1579.9500732421875,304.1083374023437,0.744369387626648,0.1078319549560546,0.1002785116434097,292.7298583984375,297.1499938964844,293.1499938964844,0.0061008324846625,-2193.807373046875,299.0360717773437,0.579275906085968,0.050000000745058,0.2279538810253143,291.1114501953125,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275390625,291.1095275878906,1.0,0.1628290265798568,1.0,1.0,0.9922366738319396,1.0,-0.704022228717804,0.2986916303634643,0.4053305983543396,0.1257112473249435,0.0,0.0,0.2581786215305328,20.84311485290528,25.0,-19.18082046508789,-5548.470703125,44.77495956420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25103759765625,304.93829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.10546875,18000.0,0.0,0.0,0.1406580805778503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810522973537445,0.1810566484928131,-4.3514901335584e-06,0.0,0.0001427500683348,0.0,0.0,7.357017517089844,0.0,0.0,0.0,0.2832357585430145,4.0,0.0,1.0
285420,292.3685302734375,297.1499938964844,293.1499938964844,0.0140051785856485,-722.73828125,304.1474304199219,0.583986222743988,0.0507377907633781,0.0456365123391151,292.5365600585937,297.1499938964844,293.1499938964844,0.1182464659214019,-2763.90576171875,304.1195373535156,0.9006322622299194,0.1854520291090011,0.1750119477510452,292.3647155761719,297.1499938964844,293.1499938964844,0.0295578893274068,-821.7283325195312,304.1256408691406,0.6654236912727356,0.0766029432415962,0.0520025342702865,292.410400390625,297.1499938964844,293.1499938964844,0.0645169764757156,-1730.574462890625,304.1084899902344,0.7715948224067688,0.1175982132554054,0.1096748411655426,292.752685546875,297.1499938964844,293.1499938964844,0.0061800493858754,-2218.169189453125,299.11151123046875,0.5838558077812195,0.050000000745058,0.2278345823287964,291.0927429199219,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.75030517578125,291.0899963378906,1.0,0.1650558114051818,1.0,1.0,0.9922999143600464,1.0,-0.7322234511375427,0.3111166059970855,0.4211068153381347,0.1311883777379989,0.0,0.0,0.2669553160667419,20.459148406982425,25.0,-23.1492862701416,-5769.146484375,47.77254486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5288391113281,305.1376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.087890625,18000.0,0.0,0.0,0.1408914029598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864960789680481,0.1865004301071167,-4.360845196060836e-06,0.0,0.0001429868716513,0.0,0.0,7.607569217681885,0.0,0.0,0.0,0.2842181026935577,4.0,0.0,1.0
285480,292.3685302734375,297.1499938964844,293.1499938964844,0.0140051785856485,-722.73828125,304.1474304199219,0.583986222743988,0.0507377907633781,0.0456365123391151,292.5365600585937,297.1499938964844,293.1499938964844,0.1182464659214019,-2763.90576171875,304.1195373535156,0.9006322622299194,0.1854520291090011,0.1750119477510452,292.3647155761719,297.1499938964844,293.1499938964844,0.0295578893274068,-821.7283325195312,304.1256408691406,0.6654236912727356,0.0766029432415962,0.0520025342702865,292.410400390625,297.1499938964844,293.1499938964844,0.0645169764757156,-1730.574462890625,304.1084899902344,0.7715948224067688,0.1175982132554054,0.1096748411655426,292.752685546875,297.1499938964844,293.1499938964844,0.0061800493858754,-2218.169189453125,299.11151123046875,0.5838558077812195,0.050000000745058,0.2278345823287964,291.0927429199219,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.75030517578125,291.0899963378906,1.0,0.1650558114051818,1.0,1.0,0.9922999143600464,1.0,-0.7322234511375427,0.3111166059970855,0.4211068153381347,0.1311883777379989,0.0,0.0,0.2669553160667419,20.459148406982425,25.0,-23.1492862701416,-5769.146484375,47.77254486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5288391113281,305.1376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.087890625,18000.0,0.0,0.0,0.1408914029598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864960789680481,0.1865004301071167,-4.360845196060836e-06,0.0,0.0001429868716513,0.0,0.0,7.607569217681885,0.0,0.0,0.0,0.2842181026935577,4.0,0.0,1.0
285540,292.398681640625,297.1499938964844,293.1499938964844,0.020512705668807,-884.5448608398438,304.1371765136719,0.6343055367469788,0.0644847825169563,0.0558751858770847,292.5937805175781,297.1499938964844,293.1499938964844,0.1217187270522117,-2828.408935546875,304.1239013671875,0.9193804860115052,0.1893807202577591,0.1788245588541031,292.411376953125,297.1499938964844,293.1499938964844,0.0386978536844253,-941.08837890625,304.1186218261719,0.7066531777381897,0.0870390608906745,0.0595268495380878,292.4582214355469,297.1499938964844,293.1499938964844,0.0719427913427352,-1870.044921875,304.1099853515625,0.8013909459114075,0.1266410946846008,0.1183591783046722,292.7767333984375,297.1499938964844,293.1499938964844,0.0062454715371131,-2238.038818359375,299.1771850585937,0.591595470905304,0.050000000745058,0.2276425957679748,291.0775146484375,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7743530273437,291.0736999511719,1.0,0.1676036566495895,1.0,1.0,0.992363214492798,1.0,-0.7683064937591553,0.3271524608135223,0.4411540031433105,0.1380833983421325,0.0,0.0,0.2775410115718841,19.762922286987305,25.0,-27.89970016479492,-6027.31005859375,51.57660675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7141418457031,305.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.265625,18000.0,0.0,0.0,0.1411183029413223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938519328832626,0.1938563138246536,-4.374865056888666e-06,0.0,0.000143217126606,0.0,0.0,7.951958179473877,0.0,0.0,0.0,0.2855745255947113,4.0,0.0,1.0
285600,292.398681640625,297.1499938964844,293.1499938964844,0.020512705668807,-884.5448608398438,304.1371765136719,0.6343055367469788,0.0644847825169563,0.0558751858770847,292.5937805175781,297.1499938964844,293.1499938964844,0.1217187270522117,-2828.408935546875,304.1239013671875,0.9193804860115052,0.1893807202577591,0.1788245588541031,292.411376953125,297.1499938964844,293.1499938964844,0.0386978536844253,-941.08837890625,304.1186218261719,0.7066531777381897,0.0870390608906745,0.0595268495380878,292.4582214355469,297.1499938964844,293.1499938964844,0.0719427913427352,-1870.044921875,304.1099853515625,0.8013909459114075,0.1266410946846008,0.1183591783046722,292.7767333984375,297.1499938964844,293.1499938964844,0.0062454715371131,-2238.038818359375,299.1771850585937,0.591595470905304,0.050000000745058,0.2276425957679748,291.0775146484375,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7743530273437,291.0736999511719,1.0,0.1676036566495895,1.0,1.0,0.992363214492798,1.0,-0.7683064937591553,0.3271524608135223,0.4411540031433105,0.1380833983421325,0.0,0.0,0.2775410115718841,19.762922286987305,25.0,-27.89970016479492,-6027.31005859375,51.57660675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7141418457031,305.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.265625,18000.0,0.0,0.0,0.1411183029413223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938519328832626,0.1938563138246536,-4.374865056888666e-06,0.0,0.000143217126606,0.0,0.0,7.951958179473877,0.0,0.0,0.0,0.2855745255947113,4.0,0.0,1.0
285660,292.446533203125,297.1499938964844,293.1499938964844,0.0277501121163368,-1029.983642578125,304.12957763671875,0.6736336350440979,0.0738316550850868,0.0649605318903923,292.63873291015625,297.1499938964844,293.1499938964844,0.1257324069738388,-2903.074951171875,304.1258239746094,0.938579559326172,0.1943415701389312,0.1831896603107452,292.4571838378906,297.1499938964844,293.1499938964844,0.0471651963889598,-1049.060791015625,304.11505126953125,0.7380532622337341,0.0964639782905578,0.0662535279989242,292.5033569335937,297.1499938964844,293.1499938964844,0.0787530615925788,-2001.0166015625,304.1119689941406,0.826404869556427,0.1350077986717224,0.1264010071754455,292.8020935058594,297.1499938964844,293.1499938964844,0.0063041225075721,-2256.548095703125,299.2275085449219,0.5980146527290344,0.050000000745058,0.2274912297725677,291.0533447265625,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7997131347656,291.0509948730469,1.0,0.1704082638025283,1.0,1.0,0.9926021695137024,1.0,-0.8019925951957703,0.3422144949436188,0.4597781002521515,0.1445018053054809,0.0,0.0,0.2921124696731567,19.26947021484375,25.0,-26.021862030029297,-6301.93017578125,55.57105255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796875,305.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17950.673828125,18000.0,0.0,0.0,0.1418362706899643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042156010866165,0.2042199969291687,-4.394374627736397e-06,0.0,0.0001439457846572,0.0,0.0,8.443796157836914,0.0,0.0,0.0,0.2875169813632965,4.0,0.0,1.0
285720,292.446533203125,297.1499938964844,293.1499938964844,0.0277501121163368,-1029.983642578125,304.12957763671875,0.6736336350440979,0.0738316550850868,0.0649605318903923,292.63873291015625,297.1499938964844,293.1499938964844,0.1257324069738388,-2903.074951171875,304.1258239746094,0.938579559326172,0.1943415701389312,0.1831896603107452,292.4571838378906,297.1499938964844,293.1499938964844,0.0471651963889598,-1049.060791015625,304.11505126953125,0.7380532622337341,0.0964639782905578,0.0662535279989242,292.5033569335937,297.1499938964844,293.1499938964844,0.0787530615925788,-2001.0166015625,304.1119689941406,0.826404869556427,0.1350077986717224,0.1264010071754455,292.8020935058594,297.1499938964844,293.1499938964844,0.0063041225075721,-2256.548095703125,299.2275085449219,0.5980146527290344,0.050000000745058,0.2274912297725677,291.0533447265625,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7997131347656,291.0509948730469,1.0,0.1704082638025283,1.0,1.0,0.9926021695137024,1.0,-0.8019925951957703,0.3422144949436188,0.4597781002521515,0.1445018053054809,0.0,0.0,0.2921124696731567,19.26947021484375,25.0,-26.021862030029297,-6301.93017578125,55.57105255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796875,305.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17950.673828125,18000.0,0.0,0.0,0.1418362706899643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042156010866165,0.2042199969291687,-4.394374627736397e-06,0.0,0.0001439457846572,0.0,0.0,8.443796157836914,0.0,0.0,0.0,0.2875169813632965,4.0,0.0,1.0
285780,292.4958801269531,297.1499938964844,293.1499938964844,0.0350372046232223,-1148.037109375,304.124267578125,0.7051528096199036,0.0816472172737121,0.07222630828619,292.6765441894531,297.1499938964844,293.1499938964844,0.1300767660140991,-2983.197998046875,304.12664794921875,0.9560004472732544,0.1996173858642578,0.1881395578384399,292.501220703125,297.1499938964844,293.1499938964844,0.0547098331153392,-1146.895751953125,304.1141967773437,0.7649781703948975,0.1050891801714897,0.0723996609449386,292.5460510253906,297.1499938964844,293.1499938964844,0.08487119525671,-2120.117431640625,304.1144714355469,0.847388744354248,0.1427301317453384,0.133831575512886,292.8282165527344,297.1499938964844,293.1499938964844,0.0063488292507827,-2269.641357421875,299.273193359375,0.6029664874076843,0.050000000745058,0.2273788303136825,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.82586669921875,291.0454406738281,1.0,0.1733591556549072,1.0,1.0,0.9928411841392516,1.0,-0.8328131437301636,0.3560709953308105,0.4767421782016754,0.1503681242465973,0.0,0.0,0.3067352473735809,18.96393775939941,25.0,-9.562265396118164,-6568.02001953125,59.65390396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831726074219,305.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.703125,18000.0,0.0,0.0,0.1433845609426498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161271125078201,0.2161315381526947,-4.420467121235561e-06,0.0,0.0001455171004636,0.0,0.0,9.026726722717283,0.0,0.0,0.0,0.2898511588573456,4.0,0.0,1.0
285840,292.4958801269531,297.1499938964844,293.1499938964844,0.0350372046232223,-1148.037109375,304.124267578125,0.7051528096199036,0.0816472172737121,0.07222630828619,292.6765441894531,297.1499938964844,293.1499938964844,0.1300767660140991,-2983.197998046875,304.12664794921875,0.9560004472732544,0.1996173858642578,0.1881395578384399,292.501220703125,297.1499938964844,293.1499938964844,0.0547098331153392,-1146.895751953125,304.1141967773437,0.7649781703948975,0.1050891801714897,0.0723996609449386,292.5460510253906,297.1499938964844,293.1499938964844,0.08487119525671,-2120.117431640625,304.1144714355469,0.847388744354248,0.1427301317453384,0.133831575512886,292.8282165527344,297.1499938964844,293.1499938964844,0.0063488292507827,-2269.641357421875,299.273193359375,0.6029664874076843,0.050000000745058,0.2273788303136825,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.82586669921875,291.0454406738281,1.0,0.1733591556549072,1.0,1.0,0.9928411841392516,1.0,-0.8328131437301636,0.3560709953308105,0.4767421782016754,0.1503681242465973,0.0,0.0,0.3067352473735809,18.96393775939941,25.0,-9.562265396118164,-6568.02001953125,59.65390396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831726074219,305.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.703125,18000.0,0.0,0.0,0.1433845609426498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161271125078201,0.2161315381526947,-4.420467121235561e-06,0.0,0.0001455171004636,0.0,0.0,9.026726722717283,0.0,0.0,0.0,0.2898511588573456,4.0,0.0,1.0
285900,292.5198669433594,297.1499938964844,293.1499938964844,0.0379134155809879,-1197.234619140625,304.1236572265625,0.718082070350647,0.0852201953530311,0.0755233392119407,292.694091796875,297.1499938964844,293.1499938964844,0.1321927160024643,-3021.95458984375,304.1270446777344,0.9634277820587158,0.2021708935499191,0.1905769407749176,292.5224609375,297.1499938964844,293.1499938964844,0.0581653900444507,-1192.56396484375,304.1144104003906,0.7775129675865173,0.1091331988573074,0.0752804949879646,292.5664978027344,297.1499938964844,293.1499938964844,0.0877150744199752,-2175.748779296875,304.1157531738281,0.8570631742477417,0.1463637351989746,0.1373290717601776,292.8414001464844,297.1499938964844,293.1499938964844,0.0063667697831988,-2274.662109375,299.2936096191406,0.6049644351005554,0.050000000745058,0.2273344695568084,291.0452575683594,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.8390808105469,291.0454406738281,1.0,0.1748673617839813,1.0,1.0,0.9929606914520264,1.0,-0.8472974300384521,0.3626038432121277,0.4846936166286468,0.153132289648056,0.0,0.0,0.3137527406215668,18.867918014526367,25.0,-4.193274974822998,-6690.3486328125,61.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7472839355469,305.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.388671875,18000.0,0.0,0.0,0.1445114463567733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220687717199325,0.2220731973648071,-4.434466973179951e-06,0.0,0.0001466607500333,0.0,0.0,9.324066162109377,0.0,0.0,0.0,0.2910562753677368,4.0,0.0,1.0
285960,292.54327392578125,297.1499938964844,293.1499938964844,0.0409398972988128,-1246.5909423828125,304.1229553222656,0.7290065884590149,0.0886063203215599,0.0786447003483772,292.7109680175781,297.1499938964844,293.1499938964844,0.1342422068119049,-3059.338623046875,304.12750244140625,0.969945192337036,0.204631432890892,0.1929381340742111,292.5431823730469,297.1499938964844,293.1499938964844,0.0614334605634212,-1236.3284912109375,304.1149597167969,0.7892799973487854,0.1130117923021316,0.078043907880783,292.5863647460937,297.1499938964844,293.1499938964844,0.0904393121600151,-2229.107666015625,304.1170349121094,0.866201639175415,0.149855300784111,0.1406908482313156,292.8546447753906,297.1499938964844,293.1499938964844,0.0063823349773883,-2278.9462890625,299.3118896484375,0.6066602468490601,0.050000000745058,0.2272972166538238,291.0458068847656,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.85235595703125,291.0461730957031,1.0,0.1763863861560821,1.0,1.0,0.9931305050849916,1.0,-0.861184298992157,0.3688766360282898,0.4923076331615448,0.1557901203632354,0.0,0.0,0.3206522464752197,18.80565071105957,25.0,-0.3896898329257965,-6807.06640625,63.80182647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6970520019531,305.5533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.033203125,18000.0,0.0,0.0,0.145868107676506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280503213405609,0.2280547767877578,-4.448897016118281e-06,0.0,0.0001480375940445,0.0,0.0,9.62734603881836,0.0,0.0,0.0,0.2922893762588501,4.0,0.0,1.0
286020,292.58819580078125,297.1499938964844,293.1499938964844,0.0465161576867103,-1337.60888671875,304.1227111816406,0.7480189800262451,0.0948621407151222,0.0844103544950485,292.7430419921875,297.1499938964844,293.1499938964844,0.1380936801433563,-3129.1669921875,304.1285705566406,0.9804359674453736,0.2092401087284088,0.1973786056041717,292.58306884765625,297.1499938964844,293.1499938964844,0.0674483925104141,-1318.34765625,304.1166381835937,0.810072660446167,0.1202894151210784,0.0832329913973808,292.6243591308594,297.1499938964844,293.1499938964844,0.0955564752221107,-2329.2236328125,304.1194763183594,0.8826987147331238,0.1564260125160217,0.1470219492912292,292.88134765625,297.1499938964844,293.1499938964844,0.0064059584401547,-2285.225830078125,299.3416442871094,0.6091853380203247,0.050000000745058,0.2272423654794693,291.04901123046875,291.1499938964844,270.328125,269.96209716796875,283.2211608886719,292.87908935546875,291.0497436523437,1.0,0.1794284284114837,1.0,1.0,0.9934700727462769,1.0,-0.8871943950653076,0.3806479573249817,0.5065464377403259,0.160803347826004,0.0,0.0,0.3339377045631408,18.773088455200195,25.0,4.766913890838623,-7024.9794921875,67.96809387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663452148437,305.5628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.798828125,18000.0,0.0,0.0,0.1492408812046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240065261721611,0.2400697320699691,-4.479062681639334e-06,0.0,0.0001514605246484,0.0,0.0,10.249253273010254,0.0,0.0,0.0,0.2948277592658996,4.0,0.0,1.0
286080,292.58819580078125,297.1499938964844,293.1499938964844,0.0465161576867103,-1337.60888671875,304.1227111816406,0.7480189800262451,0.0948621407151222,0.0844103544950485,292.7430419921875,297.1499938964844,293.1499938964844,0.1380936801433563,-3129.1669921875,304.1285705566406,0.9804359674453736,0.2092401087284088,0.1973786056041717,292.58306884765625,297.1499938964844,293.1499938964844,0.0674483925104141,-1318.34765625,304.1166381835937,0.810072660446167,0.1202894151210784,0.0832329913973808,292.6243591308594,297.1499938964844,293.1499938964844,0.0955564752221107,-2329.2236328125,304.1194763183594,0.8826987147331238,0.1564260125160217,0.1470219492912292,292.88134765625,297.1499938964844,293.1499938964844,0.0064059584401547,-2285.225830078125,299.3416442871094,0.6091853380203247,0.050000000745058,0.2272423654794693,291.04901123046875,291.1499938964844,270.328125,269.96209716796875,283.2211608886719,292.87908935546875,291.0497436523437,1.0,0.1794284284114837,1.0,1.0,0.9934700727462769,1.0,-0.8871943950653076,0.3806479573249817,0.5065464377403259,0.160803347826004,0.0,0.0,0.3339377045631408,18.773088455200195,25.0,4.766913890838623,-7024.9794921875,67.96809387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663452148437,305.5628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.798828125,18000.0,0.0,0.0,0.1492408812046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240065261721611,0.2400697320699691,-4.479062681639334e-06,0.0,0.0001514605246484,0.0,0.0,10.249253273010254,0.0,0.0,0.0,0.2948277592658996,4.0,0.0,1.0
286140,292.6305236816406,297.1499938964844,293.1499938964844,0.0514745190739631,-1419.4674072265625,304.1235656738281,0.7644749283790588,0.1005054116249084,0.0896084383130073,292.7731628417969,297.1499938964844,293.1499938964844,0.1416059732437133,-3192.369140625,304.1298828125,0.988108217716217,0.2134387046098709,0.2014321833848953,292.6209411621094,297.1499938964844,293.1499938964844,0.0728421360254287,-1393.4095458984375,304.1187744140625,0.8263221979141235,0.1269653737545013,0.0879954621195793,292.66015625,297.1499938964844,293.1499938964844,0.1002772524952888,-2421.038330078125,304.12176513671875,0.8967211842536926,0.1624773740768432,0.1528566181659698,292.9078674316406,297.1499938964844,293.1499938964844,0.0064213331788778,-2289.025146484375,299.36334228515625,0.6106830835342407,0.050000000745058,0.2272100448608398,291.05438232421875,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9057312011719,291.0552978515625,1.0,0.1824345290660858,1.0,1.0,0.9938096404075624,1.0,-0.9109783172607422,0.3914298415184021,0.5195484757423401,0.1654458343982696,0.0,0.0,0.346346378326416,18.844038009643555,25.0,7.742347240447998,-7223.34423828125,72.1099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41571044921875,305.5531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.8984375,18000.0,0.0,0.0,0.1533834338188171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518931627273559,0.2518976628780365,-4.510497092269361e-06,0.0,0.0001556646893732,0.0,0.0,10.879241943359377,0.0,0.0,0.0,0.2974126935005188,4.0,0.0,1.0
286200,292.6305236816406,297.1499938964844,293.1499938964844,0.0514745190739631,-1419.4674072265625,304.1235656738281,0.7644749283790588,0.1005054116249084,0.0896084383130073,292.7731628417969,297.1499938964844,293.1499938964844,0.1416059732437133,-3192.369140625,304.1298828125,0.988108217716217,0.2134387046098709,0.2014321833848953,292.6209411621094,297.1499938964844,293.1499938964844,0.0728421360254287,-1393.4095458984375,304.1187744140625,0.8263221979141235,0.1269653737545013,0.0879954621195793,292.66015625,297.1499938964844,293.1499938964844,0.1002772524952888,-2421.038330078125,304.12176513671875,0.8967211842536926,0.1624773740768432,0.1528566181659698,292.9078674316406,297.1499938964844,293.1499938964844,0.0064213331788778,-2289.025146484375,299.36334228515625,0.6106830835342407,0.050000000745058,0.2272100448608398,291.05438232421875,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9057312011719,291.0552978515625,1.0,0.1824345290660858,1.0,1.0,0.9938096404075624,1.0,-0.9109783172607422,0.3914298415184021,0.5195484757423401,0.1654458343982696,0.0,0.0,0.346346378326416,18.844038009643555,25.0,7.742347240447998,-7223.34423828125,72.1099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41571044921875,305.5531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.8984375,18000.0,0.0,0.0,0.1533834338188171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518931627273559,0.2518976628780365,-4.510497092269361e-06,0.0,0.0001556646893732,0.0,0.0,10.879241943359377,0.0,0.0,0.0,0.2974126935005188,4.0,0.0,1.0
286260,292.670166015625,297.1499938964844,293.1499938964844,0.0558919049799442,-1493.5,304.1250305175781,0.7786323428153992,0.1056253835558891,0.0943211764097213,292.8013916015625,297.1499938964844,293.1499938964844,0.1448046416044235,-3249.548828125,304.1312561035156,0.9937000870704652,0.2172629237174987,0.2051269859075546,292.6567077636719,297.1499938964844,293.1499938964844,0.0777171626687049,-1462.300537109375,304.1210632324219,0.8397955894470215,0.1331147998571396,0.0923788025975227,292.6937866210937,297.1499938964844,293.1499938964844,0.1046564579010009,-2505.405517578125,304.1238708496094,0.9086604118347168,0.1680641770362854,0.1582417786121368,292.9334716796875,297.1499938964844,293.1499938964844,0.0064304643310606,-2290.9833984375,299.3787841796875,0.6113659739494324,0.050000000745058,0.2271951287984848,291.06109619140625,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.93145751953125,291.0621337890625,1.0,0.1853670626878738,1.0,1.0,0.9941673278808594,1.0,-0.9327756762504578,0.4013178944587707,0.531457781791687,0.1697686314582824,0.0,0.0,0.3577713966369629,18.99280166625977,25.0,9.566843032836914,-7405.2861328125,76.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26593017578125,305.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.212890625,18000.0,0.0,0.0,0.1581223458051681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633205652236938,0.2633251249790191,-4.542548595054541e-06,0.0,0.0001604740828042,0.0,0.0,11.505606651306152,0.0,0.0,0.0,0.2999929785728454,4.0,0.0,1.0
286320,292.670166015625,297.1499938964844,293.1499938964844,0.0558919049799442,-1493.5,304.1250305175781,0.7786323428153992,0.1056253835558891,0.0943211764097213,292.8013916015625,297.1499938964844,293.1499938964844,0.1448046416044235,-3249.548828125,304.1312561035156,0.9937000870704652,0.2172629237174987,0.2051269859075546,292.6567077636719,297.1499938964844,293.1499938964844,0.0777171626687049,-1462.300537109375,304.1210632324219,0.8397955894470215,0.1331147998571396,0.0923788025975227,292.6937866210937,297.1499938964844,293.1499938964844,0.1046564579010009,-2505.405517578125,304.1238708496094,0.9086604118347168,0.1680641770362854,0.1582417786121368,292.9334716796875,297.1499938964844,293.1499938964844,0.0064304643310606,-2290.9833984375,299.3787841796875,0.6113659739494324,0.050000000745058,0.2271951287984848,291.06109619140625,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.93145751953125,291.0621337890625,1.0,0.1853670626878738,1.0,1.0,0.9941673278808594,1.0,-0.9327756762504578,0.4013178944587707,0.531457781791687,0.1697686314582824,0.0,0.0,0.3577713966369629,18.99280166625977,25.0,9.566843032836914,-7405.2861328125,76.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26593017578125,305.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.212890625,18000.0,0.0,0.0,0.1581223458051681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633205652236938,0.2633251249790191,-4.542548595054541e-06,0.0,0.0001604740828042,0.0,0.0,11.505606651306152,0.0,0.0,0.0,0.2999929785728454,4.0,0.0,1.0
286380,292.70709228515625,297.1499938964844,293.1499938964844,0.0598368011415004,-1560.6463623046875,304.12677001953125,0.7899134159088135,0.1102879419922828,0.0986114367842674,292.8273620605469,297.1499938964844,293.1499938964844,0.1470319628715515,-3288.463134765625,304.1339111328125,0.996138870716095,0.2208174169063568,0.2076474875211715,292.69024658203125,297.1499938964844,293.1499938964844,0.0821601226925849,-1525.754150390625,304.123291015625,0.8507107496261597,0.1388061791658401,0.0964325368404388,292.7252502441406,297.1499938964844,293.1499938964844,0.1087258905172348,-2583.07861328125,304.12579345703125,0.9185116291046144,0.1732382923364639,0.1632280200719833,292.9575500488281,297.1499938964844,293.1499938964844,0.0064357365481555,-2291.765625,299.3899841308594,0.6108556389808655,0.050000000745058,0.2272054255008697,291.06915283203125,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.95574951171875,291.0704650878906,1.0,0.1881793886423111,1.0,1.0,0.9945250153541564,1.0,-0.9518642425537108,0.4099733829498291,0.5418908596038818,0.1736303269863128,0.0,0.0,0.3680419921875,19.252382278442383,25.0,12.0291166305542,-7569.986328125,80.11539459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1332092285156,305.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.154296875,18000.0,0.0,0.0,0.1632612198591232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741066515445709,0.2741112411022186,-4.574489139486104e-06,0.0,0.0001656893873587,0.0,0.0,12.113974571228027,0.0,0.0,0.0,0.3025059700012207,4.0,0.0,1.0
