time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70709228515625,297.1499938964844,293.1499938964844,0.0598368011415004,-1560.6463623046875,304.12677001953125,0.7899134159088135,0.1102879419922828,0.0986114367842674,292.8273620605469,297.1499938964844,293.1499938964844,0.1470319628715515,-3288.463134765625,304.1339111328125,0.996138870716095,0.2208174169063568,0.2076474875211715,292.69024658203125,297.1499938964844,293.1499938964844,0.0821601226925849,-1525.754150390625,304.123291015625,0.8507107496261597,0.1388061791658401,0.0964325368404388,292.7252502441406,297.1499938964844,293.1499938964844,0.1087258905172348,-2583.07861328125,304.12579345703125,0.9185116291046144,0.1732382923364639,0.1632280200719833,292.9575500488281,297.1499938964844,293.1499938964844,0.0064357365481555,-2291.765625,299.3899841308594,0.6108556389808655,0.050000000745058,0.2272054255008697,291.06915283203125,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.95574951171875,291.0704650878906,1.0,0.1881793886423111,1.0,1.0,0.9945250153541564,1.0,-0.9518642425537108,0.4099733829498291,0.5418908596038818,0.1736303269863128,0.0,0.0,0.3680419921875,19.252382278442383,25.0,12.0291166305542,-7569.986328125,80.11539459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1332092285156,305.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.154296875,18000.0,0.0,0.0,0.1632612198591232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741066515445709,0.2741112411022186,-4.574489139486104e-06,0.0,0.0001656893873587,0.0,0.0,12.113974571228027,0.0,0.0,0.0,0.3025059700012207,4.0,0.0,1.0
286500,292.7245178222656,297.1499938964844,293.1499938964844,0.0616486705839633,-1591.811279296875,304.1277160644531,0.7938424348831177,0.1124701499938964,0.1006212159991264,292.8383483886719,297.1499938964844,293.1499938964844,0.1469977051019668,-3287.682373046875,304.1368713378906,0.9947763085365297,0.222744271159172,0.2076909393072128,292.7061767578125,297.1499938964844,293.1499938964844,0.08423662930727,-1555.551513671875,304.1243591308594,0.8545835614204407,0.141503557562828,0.0983544141054153,292.7401428222656,297.1499938964844,293.1499938964844,0.1106437966227531,-2619.421630859375,304.126708984375,0.9215912222862244,0.1756888031959533,0.165591612458229,292.9688720703125,297.1499938964844,293.1499938964844,0.0064374706707894,-2291.750732421875,299.3951110839844,0.609644889831543,0.050000000745058,0.2272308766841888,291.0749816894531,291.1499938964844,270.3067321777344,269.9414367675781,283.2196655273437,292.9671325683594,291.0768737792969,1.0,0.1895014345645904,1.0,1.0,0.9947038292884828,1.0,-0.9594148993492126,0.4133989810943603,0.5460159778594971,0.1751679480075836,0.0,0.0,0.3724805116653442,19.470245361328125,25.0,15.931570053100586,-7641.69775390625,81.8993148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0777893066406,305.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.83984375,18000.0,0.0,0.0,0.1659065037965774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790731191635132,0.2790777087211609,-4.590042863128474e-06,0.0,0.0001683740119915,0.0,0.0,12.400659561157228,0.0,0.0,0.0,0.3036909997463226,4.0,0.0,1.0
286560,292.7413330078125,297.1499938964844,293.1499938964844,0.0633580908179283,-1621.3929443359375,304.128662109375,0.7972393035888672,0.1145603135228157,0.1025466099381446,292.8476257324219,297.1499938964844,293.1499938964844,0.1466590166091919,-3280.65869140625,304.139892578125,0.9926638603210448,0.224869430065155,0.2073081582784652,292.7215270996094,297.1499938964844,293.1499938964844,0.0862209945917129,-1584.0733642578125,304.1254272460937,0.8579941987991333,0.1441099345684051,0.1002112478017807,292.7545471191406,297.1499938964844,293.1499938964844,0.1124809831380844,-2654.067626953125,304.1275939941406,0.9241628050804138,0.1780540347099304,0.1678733378648758,292.9796447753906,297.1499938964844,293.1499938964844,0.0064381817355751,-2291.302001953125,299.400390625,0.6082600951194763,0.050000000745058,0.2272602617740631,291.0827941894531,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.97802734375,291.0849304199219,1.0,0.190764918923378,1.0,1.0,0.99487966299057,1.0,-0.966307520866394,0.416520893573761,0.5497866272926331,0.176592543721199,0.0,0.0,0.3761944472789764,19.70283889770508,25.0,19.26633644104004,-7705.78466796875,83.59425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0321960449219,305.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.08984375,18000.0,0.0,0.0,0.1685546040534973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834437489509582,0.2834483385086059,-4.604616606229683e-06,0.0,0.0001710615033516,0.0,0.0,12.65762710571289,0.0,0.0,0.0,0.3047564327716827,4.0,0.0,1.0
286620,292.77301025390625,297.1499938964844,293.1499938964844,0.0665275603532791,-1676.75244140625,304.1304931640625,0.8028510212898254,0.1184884533286094,0.1061643883585929,292.86151123046875,297.1499938964844,293.1499938964844,0.1452878564596176,-3254.7978515625,304.1455078125,0.9870368838310242,0.2297027707099914,0.2058449983596801,292.75054931640625,297.1499938964844,293.1499938964844,0.0899769142270088,-1638.163818359375,304.1273498535156,0.8638065457344055,0.1490746140480041,0.1037462726235389,292.7817687988281,297.1499938964844,293.1499938964844,0.1159738451242446,-2719.58154296875,304.1292419433594,0.9282354712486268,0.1825492978096008,0.1722087264060974,292.99957275390625,297.1499938964844,293.1499938964844,0.0064385263249278,-2290.099609375,299.40997314453125,0.6052190661430359,0.050000000745058,0.2273258119821548,291.09881591796875,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9981384277344,291.10076904296875,1.0,0.1931122243404388,1.0,1.0,0.9952313899993896,1.0,-0.9784083962440492,0.4220020771026611,0.5564063191413879,0.1791099607944488,0.0,0.0,0.3819499015808105,20.186912536621094,25.0,21.178926467895508,-7814.2666015625,86.75373077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97576904296875,305.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.46484375,18000.0,0.0,0.0,0.1737179160118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903542518615722,0.2903589010238647,-4.629034719982883e-06,0.0,0.0001763016043696,0.0,0.0,13.072315216064451,0.0,0.0,0.0,0.3064856231212616,4.0,0.0,1.0
286680,292.77301025390625,297.1499938964844,293.1499938964844,0.0665275603532791,-1676.75244140625,304.1304931640625,0.8028510212898254,0.1184884533286094,0.1061643883585929,292.86151123046875,297.1499938964844,293.1499938964844,0.1452878564596176,-3254.7978515625,304.1455078125,0.9870368838310242,0.2297027707099914,0.2058449983596801,292.75054931640625,297.1499938964844,293.1499938964844,0.0899769142270088,-1638.163818359375,304.1273498535156,0.8638065457344055,0.1490746140480041,0.1037462726235389,292.7817687988281,297.1499938964844,293.1499938964844,0.1159738451242446,-2719.58154296875,304.1292419433594,0.9282354712486268,0.1825492978096008,0.1722087264060974,292.99957275390625,297.1499938964844,293.1499938964844,0.0064385263249278,-2290.099609375,299.40997314453125,0.6052190661430359,0.050000000745058,0.2273258119821548,291.09881591796875,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9981384277344,291.10076904296875,1.0,0.1931122243404388,1.0,1.0,0.9952313899993896,1.0,-0.9784083962440492,0.4220020771026611,0.5564063191413879,0.1791099607944488,0.0,0.0,0.3819499015808105,20.186912536621094,25.0,21.178926467895508,-7814.2666015625,86.75373077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97576904296875,305.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.46484375,18000.0,0.0,0.0,0.1737179160118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903542518615722,0.2903589010238647,-4.629034719982883e-06,0.0,0.0001763016043696,0.0,0.0,13.072315216064451,0.0,0.0,0.0,0.3064856231212616,4.0,0.0,1.0
286740,292.80224609375,297.1499938964844,293.1499938964844,0.0694132447242736,-1727.7593994140625,304.1321716308594,0.8094305396080017,0.1221043094992637,0.1094882413744926,292.8720092773437,297.1499938964844,293.1499938964844,0.1453864276409149,-3254.388671875,304.1466369628906,0.9852201342582704,0.2348842471837997,0.2058667242527008,292.7774658203125,297.1499938964844,293.1499938964844,0.0935018211603164,-1688.98193359375,304.1290283203125,0.8709670305252075,0.1537336260080337,0.107057087123394,292.8070373535156,297.1499938964844,293.1499938964844,0.1192677095532417,-2781.0146484375,304.13067626953125,0.9342144727706908,0.18675197660923,0.1762541979551315,293.01739501953125,297.1499938964844,293.1499938964844,0.0064375773072242,-2288.783447265625,299.4174194335937,0.6037737727165222,0.050000000745058,0.2273572534322738,291.1119079589844,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.01611328125,291.1130065917969,1.0,0.1952937692403793,1.0,1.0,0.9955831170082092,1.0,-0.991597294807434,0.4279713332653045,0.5636259913444519,0.1818998903036117,0.0,0.0,0.386092334985733,20.50324058532715,25.0,16.14969825744629,-7916.49609375,89.89041137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.968017578125,305.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.716796875,18000.0,0.0,0.0,0.1785221397876739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953494489192962,0.2953540980815887,-4.647330115403747e-06,0.0,0.0001811772817745,0.0,0.0,13.377577781677246,0.0,0.0,0.0,0.3077614903450012,4.0,0.0,1.0
286800,292.80224609375,297.1499938964844,293.1499938964844,0.0694132447242736,-1727.7593994140625,304.1321716308594,0.8094305396080017,0.1221043094992637,0.1094882413744926,292.8720092773437,297.1499938964844,293.1499938964844,0.1453864276409149,-3254.388671875,304.1466369628906,0.9852201342582704,0.2348842471837997,0.2058667242527008,292.7774658203125,297.1499938964844,293.1499938964844,0.0935018211603164,-1688.98193359375,304.1290283203125,0.8709670305252075,0.1537336260080337,0.107057087123394,292.8070373535156,297.1499938964844,293.1499938964844,0.1192677095532417,-2781.0146484375,304.13067626953125,0.9342144727706908,0.18675197660923,0.1762541979551315,293.01739501953125,297.1499938964844,293.1499938964844,0.0064375773072242,-2288.783447265625,299.4174194335937,0.6037737727165222,0.050000000745058,0.2273572534322738,291.1119079589844,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.01611328125,291.1130065917969,1.0,0.1952937692403793,1.0,1.0,0.9955831170082092,1.0,-0.991597294807434,0.4279713332653045,0.5636259913444519,0.1818998903036117,0.0,0.0,0.386092334985733,20.50324058532715,25.0,16.14969825744629,-7916.49609375,89.89041137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.968017578125,305.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.716796875,18000.0,0.0,0.0,0.1785221397876739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953494489192962,0.2953540980815887,-4.647330115403747e-06,0.0,0.0001811772817745,0.0,0.0,13.377577781677246,0.0,0.0,0.0,0.3077614903450012,4.0,0.0,1.0
286860,292.8292541503906,297.1499938964844,293.1499938964844,0.0720752105116844,-1775.3494873046875,304.1336669921875,0.8156175017356873,0.1254345774650573,0.1125472486019134,292.8834533691406,297.1499938964844,293.1499938964844,0.1461726725101471,-3270.151123046875,304.1464233398437,0.985763669013977,0.2396107017993927,0.2071081548929214,292.8023986816406,297.1499938964844,293.1499938964844,0.0968592017889022,-1737.357177734375,304.1304016113281,0.8782337307929993,0.1581138372421264,0.1101666092872619,292.8304443359375,297.1499938964844,293.1499938964844,0.122419849038124,-2839.570556640625,304.1318359375,0.9404206871986388,0.1906881630420684,0.1800387650728225,293.0333251953125,297.1499938964844,293.1499938964844,0.0064375130459666,-2288.244873046875,299.4215087890625,0.6028988361358643,0.050000000745058,0.2273762822151184,291.1183776855469,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321960449219,291.11920166015625,1.0,0.1973613053560257,1.0,1.0,0.9958999156951904,1.0,-1.0047587156295776,0.4339157342910766,0.570842981338501,0.1847519129514694,0.0,0.0,0.3898597657680511,20.756032943725582,25.0,10.65024471282959,-8022.072265625,93.04045104980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00164794921875,305.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8984375,18000.0,0.0,0.0,0.1828573495149612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996919155120849,0.2996965646743774,-4.6621807996416464e-06,0.0,0.0001855769660323,0.0,0.0,13.64273738861084,0.0,0.0,0.0,0.3088621497154236,4.0,0.0,1.0
286920,292.8292541503906,297.1499938964844,293.1499938964844,0.0720752105116844,-1775.3494873046875,304.1336669921875,0.8156175017356873,0.1254345774650573,0.1125472486019134,292.8834533691406,297.1499938964844,293.1499938964844,0.1461726725101471,-3270.151123046875,304.1464233398437,0.985763669013977,0.2396107017993927,0.2071081548929214,292.8023986816406,297.1499938964844,293.1499938964844,0.0968592017889022,-1737.357177734375,304.1304016113281,0.8782337307929993,0.1581138372421264,0.1101666092872619,292.8304443359375,297.1499938964844,293.1499938964844,0.122419849038124,-2839.570556640625,304.1318359375,0.9404206871986388,0.1906881630420684,0.1800387650728225,293.0333251953125,297.1499938964844,293.1499938964844,0.0064375130459666,-2288.244873046875,299.4215087890625,0.6028988361358643,0.050000000745058,0.2273762822151184,291.1183776855469,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321960449219,291.11920166015625,1.0,0.1973613053560257,1.0,1.0,0.9958999156951904,1.0,-1.0047587156295776,0.4339157342910766,0.570842981338501,0.1847519129514694,0.0,0.0,0.3898597657680511,20.756032943725582,25.0,10.65024471282959,-8022.072265625,93.04045104980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00164794921875,305.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8984375,18000.0,0.0,0.0,0.1828573495149612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996919155120849,0.2996965646743774,-4.6621807996416464e-06,0.0,0.0001855769660323,0.0,0.0,13.64273738861084,0.0,0.0,0.0,0.3088621497154236,4.0,0.0,1.0
286980,292.854248046875,297.1499938964844,293.1499938964844,0.0744912773370742,-1818.8770751953125,304.13507080078125,0.8210439085960388,0.1284881234169006,0.1153558269143104,292.8953857421875,297.1499938964844,293.1499938964844,0.1470527648925781,-3285.841552734375,304.1461486816406,0.9862393736839294,0.2439396232366562,0.2082172185182571,292.8255310058594,297.1499938964844,293.1499938964844,0.1000150665640831,-1782.61328125,304.1316833496094,0.8850054740905762,0.1622233986854553,0.1130857914686203,292.8522033691406,297.1499938964844,293.1499938964844,0.1253732442855835,-2894.11279296875,304.1329650878906,0.9460846185684204,0.1943684369325637,0.1835791766643524,293.04766845703125,297.1499938964844,293.1499938964844,0.0064362012781202,-2287.320068359375,299.4245910644531,0.6021161079406738,0.050000000745058,0.2273933738470077,291.1251525878906,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.0466613769531,291.1260070800781,1.0,0.1993149220943451,1.0,1.0,0.9962167739868164,1.0,-1.0172345638275146,0.4395396709442138,0.5776948928833008,0.1875125914812088,0.0,0.0,0.3927295207977295,20.99326515197754,25.0,9.539627075195312,-8124.92578125,96.06182861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668029785156,305.66412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.9609375,18000.0,0.0,0.0,0.1866759359836578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032631278038025,0.3032678067684173,-4.6751174522796646e-06,0.0,0.0001894523447845,0.0,0.0,13.864590644836426,0.0,0.0,0.0,0.3097802698612213,4.0,0.0,1.0
287040,292.854248046875,297.1499938964844,293.1499938964844,0.0744912773370742,-1818.8770751953125,304.13507080078125,0.8210439085960388,0.1284881234169006,0.1153558269143104,292.8953857421875,297.1499938964844,293.1499938964844,0.1470527648925781,-3285.841552734375,304.1461486816406,0.9862393736839294,0.2439396232366562,0.2082172185182571,292.8255310058594,297.1499938964844,293.1499938964844,0.1000150665640831,-1782.61328125,304.1316833496094,0.8850054740905762,0.1622233986854553,0.1130857914686203,292.8522033691406,297.1499938964844,293.1499938964844,0.1253732442855835,-2894.11279296875,304.1329650878906,0.9460846185684204,0.1943684369325637,0.1835791766643524,293.04766845703125,297.1499938964844,293.1499938964844,0.0064362012781202,-2287.320068359375,299.4245910644531,0.6021161079406738,0.050000000745058,0.2273933738470077,291.1251525878906,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.0466613769531,291.1260070800781,1.0,0.1993149220943451,1.0,1.0,0.9962167739868164,1.0,-1.0172345638275146,0.4395396709442138,0.5776948928833008,0.1875125914812088,0.0,0.0,0.3927295207977295,20.99326515197754,25.0,9.539627075195312,-8124.92578125,96.06182861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668029785156,305.66412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.9609375,18000.0,0.0,0.0,0.1866759359836578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032631278038025,0.3032678067684173,-4.6751174522796646e-06,0.0,0.0001894523447845,0.0,0.0,13.864590644836426,0.0,0.0,0.0,0.3097802698612213,4.0,0.0,1.0
287100,292.8660583496094,297.1499938964844,293.1499938964844,0.0756138041615486,-1839.2021484375,304.1357421875,0.8234870433807373,0.1299142986536026,0.1166689172387123,292.9013977050781,297.1499938964844,293.1499938964844,0.1474927365779876,-3293.673095703125,304.14605712890625,0.9864724278450012,0.2459840327501297,0.208768755197525,292.83648681640625,297.1499938964844,293.1499938964844,0.1015232354402542,-1804.1405029296875,304.1322631835937,0.8881670832633972,0.1641792356967926,0.1144757568836212,292.8625183105469,297.1499938964844,293.1499938964844,0.1267800629138946,-2919.990966796875,304.1335144042969,0.9486707448959352,0.1961156129837036,0.1852607429027557,293.0543212890625,297.1499938964844,293.1499938964844,0.0064351055771112,-2286.746337890625,299.4256286621094,0.6017265319824219,0.050000000745058,0.227401927113533,291.12841796875,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,293.0533447265625,291.1292419433594,1.0,0.200249582529068,1.0,1.0,0.9963752031326294,1.0,-1.0231695175170898,0.4422110617160797,0.5809584259986877,0.1888460516929626,0.0,0.0,0.3938411176204681,21.10927391052246,25.0,9.113083839416504,-8173.5693359375,97.52703857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1087951660156,305.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.796875,18000.0,0.0,0.0,0.1883806735277176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046742975711822,0.3046789765357971,-4.6804607336525805e-06,0.0,0.0001911824365379,0.0,0.0,13.953357696533203,0.0,0.0,0.0,0.310149222612381,4.0,0.0,1.0
287160,292.87744140625,297.1499938964844,293.1499938964844,0.0766818597912788,-1858.596923828125,304.13641357421875,0.825768768787384,0.1312745064496994,0.1179223135113716,292.90740966796875,297.1499938964844,293.1499938964844,0.1479337066411972,-3301.5166015625,304.1459655761719,0.9867025017738342,0.2479564249515533,0.2093185782432556,292.8470764160156,297.1499938964844,293.1499938964844,0.1029861122369766,-1824.955322265625,304.1328125,0.8911818861961365,0.1660698801279068,0.1158199161291122,292.8724670410156,297.1499938964844,293.1499938964844,0.1281415522098541,-2944.974365234375,304.134033203125,0.9510999917984008,0.1978017538785934,0.1868842244148254,293.0606384277344,297.1499938964844,293.1499938964844,0.0064337467774748,-2286.113037109375,299.4263000488281,0.6013379096984863,0.050000000745058,0.2274104803800583,291.1315612792969,291.1499938964844,270.2928161621094,269.9222412109375,283.2331848144531,293.05975341796875,291.13232421875,1.0,0.2011565119028091,1.0,1.0,0.9965533018112184,1.0,-1.028905987739563,0.4447901546955108,0.5841158628463745,0.1901470124721527,0.0,0.0,0.3947602808475494,21.22353744506836,43.0,8.718280792236328,-8220.3564453125,98.9608917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1559143066406,305.7337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.515625,18000.0,0.0,0.0,0.1899444460868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058616518974304,0.3058663308620453,-4.685050498665078e-06,0.0,0.0001927694538608,0.0,0.0,14.028514862060549,0.0,0.0,0.0,0.3104618489742279,4.0,0.0,1.0
287220,292.8993225097656,297.1499938964844,293.1499938964844,0.078844167292118,-1898.3751220703125,304.1372985839844,0.8128952980041504,0.1337408274412155,0.1202896162867546,292.9360046386719,297.1499938964844,293.1499938964844,0.1684211194515228,-3671.170654296875,304.1120300292969,0.9965782761573792,0.2483871728181839,0.2331776022911071,292.8675231933594,297.1499938964844,293.1499938964844,0.1060055121779441,-1868.0362548828125,304.13348388671875,0.8767854571342468,0.1696014255285263,0.1184021309018135,292.89166259765625,297.1499938964844,293.1499938964844,0.1310087144374847,-2997.88427734375,304.1345520019531,0.9320749044418336,0.2009389698505401,0.1900003552436828,293.0729675292969,297.1499938964844,293.1499938964844,0.0064450204372406,-2290.91455078125,299.41827392578125,0.5859416723251343,0.050000000745058,0.227774292230606,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.11279296875,1.0,0.210699588060379,1.0,1.0,0.9969096183776855,1.0,-1.0675091743469238,0.4621985852718353,0.6053106188774109,0.1990134716033935,0.0,0.0,0.3991802334785461,23.63624382019043,46.0,-32.082157135009766,-8419.2412109375,111.97208404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2502746582031,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.357421875,18000.0,0.0,0.0,0.1927817463874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091191053390503,0.3091237843036651,-4.693520622822689e-06,0.0,0.0001956489577423,0.0,0.0,14.224146842956545,0.0,0.0,0.0,0.3112952411174774,4.0,0.0,1.0
287280,292.8993225097656,297.1499938964844,293.1499938964844,0.078844167292118,-1898.3751220703125,304.1372985839844,0.8128952980041504,0.1337408274412155,0.1202896162867546,292.9360046386719,297.1499938964844,293.1499938964844,0.1684211194515228,-3671.170654296875,304.1120300292969,0.9965782761573792,0.2483871728181839,0.2331776022911071,292.8675231933594,297.1499938964844,293.1499938964844,0.1060055121779441,-1868.0362548828125,304.13348388671875,0.8767854571342468,0.1696014255285263,0.1184021309018135,292.89166259765625,297.1499938964844,293.1499938964844,0.1310087144374847,-2997.88427734375,304.1345520019531,0.9320749044418336,0.2009389698505401,0.1900003552436828,293.0729675292969,297.1499938964844,293.1499938964844,0.0064450204372406,-2290.91455078125,299.41827392578125,0.5859416723251343,0.050000000745058,0.227774292230606,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.11279296875,1.0,0.210699588060379,1.0,1.0,0.9969096183776855,1.0,-1.0675091743469238,0.4621985852718353,0.6053106188774109,0.1990134716033935,0.0,0.0,0.3991802334785461,23.63624382019043,46.0,-32.082157135009766,-8419.2412109375,111.97208404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2502746582031,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.357421875,18000.0,0.0,0.0,0.1927817463874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091191053390503,0.3091237843036651,-4.693520622822689e-06,0.0,0.0001956489577423,0.0,0.0,14.224146842956545,0.0,0.0,0.0,0.3112952411174774,4.0,0.0,1.0
287340,292.91973876953125,297.1499938964844,293.1499938964844,0.0808655023574829,-1935.719482421875,304.1382141113281,0.781440258026123,0.1359497755765915,0.1225037574768066,292.9781799316406,297.1499938964844,293.1499938964844,0.1691789776086807,-3680.443603515625,304.1240539550781,0.9570302963256836,0.245205670595169,0.2331665903329849,292.8866577148437,297.1499938964844,293.1499938964844,0.1089161857962608,-1909.2940673828125,304.1342163085937,0.8445751667022705,0.172879546880722,0.120868794620037,292.9095764160156,297.1499938964844,293.1499938964844,0.1337794959545135,-3048.728515625,304.1351623535156,0.8922624588012695,0.2038554251194,0.192987322807312,293.0849609375,297.1499938964844,293.1499938964844,0.0064749992452561,-2301.2490234375,299.40447998046875,0.555720329284668,0.050000000745058,0.2286366522312164,291.09844970703125,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841369628906,291.1026916503906,1.0,0.2193044424057006,1.0,1.0,0.997265875339508,1.0,-1.077886700630188,0.4667730331420898,0.6111136674880981,0.2017034143209457,0.0,0.0,0.4086265861988067,28.376554489135746,49.0,3.954156398773194,-8606.7578125,123.0988311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3096008300781,305.89031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.95703125,18000.0,0.0,0.0,0.1956590265035629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206327855587005,0.3206374943256378,-4.724744030681904e-06,0.0,0.0001985690323635,0.0,0.0,14.92914867401123,0.0,0.0,0.0,0.3141021430492401,4.0,0.0,1.0
287400,292.91973876953125,297.1499938964844,293.1499938964844,0.0808655023574829,-1935.719482421875,304.1382141113281,0.781440258026123,0.1359497755765915,0.1225037574768066,292.9781799316406,297.1499938964844,293.1499938964844,0.1691789776086807,-3680.443603515625,304.1240539550781,0.9570302963256836,0.245205670595169,0.2331665903329849,292.8866577148437,297.1499938964844,293.1499938964844,0.1089161857962608,-1909.2940673828125,304.1342163085937,0.8445751667022705,0.172879546880722,0.120868794620037,292.9095764160156,297.1499938964844,293.1499938964844,0.1337794959545135,-3048.728515625,304.1351623535156,0.8922624588012695,0.2038554251194,0.192987322807312,293.0849609375,297.1499938964844,293.1499938964844,0.0064749992452561,-2301.2490234375,299.40447998046875,0.555720329284668,0.050000000745058,0.2286366522312164,291.09844970703125,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841369628906,291.1026916503906,1.0,0.2193044424057006,1.0,1.0,0.997265875339508,1.0,-1.077886700630188,0.4667730331420898,0.6111136674880981,0.2017034143209457,0.0,0.0,0.4086265861988067,28.376554489135746,49.0,3.954156398773194,-8606.7578125,123.0988311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3096008300781,305.89031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.95703125,18000.0,0.0,0.0,0.1956590265035629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206327855587005,0.3206374943256378,-4.724744030681904e-06,0.0,0.0001985690323635,0.0,0.0,14.92914867401123,0.0,0.0,0.0,0.3141021430492401,4.0,0.0,1.0
287460,292.9391784667969,297.1499938964844,293.1499938964844,0.0823299065232276,-1962.2408447265625,304.1396789550781,0.7595105171203613,0.1378461867570877,0.1244367286562919,293.00177001953125,297.1499938964844,293.1499938964844,0.1683742105960846,-3663.838623046875,304.13385009765625,0.9201549887657166,0.2447542399168014,0.2324465811252594,292.9049377441406,297.1499938964844,293.1499938964844,0.1111900433897972,-1940.794677734375,304.1356506347656,0.823185920715332,0.1758395582437515,0.1231150031089782,292.9266357421875,297.1499938964844,293.1499938964844,0.1358304768800735,-3085.37890625,304.1366577148437,0.8664648532867432,0.2064833492040634,0.1957072168588638,293.0965270996094,297.1499938964844,293.1499938964844,0.006481887307018,-2301.45751953125,299.405517578125,0.5338770151138306,0.050000000745058,0.2294512540102005,291.1275939941406,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.09576416015625,291.12896728515625,1.0,0.2271769791841507,1.0,1.0,0.9977922439575196,1.0,-1.0862805843353271,0.4705207347869873,0.6157597899436951,0.2037424147129058,0.0,0.0,0.4093511998653412,32.83283233642578,52.0,20.425018310546875,-8680.3779296875,133.4127655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361083984375,305.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76953125,18000.0,0.0,0.0,0.1984082907438278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232834041118622,0.3232881426811218,-4.745204478240339e-06,0.0,0.0002013591874856,0.0,0.0,15.132566452026367,0.0,0.0,0.0,0.3149872720241546,4.0,0.0,1.0
287520,292.9391784667969,297.1499938964844,293.1499938964844,0.0823299065232276,-1962.2408447265625,304.1396789550781,0.7595105171203613,0.1378461867570877,0.1244367286562919,293.00177001953125,297.1499938964844,293.1499938964844,0.1683742105960846,-3663.838623046875,304.13385009765625,0.9201549887657166,0.2447542399168014,0.2324465811252594,292.9049377441406,297.1499938964844,293.1499938964844,0.1111900433897972,-1940.794677734375,304.1356506347656,0.823185920715332,0.1758395582437515,0.1231150031089782,292.9266357421875,297.1499938964844,293.1499938964844,0.1358304768800735,-3085.37890625,304.1366577148437,0.8664648532867432,0.2064833492040634,0.1957072168588638,293.0965270996094,297.1499938964844,293.1499938964844,0.006481887307018,-2301.45751953125,299.405517578125,0.5338770151138306,0.050000000745058,0.2294512540102005,291.1275939941406,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.09576416015625,291.12896728515625,1.0,0.2271769791841507,1.0,1.0,0.9977922439575196,1.0,-1.0862805843353271,0.4705207347869873,0.6157597899436951,0.2037424147129058,0.0,0.0,0.4093511998653412,32.83283233642578,52.0,20.425018310546875,-8680.3779296875,133.4127655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361083984375,305.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76953125,18000.0,0.0,0.0,0.1984082907438278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232834041118622,0.3232881426811218,-4.745204478240339e-06,0.0,0.0002013591874856,0.0,0.0,15.132566452026367,0.0,0.0,0.0,0.3149872720241546,4.0,0.0,1.0
287580,292.95733642578125,297.1499938964844,293.1499938964844,0.0837188512086868,-1987.7276611328125,304.14080810546875,0.7437048554420471,0.1394998431205749,0.1261266320943832,293.0182800292969,297.1499938964844,293.1499938964844,0.1687449067831039,-3669.089111328125,304.1385192871094,0.894866406917572,0.2451507002115249,0.2328532338142395,292.9222106933594,297.1499938964844,293.1499938964844,0.1134301647543907,-1971.950439453125,304.1366882324219,0.8068750500679016,0.1785466372966766,0.1251651793718338,292.9427490234375,297.1499938964844,293.1499938964844,0.1378919780254364,-3122.501953125,304.1376647949219,0.8478622436523438,0.2088741660118103,0.1981793195009231,293.1072082519531,297.1499938964844,293.1499938964844,0.0064927455969154,-2304.370361328125,299.39752197265625,0.5179855823516846,0.050000000745058,0.2302161604166031,291.1363525390625,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.234469473361969,1.0,1.0,0.998318612575531,1.0,-1.0951430797576904,0.4744767248630523,0.6206663250923157,0.2059156596660614,0.0,0.0,0.4105679988861084,37.03118515014648,40.0,14.740974426269531,-8747.9375,143.52487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4317932128906,305.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.68359375,18000.0,0.0,0.0,0.2007193863391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247949481010437,0.3247996866703033,-4.751954747916898e-06,0.0,0.0002037046651821,0.0,0.0,15.23475170135498,0.0,0.0,0.0,0.3154244124889374,4.0,0.0,1.0
287640,292.95733642578125,297.1499938964844,293.1499938964844,0.0837188512086868,-1987.7276611328125,304.14080810546875,0.7437048554420471,0.1394998431205749,0.1261266320943832,293.0182800292969,297.1499938964844,293.1499938964844,0.1687449067831039,-3669.089111328125,304.1385192871094,0.894866406917572,0.2451507002115249,0.2328532338142395,292.9222106933594,297.1499938964844,293.1499938964844,0.1134301647543907,-1971.950439453125,304.1366882324219,0.8068750500679016,0.1785466372966766,0.1251651793718338,292.9427490234375,297.1499938964844,293.1499938964844,0.1378919780254364,-3122.501953125,304.1376647949219,0.8478622436523438,0.2088741660118103,0.1981793195009231,293.1072082519531,297.1499938964844,293.1499938964844,0.0064927455969154,-2304.370361328125,299.39752197265625,0.5179855823516846,0.050000000745058,0.2302161604166031,291.1363525390625,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.234469473361969,1.0,1.0,0.998318612575531,1.0,-1.0951430797576904,0.4744767248630523,0.6206663250923157,0.2059156596660614,0.0,0.0,0.4105679988861084,37.03118515014648,40.0,14.740974426269531,-8747.9375,143.52487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4317932128906,305.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.68359375,18000.0,0.0,0.0,0.2007193863391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247949481010437,0.3247996866703033,-4.751954747916898e-06,0.0,0.0002037046651821,0.0,0.0,15.23475170135498,0.0,0.0,0.0,0.3154244124889374,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843084901571273,-1998.5361328125,304.14141845703125,0.7421804070472717,0.1402551084756851,0.126849964261055,293.0253295898437,297.1499938964844,293.1499938964844,0.1689779311418533,-3672.6875,304.14019775390625,0.8914769291877747,0.2454371005296707,0.2331320494413375,292.9303894042969,297.1499938964844,293.1499938964844,0.1144434213638305,-1985.9781494140625,304.13726806640625,0.8055433630943298,0.1798241883516311,0.1260930895805359,292.9504089355469,297.1499938964844,293.1499938964844,0.1388141959905624,-3139.03564453125,304.13824462890625,0.8460555076599121,0.2099974304437637,0.1992881447076797,293.1121826171875,297.1499938964844,293.1499938964844,0.0064894994720816,-2303.207275390625,299.3931884765625,0.515647292137146,0.050000000745058,0.2303460836410522,291.1407165527344,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.1115417480469,291.1417236328125,1.0,0.2356225848197937,1.0,1.0,0.9985818266868592,1.0,-1.098947048187256,0.4761716425418854,0.6227754950523376,0.206857830286026,0.0,0.0,0.410752534866333,37.77474594116211,40.0,13.522698402404783,-8777.2255859375,145.93397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4717712402344,306.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.2017162591218948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32524374127388,0.3252484798431396,-4.754374913318316e-06,0.0,0.0002047163579845,0.0,0.0,15.266383171081545,0.0,0.0,0.0,0.3155546486377716,4.0,0.0,1.0
287760,292.97412109375,297.1499938964844,293.1499938964844,0.0848399549722671,-2008.2772216796875,304.1419982910156,0.7445183396339417,0.1409779787063598,0.1275034546852111,293.0318298339844,297.1499938964844,293.1499938964844,0.1691967993974685,-3676.10595703125,304.1415710449219,0.8933174014091492,0.2457397580146789,0.2333996146917343,292.938232421875,297.1499938964844,293.1499938964844,0.1153958365321159,-1999.134521484375,304.1378479003906,0.8087359070777893,0.1810645312070846,0.1269636154174804,292.9577331542969,297.1499938964844,293.1499938964844,0.1396744102239608,-3154.427001953125,304.1387939453125,0.8487768173217773,0.2110848873853683,0.2003208994865417,293.1169128417969,297.1499938964844,293.1499938964844,0.0064801750704646,-2300.233154296875,299.3886413574219,0.5165706872940063,0.050000000745058,0.2302940040826797,291.1448669433594,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.145751953125,1.0,0.2354995757341385,1.0,1.0,0.9987829327583312,1.0,-1.1022748947143557,0.477655678987503,0.62461918592453,0.2076834142208099,0.0,0.0,0.4106822311878204,37.54067611694336,28.0,12.317298889160156,-8801.6650390625,146.39498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5147399902344,306.0506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.263671875,18000.0,0.0,0.0,0.2026002407073974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253503441810608,0.3253551125526428,-4.7556645768054295e-06,0.0,0.0002056134835584,0.0,0.0,15.27601146697998,0.0,0.0,0.0,0.3155972361564636,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857727751135826,-2025.386474609375,304.1430969238281,0.7586610317230225,0.1423343271017074,0.1286476254463195,293.04364013671875,297.1499938964844,293.1499938964844,0.1695721745491027,-3682.0166015625,304.14373779296875,0.9095337390899658,0.2463362365961074,0.233861431479454,292.95294189453125,297.1499938964844,293.1499938964844,0.1171647980809211,-2023.51318359375,304.1389465332031,0.8248949646949768,0.1834452450275421,0.1285699009895324,292.97149658203125,297.1499938964844,293.1499938964844,0.1412582248449325,-3182.71533203125,304.139892578125,0.8653078079223633,0.2131651043891906,0.2022086828947067,293.12548828125,297.1499938964844,293.1499938964844,0.0064487322233617,-2290.51953125,299.3787841796875,0.5263128876686096,0.050000000745058,0.2297915667295456,291.1517333984375,291.1499938964844,270.334716796875,269.94744873046875,283.26190185546875,293.1249694824219,291.1524353027344,1.0,0.2320150285959243,1.0,1.0,0.9991852641105652,1.0,-1.107793927192688,0.4801148176193237,0.6276791095733643,0.2090566903352737,0.0,0.0,0.4099774658679962,34.93210983276367,25.0,9.76437759399414,-8839.529296875,142.97799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088256835937,306.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.2040151506662368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247817158699035,0.3247864842414856,-4.755141162604559e-06,0.0,0.0002070494520012,0.0,0.0,15.243410110473633,0.0,0.0,0.0,0.3154706060886383,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857727751135826,-2025.386474609375,304.1430969238281,0.7586610317230225,0.1423343271017074,0.1286476254463195,293.04364013671875,297.1499938964844,293.1499938964844,0.1695721745491027,-3682.0166015625,304.14373779296875,0.9095337390899658,0.2463362365961074,0.233861431479454,292.95294189453125,297.1499938964844,293.1499938964844,0.1171647980809211,-2023.51318359375,304.1389465332031,0.8248949646949768,0.1834452450275421,0.1285699009895324,292.97149658203125,297.1499938964844,293.1499938964844,0.1412582248449325,-3182.71533203125,304.139892578125,0.8653078079223633,0.2131651043891906,0.2022086828947067,293.12548828125,297.1499938964844,293.1499938964844,0.0064487322233617,-2290.51953125,299.3787841796875,0.5263128876686096,0.050000000745058,0.2297915667295456,291.1517333984375,291.1499938964844,270.334716796875,269.94744873046875,283.26190185546875,293.1249694824219,291.1524353027344,1.0,0.2320150285959243,1.0,1.0,0.9991852641105652,1.0,-1.107793927192688,0.4801148176193237,0.6276791095733643,0.2090566903352737,0.0,0.0,0.4099774658679962,34.93210983276367,25.0,9.76437759399414,-8839.529296875,142.97799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088256835937,306.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.2040151506662368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247817158699035,0.3247864842414856,-4.755141162604559e-06,0.0,0.0002070494520012,0.0,0.0,15.243410110473633,0.0,0.0,0.0,0.3154706060886383,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866196155548095,-2040.967041015625,304.1439819335937,0.7757015228271484,0.1435673981904983,0.1296776086091995,293.0542907714844,297.1499938964844,293.1499938964844,0.1699125170707702,-3687.502197265625,304.1452331542969,0.9308382272720336,0.2468705028295517,0.2342715114355087,292.9665222167969,297.1499938964844,293.1499938964844,0.1188417896628379,-2046.5877685546875,304.13983154296875,0.8431932926177979,0.185685396194458,0.1300764381885528,292.9841613769531,297.1499938964844,293.1499938964844,0.1427546590566635,-3209.436279296875,304.1407775878906,0.8851901888847351,0.2151146233081817,0.2039699256420135,293.13311767578125,297.1499938964844,293.1499938964844,0.0064167971722781,-2280.7978515625,299.36798095703125,0.5385048389434814,0.050000000745058,0.2292589843273162,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285381257534027,1.0,1.0,0.9995875358581544,1.0,-1.1128053665161133,0.4823488295078277,0.6304565668106079,0.2103020846843719,0.0,0.0,0.4087437093257904,32.15606689453125,25.0,6.598385810852051,-8868.49609375,139.07150268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7108459472656,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.2049569189548492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234548568725586,0.3234596252441406,-4.751429969473975e-06,0.0,0.0002080052217934,0.0,0.0,15.160147666931152,0.0,0.0,0.0,0.3151353001594543,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866196155548095,-2040.967041015625,304.1439819335937,0.7757015228271484,0.1435673981904983,0.1296776086091995,293.0542907714844,297.1499938964844,293.1499938964844,0.1699125170707702,-3687.502197265625,304.1452331542969,0.9308382272720336,0.2468705028295517,0.2342715114355087,292.9665222167969,297.1499938964844,293.1499938964844,0.1188417896628379,-2046.5877685546875,304.13983154296875,0.8431932926177979,0.185685396194458,0.1300764381885528,292.9841613769531,297.1499938964844,293.1499938964844,0.1427546590566635,-3209.436279296875,304.1407775878906,0.8851901888847351,0.2151146233081817,0.2039699256420135,293.13311767578125,297.1499938964844,293.1499938964844,0.0064167971722781,-2280.7978515625,299.36798095703125,0.5385048389434814,0.050000000745058,0.2292589843273162,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285381257534027,1.0,1.0,0.9995875358581544,1.0,-1.1128053665161133,0.4823488295078277,0.6304565668106079,0.2103020846843719,0.0,0.0,0.4087437093257904,32.15606689453125,25.0,6.598385810852051,-8868.49609375,139.07150268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7108459472656,306.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.2049569189548492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234548568725586,0.3234596252441406,-4.751429969473975e-06,0.0,0.0002080052217934,0.0,0.0,15.160147666931152,0.0,0.0,0.0,0.3151353001594543,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873336121439933,-2054.12060546875,304.1448059082031,0.7902315258979797,0.1445113271474838,0.130532220005989,293.0648803710937,297.1499938964844,293.1499938964844,0.1701473146677017,-3691.262451171875,304.1464233398437,0.9483914971351624,0.2471520751714706,0.2345376312732696,292.9800109863281,297.1499938964844,293.1499938964844,0.1203671544790268,-2067.525634765625,304.14068603515625,0.8591607213020325,0.1876000016927719,0.1314258426427841,292.9968566894531,297.1499938964844,293.1499938964844,0.1441047340631485,-3233.504638671875,304.1416015625,0.9021761417388916,0.2167489826679229,0.205528974533081,293.140869140625,297.1499938964844,293.1499938964844,0.0063866735436022,-2271.860107421875,299.3533630371094,0.5488835573196411,0.050000000745058,0.2288682758808136,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260668128728866,0.9997780919075012,0.9997780919075012,0.9997525215148926,1.0,-1.1171729564666748,0.4842959642410278,0.632876992225647,0.2113938629627227,0.0,0.0,0.4073331356048584,30.12908363342285,25.0,4.1032328605651855,-8891.71484375,136.38185119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155212402344,306.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.40625,18000.0,0.0,0.0,0.2054573744535446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218258023262024,0.321830540895462,-4.746036665892461e-06,0.0,0.0002085131127387,0.0,0.0,15.055770874023438,0.0,0.0,0.0,0.3147102892398834,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873336121439933,-2054.12060546875,304.1448059082031,0.7902315258979797,0.1445113271474838,0.130532220005989,293.0648803710937,297.1499938964844,293.1499938964844,0.1701473146677017,-3691.262451171875,304.1464233398437,0.9483914971351624,0.2471520751714706,0.2345376312732696,292.9800109863281,297.1499938964844,293.1499938964844,0.1203671544790268,-2067.525634765625,304.14068603515625,0.8591607213020325,0.1876000016927719,0.1314258426427841,292.9968566894531,297.1499938964844,293.1499938964844,0.1441047340631485,-3233.504638671875,304.1416015625,0.9021761417388916,0.2167489826679229,0.205528974533081,293.140869140625,297.1499938964844,293.1499938964844,0.0063866735436022,-2271.860107421875,299.3533630371094,0.5488835573196411,0.050000000745058,0.2288682758808136,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260668128728866,0.9997780919075012,0.9997780919075012,0.9997525215148926,1.0,-1.1171729564666748,0.4842959642410278,0.632876992225647,0.2113938629627227,0.0,0.0,0.4073331356048584,30.12908363342285,25.0,4.1032328605651855,-8891.71484375,136.38185119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155212402344,306.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.40625,18000.0,0.0,0.0,0.2054573744535446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218258023262024,0.321830540895462,-4.746036665892461e-06,0.0,0.0002085131127387,0.0,0.0,15.055770874023438,0.0,0.0,0.0,0.3147102892398834,4.0,0.0,1.0
