time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03057861328125,297.1499938964844,293.1499938964844,0.0878061056137085,-2062.7705078125,304.145751953125,0.8014391660690308,0.1451344490051269,0.1310997456312179,293.0756530761719,297.1499938964844,293.1499938964844,0.1701229214668274,-3690.530029296875,304.1476745605469,0.960965633392334,0.2471241950988769,0.2345179915428161,292.99371337890625,297.1499938964844,293.1499938964844,0.1215988248586654,-2084.338134765625,304.1417541503906,0.8721134662628174,0.1891296654939651,0.1325114667415619,293.0097961425781,297.1499938964844,293.1499938964844,0.1451548486948013,-3252.10205078125,304.14263916015625,0.9163102507591248,0.2180043756961822,0.2067374736070633,293.14947509765625,297.1499938964844,293.1499938964844,0.0063555091619491,-2262.697509765625,299.3336181640625,0.5570386648178101,0.050000000745058,0.2285924255847931,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488952636719,291.1620483398437,1.0,0.2242812514305114,0.9995561838150024,0.9995561838150024,0.9999175071716307,1.0,-1.120253562927246,0.4856657981872558,0.6345877647399902,0.2121656984090805,0.0,0.0,0.4056037068367004,28.69816398620605,25.0,3.613676071166992,-8905.412109375,134.46861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91802978515625,306.2668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.568359375,18000.0,0.0,0.0,0.2055629789829254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198880851268768,0.3198928236961365,-4.73966474601184e-06,0.0,0.0002086202875943,0.0,0.0,14.932195663452148,0.0,0.0,0.0,0.3142046630382538,4.0,0.0,1.0
288240,293.03057861328125,297.1499938964844,293.1499938964844,0.0878061056137085,-2062.7705078125,304.145751953125,0.8014391660690308,0.1451344490051269,0.1310997456312179,293.0756530761719,297.1499938964844,293.1499938964844,0.1701229214668274,-3690.530029296875,304.1476745605469,0.960965633392334,0.2471241950988769,0.2345179915428161,292.99371337890625,297.1499938964844,293.1499938964844,0.1215988248586654,-2084.338134765625,304.1417541503906,0.8721134662628174,0.1891296654939651,0.1325114667415619,293.0097961425781,297.1499938964844,293.1499938964844,0.1451548486948013,-3252.10205078125,304.14263916015625,0.9163102507591248,0.2180043756961822,0.2067374736070633,293.14947509765625,297.1499938964844,293.1499938964844,0.0063555091619491,-2262.697509765625,299.3336181640625,0.5570386648178101,0.050000000745058,0.2285924255847931,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488952636719,291.1620483398437,1.0,0.2242812514305114,0.9995561838150024,0.9995561838150024,0.9999175071716307,1.0,-1.120253562927246,0.4856657981872558,0.6345877647399902,0.2121656984090805,0.0,0.0,0.4056037068367004,28.69816398620605,25.0,3.613676071166992,-8905.412109375,134.46861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91802978515625,306.2668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.568359375,18000.0,0.0,0.0,0.2055629789829254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198880851268768,0.3198928236961365,-4.73966474601184e-06,0.0,0.0002086202875943,0.0,0.0,14.932195663452148,0.0,0.0,0.0,0.3142046630382538,4.0,0.0,1.0
288300,293.0371398925781,297.1499938964844,293.1499938964844,0.0879766047000885,-2065.875,304.1462097167969,0.8059842586517334,0.1453594863414764,0.1313052326440811,293.0809326171875,297.1499938964844,293.1499938964844,0.1700387150049209,-3688.927734375,304.14825439453125,0.965762734413147,0.2470270246267318,0.2344286888837814,293.0004577636719,297.1499938964844,293.1499938964844,0.1221267655491828,-2091.5205078125,304.14227294921875,0.8775738477706909,0.1897825300693512,0.132975548505783,293.01617431640625,297.1499938964844,293.1499938964844,0.1455907821655273,-3259.791015625,304.1431884765625,0.9224758744239808,0.2185234576463699,0.2072378396987915,293.15399169921875,297.1499938964844,293.1499938964844,0.006339390296489,-2257.98681640625,299.322021484375,0.5603933334350586,0.050000000745058,0.2284856438636779,291.1629638671875,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.1534118652344,291.1632080078125,1.0,0.2235839813947677,0.9994452595710754,0.9994452595710754,1.0,1.0,-1.1214226484298706,0.4861842691898346,0.6352383494377136,0.2124586701393127,0.0,0.0,0.4046195745468139,28.14404487609864,25.0,3.303494930267334,-8908.3720703125,133.71841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,306.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.2054805159568786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318767249584198,0.3187719881534576,-4.735984475701116e-06,0.0,0.0002085365995299,0.0,0.0,14.860953330993652,0.0,0.0,0.0,0.3139137923717499,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881116241216659,-2068.32470703125,304.14666748046875,0.8098281025886536,0.1455346196889877,0.131467118859291,293.08612060546875,297.1499938964844,293.1499938964844,0.1699175536632537,-3686.69873046875,304.1487731933594,0.969739019870758,0.2468832433223724,0.2342963069677353,293.0071105957031,297.1499938964844,293.1499938964844,0.1226053833961486,-2098.022216796875,304.142822265625,0.8824021220207214,0.1903694421052932,0.1333942413330078,293.0224914550781,297.1499938964844,293.1499938964844,0.1459779888391494,-3266.607666015625,304.14373779296875,0.9279195666313172,0.2189797461032867,0.2076795101165771,293.1586303710937,297.1499938964844,293.1499938964844,0.0063228886574506,-2253.19189453125,299.3092956542969,0.563313364982605,0.050000000745058,0.2283955663442611,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.15802001953125,291.1641540527344,1.0,0.2229907512664795,0.999256193637848,0.999256193637848,1.0,1.0,-1.1223827600479126,0.4866096973419189,0.6357730627059937,0.2127000242471695,0.0,0.0,0.4035899341106415,27.676231384277344,25.0,2.869145631790161,-8909.1630859375,133.07672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157775878906,306.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.64453125,18000.0,0.0,0.0,0.2053146511316299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175779283046722,0.3175826668739319,-4.73201589556993e-06,0.0,0.0002083682629745,0.0,0.0,14.785351753234863,0.0,0.0,0.0,0.3136049807071686,4.0,0.0,1.0
288420,293.0557556152344,297.1499938964844,293.1499938964844,0.0882858112454414,-2071.456298828125,304.1474609375,0.8157097697257996,0.1457502394914627,0.1316733956336975,293.0961303710937,297.1499938964844,293.1499938964844,0.1695777624845504,-3680.587646484375,304.1497497558594,0.9756744503974916,0.246471956372261,0.2339181452989578,293.0200500488281,297.1499938964844,293.1499938964844,0.1234275996685028,-2109.168701171875,304.1438293457031,0.8903306126594543,0.1913636326789856,0.1341082155704498,293.0347595214844,297.1499938964844,293.1499938964844,0.1466208845376968,-3277.8955078125,304.1447448730469,0.9367149472236632,0.2197231650352478,0.2084054350852966,293.16802978515625,297.1499938964844,293.1499938964844,0.0062887631356716,-2243.337646484375,299.28076171875,0.568005383014679,0.050000000745058,0.2282559871673584,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3187255859375,293.1674194335937,291.1654663085937,1.0,0.2220501899719238,0.9988781213760376,0.9988781213760376,1.0,1.0,-1.1237374544143677,0.4872067868709564,0.6365306973457336,0.2130410969257354,0.0,0.0,0.4014429450035095,26.94964027404785,25.0,1.936489939689636,-8905.177734375,132.04212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063537597656,306.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6796875,18000.0,0.0,0.0,0.2047600597143173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150817155838012,0.3150864243507385,-4.723553047369933e-06,0.0,0.0002078054385492,0.0,0.0,14.626891136169434,0.0,0.0,0.0,0.312956303358078,4.0,0.0,1.0
288480,293.0557556152344,297.1499938964844,293.1499938964844,0.0882858112454414,-2071.456298828125,304.1474609375,0.8157097697257996,0.1457502394914627,0.1316733956336975,293.0961303710937,297.1499938964844,293.1499938964844,0.1695777624845504,-3680.587646484375,304.1497497558594,0.9756744503974916,0.246471956372261,0.2339181452989578,293.0200500488281,297.1499938964844,293.1499938964844,0.1234275996685028,-2109.168701171875,304.1438293457031,0.8903306126594543,0.1913636326789856,0.1341082155704498,293.0347595214844,297.1499938964844,293.1499938964844,0.1466208845376968,-3277.8955078125,304.1447448730469,0.9367149472236632,0.2197231650352478,0.2084054350852966,293.16802978515625,297.1499938964844,293.1499938964844,0.0062887631356716,-2243.337646484375,299.28076171875,0.568005383014679,0.050000000745058,0.2282559871673584,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3187255859375,293.1674194335937,291.1654663085937,1.0,0.2220501899719238,0.9988781213760376,0.9988781213760376,1.0,1.0,-1.1237374544143677,0.4872067868709564,0.6365306973457336,0.2130410969257354,0.0,0.0,0.4014429450035095,26.94964027404785,25.0,1.936489939689636,-8905.177734375,132.04212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063537597656,306.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6796875,18000.0,0.0,0.0,0.2047600597143173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150817155838012,0.3150864243507385,-4.723553047369933e-06,0.0,0.0002078054385492,0.0,0.0,14.626891136169434,0.0,0.0,0.0,0.312956303358078,4.0,0.0,1.0
288540,293.0672607421875,297.1499938964844,293.1499938964844,0.0883443132042884,-2072.45361328125,304.1482238769531,0.8197070360183716,0.1458039432764053,0.1317381262779235,293.1055908203125,297.1499938964844,293.1499938964844,0.1691214144229889,-3672.49609375,304.15057373046875,0.9794809818267822,0.2459122836589813,0.2334044724702835,293.0324401855469,297.1499938964844,293.1499938964844,0.1240845769643783,-2118.05029296875,304.1448059082031,0.8962134718894958,0.1921394318342209,0.134672075510025,293.0464782714844,297.1499938964844,293.1499938964844,0.1471041589975357,-3286.3447265625,304.14569091796875,0.9430267810821532,0.2202620953321457,0.2089414894580841,293.1775207519531,297.1499938964844,293.1499938964844,0.0062530534341931,-2233.08251953125,299.2485046386719,0.5713890194892883,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213551253080368,0.9984999895095824,0.9984999895095824,1.0,1.0,-1.124402642250061,0.4874942302703857,0.6369084715843201,0.2132093757390976,0.0,0.0,0.3992417752742767,26.441160202026367,25.0,1.041507601737976,-8894.5654296875,131.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18768310546875,306.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.017578125,18000.0,0.0,0.0,0.2039534300565719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125106394290924,0.3125153481960296,-4.714752776635578e-06,0.0,0.0002069868060061,0.0,0.0,14.464287757873535,0.0,0.0,0.0,0.3122894763946533,4.0,0.0,1.0
288600,293.0672607421875,297.1499938964844,293.1499938964844,0.0883443132042884,-2072.45361328125,304.1482238769531,0.8197070360183716,0.1458039432764053,0.1317381262779235,293.1055908203125,297.1499938964844,293.1499938964844,0.1691214144229889,-3672.49609375,304.15057373046875,0.9794809818267822,0.2459122836589813,0.2334044724702835,293.0324401855469,297.1499938964844,293.1499938964844,0.1240845769643783,-2118.05029296875,304.1448059082031,0.8962134718894958,0.1921394318342209,0.134672075510025,293.0464782714844,297.1499938964844,293.1499938964844,0.1471041589975357,-3286.3447265625,304.14569091796875,0.9430267810821532,0.2202620953321457,0.2089414894580841,293.1775207519531,297.1499938964844,293.1499938964844,0.0062530534341931,-2233.08251953125,299.2485046386719,0.5713890194892883,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213551253080368,0.9984999895095824,0.9984999895095824,1.0,1.0,-1.124402642250061,0.4874942302703857,0.6369084715843201,0.2132093757390976,0.0,0.0,0.3992417752742767,26.441160202026367,25.0,1.041507601737976,-8894.5654296875,131.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18768310546875,306.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.017578125,18000.0,0.0,0.0,0.2039534300565719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125106394290924,0.3125153481960296,-4.714752776635578e-06,0.0,0.0002069868060061,0.0,0.0,14.464287757873535,0.0,0.0,0.0,0.3122894763946533,4.0,0.0,1.0
288660,293.0780334472656,297.1499938964844,293.1499938964844,0.0882991477847099,-2071.53759765625,304.1488952636719,0.8222470283508301,0.1457139104604721,0.1316765248775482,293.11456298828125,297.1499938964844,293.1499938964844,0.1685598343610763,-3662.609375,304.1513366699219,0.9816944003105164,0.2452195435762405,0.2327688485383987,293.0442810058594,297.1499938964844,293.1499938964844,0.1245912238955497,-2124.878662109375,304.14569091796875,0.9003914594650269,0.1927187889814376,0.1351004391908645,293.0576477050781,297.1499938964844,293.1499938964844,0.1474425643682479,-3292.222900390625,304.14654541015625,0.9473285675048828,0.2206172496080398,0.2093065083026886,293.1869506835937,297.1499938964844,293.1499938964844,0.0062156985513865,-2222.382080078125,299.212890625,0.5737278461456299,0.050000000745058,0.2280936539173126,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208264172077179,0.9981440901756288,0.9981440901756288,1.0,1.0,-1.1244399547576904,0.4874999225139618,0.6369400024414062,0.2132208794355392,0.0,0.0,0.3970522582530975,26.09309768676757,25.0,0.298874944448471,-8878.2880859375,130.58670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25830078125,306.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.828125,18000.0,0.0,0.0,0.2029519230127334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099507391452789,0.3099554479122162,-4.705952960648574e-06,0.0,0.0002059704129351,0.0,0.0,14.303140640258787,0.0,0.0,0.0,0.3116276562213897,4.0,0.0,1.0
288720,293.0780334472656,297.1499938964844,293.1499938964844,0.0882991477847099,-2071.53759765625,304.1488952636719,0.8222470283508301,0.1457139104604721,0.1316765248775482,293.11456298828125,297.1499938964844,293.1499938964844,0.1685598343610763,-3662.609375,304.1513366699219,0.9816944003105164,0.2452195435762405,0.2327688485383987,293.0442810058594,297.1499938964844,293.1499938964844,0.1245912238955497,-2124.878662109375,304.14569091796875,0.9003914594650269,0.1927187889814376,0.1351004391908645,293.0576477050781,297.1499938964844,293.1499938964844,0.1474425643682479,-3292.222900390625,304.14654541015625,0.9473285675048828,0.2206172496080398,0.2093065083026886,293.1869506835937,297.1499938964844,293.1499938964844,0.0062156985513865,-2222.382080078125,299.212890625,0.5737278461456299,0.050000000745058,0.2280936539173126,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208264172077179,0.9981440901756288,0.9981440901756288,1.0,1.0,-1.1244399547576904,0.4874999225139618,0.6369400024414062,0.2132208794355392,0.0,0.0,0.3970522582530975,26.09309768676757,25.0,0.298874944448471,-8878.2880859375,130.58670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25830078125,306.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.828125,18000.0,0.0,0.0,0.2029519230127334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099507391452789,0.3099554479122162,-4.705952960648574e-06,0.0,0.0002059704129351,0.0,0.0,14.303140640258787,0.0,0.0,0.0,0.3116276562213897,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881578475236892,-2068.845458984375,304.14947509765625,0.8236101269721985,0.145492672920227,0.1314988881349563,293.1230163574219,297.1499938964844,293.1499938964844,0.1678985357284546,-3651.010498046875,304.1519775390625,0.9826775789260864,0.2444032281637191,0.2320192754268646,293.0555114746094,297.1499938964844,293.1499938964844,0.1249563992023468,-2129.778076171875,304.1465148925781,0.9031503200531006,0.1931163072586059,0.1354029029607772,293.0682678222656,297.1499938964844,293.1499938964844,0.1476441472768783,-3295.674072265625,304.1473693847656,0.950018346309662,0.2208019495010376,0.209512248635292,293.1962585449219,297.1499938964844,293.1499938964844,0.0061766202561557,-2211.186279296875,299.1742248535156,0.5752320885658264,0.050000000745058,0.228052332997322,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204081714153289,0.9977881908416748,0.9977881908416748,1.0,1.0,-1.1238876581192017,0.4872406125068664,0.6366470456123352,0.2130853235721588,0.0,0.0,0.394912838935852,25.8653564453125,28.0,-0.2253064960241317,-8856.9765625,130.0078887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,306.4339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.32421875,18000.0,0.0,0.0,0.2018074691295623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074554800987243,0.3074601888656616,-4.697380518337013e-06,0.0,0.0002048089372692,0.0,0.0,14.14689826965332,0.0,0.0,0.0,0.3109851777553558,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881578475236892,-2068.845458984375,304.14947509765625,0.8236101269721985,0.145492672920227,0.1314988881349563,293.1230163574219,297.1499938964844,293.1499938964844,0.1678985357284546,-3651.010498046875,304.1519775390625,0.9826775789260864,0.2444032281637191,0.2320192754268646,293.0555114746094,297.1499938964844,293.1499938964844,0.1249563992023468,-2129.778076171875,304.1465148925781,0.9031503200531006,0.1931163072586059,0.1354029029607772,293.0682678222656,297.1499938964844,293.1499938964844,0.1476441472768783,-3295.674072265625,304.1473693847656,0.950018346309662,0.2208019495010376,0.209512248635292,293.1962585449219,297.1499938964844,293.1499938964844,0.0061766202561557,-2211.186279296875,299.1742248535156,0.5752320885658264,0.050000000745058,0.228052332997322,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204081714153289,0.9977881908416748,0.9977881908416748,1.0,1.0,-1.1238876581192017,0.4872406125068664,0.6366470456123352,0.2130853235721588,0.0,0.0,0.394912838935852,25.8653564453125,28.0,-0.2253064960241317,-8856.9765625,130.0078887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,306.4339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.32421875,18000.0,0.0,0.0,0.2018074691295623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074554800987243,0.3074601888656616,-4.697380518337013e-06,0.0,0.0002048089372692,0.0,0.0,14.14689826965332,0.0,0.0,0.0,0.3109851777553558,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880611389875412,-2067.020751953125,304.1497497558594,0.822056770324707,0.1453357934951782,0.1313787698745727,293.1270446777344,297.1499938964844,293.1499938964844,0.1675409376621246,-3644.751220703125,304.1522827148437,0.9806985259056092,0.2439511269330978,0.2316138446331024,293.0609130859375,297.1499938964844,293.1499938964844,0.1250970810651779,-2131.65966796875,304.1468811035156,0.9018163084983826,0.1932509541511535,0.1355171203613281,293.0733947753906,297.1499938964844,293.1499938964844,0.1477047950029373,-3296.6923828125,304.1477355957031,0.94830721616745,0.2208340615034103,0.2095687687397003,293.20086669921875,297.1499938964844,293.1499938964844,0.0061578284949064,-2205.829833984375,299.15380859375,0.57407146692276,0.050000000745058,0.2280841916799545,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.36700439453125,293.20025634765625,291.16583251953125,1.0,0.2206918150186538,0.9976102113723756,0.9976102113723756,1.0,1.0,-1.1234999895095823,0.4870611429214477,0.6364388465881348,0.2129888236522674,0.0,0.0,0.3938718438148498,26.03026962280273,28.0,-0.5167540311813354,-8844.9501953125,130.22274780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,306.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9921875,18000.0,0.0,0.0,0.2011976838111877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062422573566437,0.3062469363212585,-4.693220489571104e-06,0.0,0.0002041900734184,0.0,0.0,14.071242332458496,0.0,0.0,0.0,0.3106738626956939,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879478082060813,-2064.891357421875,304.1499938964844,0.818974494934082,0.1451469510793686,0.1312376111745834,293.1309814453125,297.1499938964844,293.1499938964844,0.1671671271324157,-3638.2158203125,304.15252685546875,0.9769397377967834,0.2434689551591873,0.2311879843473434,293.0661926269531,297.1499938964844,293.1499938964844,0.1252113729715347,-2133.184814453125,304.1472473144531,0.8986430168151855,0.193342387676239,0.1356069296598434,293.078369140625,297.1499938964844,293.1499938964844,0.1477405130863189,-3297.272705078125,304.1480712890625,0.9444831013679504,0.2208256423473358,0.2095947861671447,293.2054138183594,297.1499938964844,293.1499938964844,0.0061396225355565,-2200.669677734375,299.13262939453125,0.571605920791626,0.050000000745058,0.2281529158353805,291.16552734375,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.204833984375,291.1654052734375,1.0,0.2212288826704025,0.9974411129951476,0.9974411129951476,1.0,1.0,-1.123041033744812,0.4868495762348175,0.6361914277076721,0.2128753215074539,0.0,0.0,0.3928737938404083,26.39106559753418,31.0,-0.9016310572624208,-8832.2236328125,130.79324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641052246094,306.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.505859375,18000.0,0.0,0.0,0.2005712985992431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050682544708252,0.30507293343544,-4.689174602390267e-06,0.0,0.0002035543730016,0.0,0.0,13.99815845489502,0.0,0.0,0.0,0.3103731572628021,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876663401722908,-2059.620849609375,304.1504821777344,0.8095400929450989,0.1446791589260101,0.13088920712471,293.1385498046875,297.1499938964844,293.1499938964844,0.1663630455732345,-3624.166748046875,304.15301513671875,0.9652481079101562,0.2424184083938598,0.2302711457014084,293.0763854980469,297.1499938964844,293.1499938964844,0.1253559589385986,-2135.093505859375,304.1479187011719,0.8886258006095886,0.1934022307395935,0.1357121467590332,293.0879821777344,297.1499938964844,293.1499938964844,0.147731214761734,-3297.003173828125,304.14874267578125,0.9323765635490416,0.220692828297615,0.2095531225204467,293.21441650390625,297.1499938964844,293.1499938964844,0.0061040120199322,-2190.615478515625,299.088134765625,0.5640628337860107,0.050000000745058,0.2283728569746017,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.388427734375,293.2138061523437,291.1643981933594,1.0,0.2229333072900772,0.997102916240692,0.997102916240692,1.0,1.0,-1.121862769126892,0.4863091707229614,0.6355535387992859,0.2125843465328216,0.0,0.0,0.3910048604011535,27.54947280883789,34.0,-1.303585171699524,-8805.17578125,132.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,306.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.234375,18000.0,0.0,0.0,0.199293628334999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028802275657654,0.3028849065303802,-4.681596692535095e-06,0.0,0.0002022576954914,0.0,0.0,13.862319946289062,0.0,0.0,0.0,0.3098131418228149,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876663401722908,-2059.620849609375,304.1504821777344,0.8095400929450989,0.1446791589260101,0.13088920712471,293.1385498046875,297.1499938964844,293.1499938964844,0.1663630455732345,-3624.166748046875,304.15301513671875,0.9652481079101562,0.2424184083938598,0.2302711457014084,293.0763854980469,297.1499938964844,293.1499938964844,0.1253559589385986,-2135.093505859375,304.1479187011719,0.8886258006095886,0.1934022307395935,0.1357121467590332,293.0879821777344,297.1499938964844,293.1499938964844,0.147731214761734,-3297.003173828125,304.14874267578125,0.9323765635490416,0.220692828297615,0.2095531225204467,293.21441650390625,297.1499938964844,293.1499938964844,0.0061040120199322,-2190.615478515625,299.088134765625,0.5640628337860107,0.050000000745058,0.2283728569746017,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.388427734375,293.2138061523437,291.1643981933594,1.0,0.2229333072900772,0.997102916240692,0.997102916240692,1.0,1.0,-1.121862769126892,0.4863091707229614,0.6355535387992859,0.2125843465328216,0.0,0.0,0.3910048604011535,27.54947280883789,34.0,-1.303585171699524,-8805.17578125,132.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,306.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.234375,18000.0,0.0,0.0,0.199293628334999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028802275657654,0.3028849065303802,-4.681596692535095e-06,0.0,0.0002022576954914,0.0,0.0,13.862319946289062,0.0,0.0,0.0,0.3098131418228149,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873116999864578,-2052.993408203125,304.1509094238281,0.7967156171798706,0.1440988481044769,0.1304555535316467,293.14569091796875,297.1499938964844,293.1499938964844,0.1654799431562423,-3608.734619140625,304.15350341796875,0.9489796161651612,0.2412583082914352,0.2292681634426117,293.0860290527344,297.1499938964844,293.1499938964844,0.1253879219293594,-2135.466552734375,304.1485595703125,0.8755419850349426,0.1933061331510543,0.1357207149267196,293.0971069335937,297.1499938964844,293.1499938964844,0.1476123481988906,-3294.783935546875,304.1493530273437,0.9164624214172364,0.2204126119613647,0.2093890160322189,293.22320556640625,297.1499938964844,293.1499938964844,0.0060687428340315,-2180.66259765625,299.0410461425781,0.5542904138565063,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.40289306640625,293.2226257324219,291.1634521484375,1.0,0.2253006398677826,0.9967647194862366,0.9967647194862366,1.0,1.0,-1.120323657989502,0.4856059551239013,0.6347176432609558,0.212205484509468,0.0,0.0,0.3892624378204345,29.182626724243164,37.0,-1.3231444358825684,-8775.634765625,135.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220886230469,306.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16796875,18000.0,0.0,0.0,0.1980162113904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008629381656647,0.3008676171302795,-4.674684987548972e-06,0.0,0.0002009612799156,0.0,0.0,13.737832069396973,0.0,0.0,0.0,0.3092995584011078,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873116999864578,-2052.993408203125,304.1509094238281,0.7967156171798706,0.1440988481044769,0.1304555535316467,293.14569091796875,297.1499938964844,293.1499938964844,0.1654799431562423,-3608.734619140625,304.15350341796875,0.9489796161651612,0.2412583082914352,0.2292681634426117,293.0860290527344,297.1499938964844,293.1499938964844,0.1253879219293594,-2135.466552734375,304.1485595703125,0.8755419850349426,0.1933061331510543,0.1357207149267196,293.0971069335937,297.1499938964844,293.1499938964844,0.1476123481988906,-3294.783935546875,304.1493530273437,0.9164624214172364,0.2204126119613647,0.2093890160322189,293.22320556640625,297.1499938964844,293.1499938964844,0.0060687428340315,-2180.66259765625,299.0410461425781,0.5542904138565063,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.40289306640625,293.2226257324219,291.1634521484375,1.0,0.2253006398677826,0.9967647194862366,0.9967647194862366,1.0,1.0,-1.120323657989502,0.4856059551239013,0.6347176432609558,0.212205484509468,0.0,0.0,0.3892624378204345,29.182626724243164,37.0,-1.3231444358825684,-8775.634765625,135.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220886230469,306.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16796875,18000.0,0.0,0.0,0.1980162113904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008629381656647,0.3008676171302795,-4.674684987548972e-06,0.0,0.0002009612799156,0.0,0.0,13.737832069396973,0.0,0.0,0.0,0.3092995584011078,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868871733546257,-2045.06982421875,304.1513061523437,0.782473087310791,0.1434156149625778,0.129941314458847,293.1524353027344,297.1499938964844,293.1499938964844,0.1645195335149765,-3591.94091796875,304.1539306640625,0.9298099875450134,0.2399961799383163,0.2281818240880966,293.09521484375,297.1499938964844,293.1499938964844,0.1253112256526947,-2134.357421875,304.149169921875,0.8612210154533386,0.1930646002292633,0.1356368958950042,293.10577392578125,297.1499938964844,293.1499938964844,0.1473871916532516,-3290.670166015625,304.1499328613281,0.9000053405761719,0.2199946045875549,0.2091073095798492,293.2318420410156,297.1499938964844,293.1499938964844,0.0060331937856972,-2170.6064453125,298.991455078125,0.5435702800750732,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.16265869140625,1.0,0.228150874376297,0.9964397549629213,0.9964397549629213,1.0,1.0,-1.118419170379639,0.4847378730773926,0.6336813569068909,0.2117391973733902,0.0,0.0,0.3876205682754516,31.18245315551757,40.0,-1.1378000974655151,-8743.591796875,138.71495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349975585937,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.30859375,18000.0,0.0,0.0,0.1967702656984329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298980712890625,0.2989853918552398,-4.668311703426298e-06,0.0,0.0001996968057937,0.0,0.0,13.622353553771973,0.0,0.0,0.0,0.3088231384754181,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868871733546257,-2045.06982421875,304.1513061523437,0.782473087310791,0.1434156149625778,0.129941314458847,293.1524353027344,297.1499938964844,293.1499938964844,0.1645195335149765,-3591.94091796875,304.1539306640625,0.9298099875450134,0.2399961799383163,0.2281818240880966,293.09521484375,297.1499938964844,293.1499938964844,0.1253112256526947,-2134.357421875,304.149169921875,0.8612210154533386,0.1930646002292633,0.1356368958950042,293.10577392578125,297.1499938964844,293.1499938964844,0.1473871916532516,-3290.670166015625,304.1499328613281,0.9000053405761719,0.2199946045875549,0.2091073095798492,293.2318420410156,297.1499938964844,293.1499938964844,0.0060331937856972,-2170.6064453125,298.991455078125,0.5435702800750732,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.16265869140625,1.0,0.228150874376297,0.9964397549629213,0.9964397549629213,1.0,1.0,-1.118419170379639,0.4847378730773926,0.6336813569068909,0.2117391973733902,0.0,0.0,0.3876205682754516,31.18245315551757,40.0,-1.1378000974655151,-8743.591796875,138.71495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349975585937,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.30859375,18000.0,0.0,0.0,0.1967702656984329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298980712890625,0.2989853918552398,-4.668311703426298e-06,0.0,0.0001996968057937,0.0,0.0,13.622353553771973,0.0,0.0,0.0,0.3088231384754181,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863957703113555,-2035.905517578125,304.1517028808594,0.7680444717407227,0.1426376402378082,0.1293510049581527,293.1588439941406,297.1499938964844,293.1499938964844,0.163483664393425,-3573.809814453125,304.1543273925781,0.9101791977882384,0.2386387586593628,0.2270153313875198,293.1039123535156,297.1499938964844,293.1499938964844,0.1251294612884521,-2131.8125,304.1497497558594,0.846874475479126,0.1926866024732589,0.1354646980762481,293.1139831542969,297.1499938964844,293.1499938964844,0.1470587998628616,-3284.71142578125,304.1505126953125,0.8840044736862183,0.2194471061229705,0.2087127566337585,293.24029541015625,297.1499938964844,293.1499938964844,0.0059969089925289,-2160.291259765625,298.939453125,0.532817542552948,0.050000000745058,0.2294958680868148,291.16217041015625,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313484698534011,0.9961147308349608,0.9961147308349608,1.0,1.0,-1.116151213645935,0.4837049841880798,0.6324462294578552,0.2111871540546417,0.0,0.0,0.3860405683517456,33.468528747558594,43.0,-0.8117188215255737,-8709.072265625,142.45396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,306.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71875,18000.0,0.0,0.0,0.1955762058496475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971929311752319,0.2971975803375244,-4.662348146666773e-06,0.0,0.0001984849805012,0.0,0.0,13.513324737548828,0.0,0.0,0.0,0.3083734214305877,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863957703113555,-2035.905517578125,304.1517028808594,0.7680444717407227,0.1426376402378082,0.1293510049581527,293.1588439941406,297.1499938964844,293.1499938964844,0.163483664393425,-3573.809814453125,304.1543273925781,0.9101791977882384,0.2386387586593628,0.2270153313875198,293.1039123535156,297.1499938964844,293.1499938964844,0.1251294612884521,-2131.8125,304.1497497558594,0.846874475479126,0.1926866024732589,0.1354646980762481,293.1139831542969,297.1499938964844,293.1499938964844,0.1470587998628616,-3284.71142578125,304.1505126953125,0.8840044736862183,0.2194471061229705,0.2087127566337585,293.24029541015625,297.1499938964844,293.1499938964844,0.0059969089925289,-2160.291259765625,298.939453125,0.532817542552948,0.050000000745058,0.2294958680868148,291.16217041015625,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313484698534011,0.9961147308349608,0.9961147308349608,1.0,1.0,-1.116151213645935,0.4837049841880798,0.6324462294578552,0.2111871540546417,0.0,0.0,0.3860405683517456,33.468528747558594,43.0,-0.8117188215255737,-8709.072265625,142.45396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,306.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71875,18000.0,0.0,0.0,0.1955762058496475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971929311752319,0.2971975803375244,-4.662348146666773e-06,0.0,0.0001984849805012,0.0,0.0,13.513324737548828,0.0,0.0,0.0,0.3083734214305877,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861257314682006,-2030.8720703125,304.1518859863281,0.7610112428665161,0.1422151178121566,0.1290283501148224,293.1618957519531,297.1499938964844,293.1499938964844,0.1629379689693451,-3564.250244140625,304.154541015625,0.9012058973312378,0.2379259169101715,0.2264027446508407,293.10809326171875,297.1499938964844,293.1499938964844,0.1249999701976776,-2130.011962890625,304.1500244140625,0.8399020433425903,0.1924484372138977,0.1353462785482406,293.117919921875,297.1499938964844,293.1499938964844,0.1468565762042999,-3281.0517578125,304.1507873535156,0.8761221766471863,0.2191266566514969,0.2084741294384002,293.24444580078125,297.1499938964844,293.1499938964844,0.0059783719480037,-2154.99609375,298.9125671386719,0.5276222825050354,0.050000000745058,0.2297295480966568,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.243896484375,291.16192626953125,1.0,0.2330439537763595,0.9959522485733032,0.9959522485733032,1.0,1.0,-1.1148806810379028,0.4831264913082123,0.6317541599273682,0.2108794450759887,0.0,0.0,0.3852608203887939,34.69920349121094,43.0,-0.6222304701805115,-8690.869140625,144.44686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388427734375,306.4295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.1950026452541351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963191270828247,0.2963238060474396,-4.659471869672416e-06,0.0,0.0001979028893401,0.0,0.0,13.460286140441896,0.0,0.0,0.0,0.3081547319889068,4.0,0.0,1.0
289560,293.13653564453125,297.1499938964844,293.1499938964844,0.085841029882431,-2025.5675048828125,304.15203857421875,0.7541995644569397,0.1417726129293441,0.1286892145872116,293.16485595703125,297.1499938964844,293.1499938964844,0.1623754799365997,-3554.39013671875,304.1547546386719,0.8926826119422913,0.2371925711631775,0.2257723659276962,293.1121520996094,297.1499938964844,293.1499938964844,0.1248470321297645,-2127.890380859375,304.1502990722656,0.8331212401390076,0.1921805888414383,0.135208249092102,293.12176513671875,297.1499938964844,293.1499938964844,0.1466312259435653,-3276.9775390625,304.15106201171875,0.8684428334236145,0.2187779992818832,0.2082103937864303,293.24853515625,297.1499938964844,293.1499938964844,0.0059595429338514,-2149.598388671875,298.8851318359375,0.5226255655288696,0.050000000745058,0.2299721837043762,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347855865955352,0.9957989454269408,0.9957989454269408,1.0,1.0,-1.1135259866714478,0.4825099408626556,0.6310160756111145,0.2105527967214584,0.0,0.0,0.3844812214374542,35.976619720458984,46.0,-0.4257968962192535,-8672.08984375,146.50074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4370422363281,306.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41796875,18000.0,0.0,0.0,0.1944445073604583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954511642456054,0.2954558432102203,-4.6566374294343404e-06,0.0,0.0001973364560399,0.0,0.0,13.407755851745604,0.0,0.0,0.0,0.3079382181167602,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.08522779494524,-2014.148193359375,304.1523742675781,0.7413185238838196,0.1408290863037109,0.1279618144035339,293.1705017089844,297.1499938964844,293.1499938964844,0.1612001061439514,-3533.76513671875,304.1551208496094,0.8762865662574768,0.2356653660535812,0.224458247423172,293.1199645996094,297.1499938964844,293.1499938964844,0.1244705989956855,-2122.68017578125,304.1508178710937,0.8200176954269409,0.191556766629219,0.1348732113838195,293.129150390625,297.1499938964844,293.1499938964844,0.1461108475923538,-3267.578857421875,304.15155029296875,0.8538461923599243,0.2179968506097793,0.2076072841882705,293.2566223144531,297.1499938964844,293.1499938964844,0.005920888390392,-2138.453857421875,298.82861328125,0.5133109092712402,0.050000000745058,0.2304810136556625,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.4620056152344,293.2560729980469,291.161865234375,1.0,0.2383759915828704,0.9954922795295716,0.9954922795295716,1.0,1.0,-1.110560417175293,0.481159895658493,0.6294006109237671,0.2098420560359954,0.0,0.0,0.3829025626182556,38.65394592285156,49.0,-0.0170974265784025,-8632.775390625,150.7537078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,306.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.193374902009964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937113344669342,0.2937159836292267,-4.651027666113805e-06,0.0,0.0001962509413715,0.0,0.0,13.302928924560549,0.0,0.0,0.0,0.3075063228607178,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.08522779494524,-2014.148193359375,304.1523742675781,0.7413185238838196,0.1408290863037109,0.1279618144035339,293.1705017089844,297.1499938964844,293.1499938964844,0.1612001061439514,-3533.76513671875,304.1551208496094,0.8762865662574768,0.2356653660535812,0.224458247423172,293.1199645996094,297.1499938964844,293.1499938964844,0.1244705989956855,-2122.68017578125,304.1508178710937,0.8200176954269409,0.191556766629219,0.1348732113838195,293.129150390625,297.1499938964844,293.1499938964844,0.1461108475923538,-3267.578857421875,304.15155029296875,0.8538461923599243,0.2179968506097793,0.2076072841882705,293.2566223144531,297.1499938964844,293.1499938964844,0.005920888390392,-2138.453857421875,298.82861328125,0.5133109092712402,0.050000000745058,0.2304810136556625,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.4620056152344,293.2560729980469,291.161865234375,1.0,0.2383759915828704,0.9954922795295716,0.9954922795295716,1.0,1.0,-1.110560417175293,0.481159895658493,0.6294006109237671,0.2098420560359954,0.0,0.0,0.3829025626182556,38.65394592285156,49.0,-0.0170974265784025,-8632.775390625,150.7537078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,306.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.193374902009964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937113344669342,0.2937159836292267,-4.651027666113805e-06,0.0,0.0001962509413715,0.0,0.0,13.302928924560549,0.0,0.0,0.0,0.3075063228607178,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845586657524108,-2001.698486328125,304.1527099609375,0.7293679714202881,0.1398120522499084,0.1271719932556152,293.17584228515625,297.1499938964844,293.1499938964844,0.1599602848291397,-3511.977294921875,304.1554870605469,0.8610296845436096,0.2340614199638366,0.2230755984783172,293.1273193359375,297.1499938964844,293.1499938964844,0.1240032315254211,-2116.221435546875,304.1513366699219,0.807058572769165,0.1908201873302459,0.1344621181488037,293.1361083984375,297.1499938964844,293.1499938964844,0.1455005705356598,-3256.56396484375,304.1520690917969,0.8403831124305725,0.2171083688735962,0.2069064825773239,293.2644958496094,297.1499938964844,293.1499938964844,0.0058807386085391,-2126.78466796875,298.7699279785156,0.5049455761909485,0.050000000745058,0.2310154289007187,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.26397705078125,291.1622009277344,1.0,0.2420586496591568,0.995185613632202,0.995185613632202,1.0,1.0,-1.1072598695755005,0.4796565473079681,0.6276033520698547,0.209057942032814,0.0,0.0,0.3812646269798279,41.46371841430664,37.0,0.3782866597175598,-8591.1220703125,155.13897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42144775390625,306.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.1923615634441375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919280230998993,0.2919326722621918,-4.645373792300234e-06,0.0,0.0001952225429704,0.0,0.0,13.196123123168944,0.0,0.0,0.0,0.3070665597915649,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845586657524108,-2001.698486328125,304.1527099609375,0.7293679714202881,0.1398120522499084,0.1271719932556152,293.17584228515625,297.1499938964844,293.1499938964844,0.1599602848291397,-3511.977294921875,304.1554870605469,0.8610296845436096,0.2340614199638366,0.2230755984783172,293.1273193359375,297.1499938964844,293.1499938964844,0.1240032315254211,-2116.221435546875,304.1513366699219,0.807058572769165,0.1908201873302459,0.1344621181488037,293.1361083984375,297.1499938964844,293.1499938964844,0.1455005705356598,-3256.56396484375,304.1520690917969,0.8403831124305725,0.2171083688735962,0.2069064825773239,293.2644958496094,297.1499938964844,293.1499938964844,0.0058807386085391,-2126.78466796875,298.7699279785156,0.5049455761909485,0.050000000745058,0.2310154289007187,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.26397705078125,291.1622009277344,1.0,0.2420586496591568,0.995185613632202,0.995185613632202,1.0,1.0,-1.1072598695755005,0.4796565473079681,0.6276033520698547,0.209057942032814,0.0,0.0,0.3812646269798279,41.46371841430664,37.0,0.3782866597175598,-8591.1220703125,155.13897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42144775390625,306.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.1923615634441375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919280230998993,0.2919326722621918,-4.645373792300234e-06,0.0,0.0001952225429704,0.0,0.0,13.196123123168944,0.0,0.0,0.0,0.3070665597915649,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837342217564582,-1986.342041015625,304.1531677246094,0.7297911643981934,0.1387626230716705,0.1262096464633941,293.1807556152344,297.1499938964844,293.1499938964844,0.1585377305746078,-3486.875244140625,304.1560363769531,0.8617140650749207,0.2324124425649643,0.2215032130479812,293.1341552734375,297.1499938964844,293.1499938964844,0.1233381703495979,-2107.007568359375,304.1520080566406,0.8084672689437866,0.1900084167718887,0.1338887810707092,293.142578125,297.1499938964844,293.1499938964844,0.1446870416402816,-3241.833740234375,304.1527404785156,0.8417199850082397,0.2161466926336288,0.2059891372919082,293.2720947265625,297.1499938964844,293.1499938964844,0.0058200904168188,-2108.3984375,298.7098388671875,0.506617546081543,0.050000000745058,0.2309020757675171,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.4927062988281,293.2716064453125,291.1640930175781,1.0,0.240050807595253,0.9948970079421996,0.9948970079421996,1.0,1.0,-1.1022930145263672,0.4773948490619659,0.6248981952667236,0.2078942060470581,0.0,0.0,0.3793680369853973,40.794830322265625,25.0,2.752572536468506,-8541.9521484375,152.5021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125366210937,306.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8515625,18000.0,0.0,0.0,0.1913835108280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899863123893738,0.2899909615516662,-4.6394902710744645e-06,0.0,0.0001942299422807,0.0,0.0,13.08098316192627,0.0,0.0,0.0,0.3065918982028961,4.0,0.0,1.0
