time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837342217564582,-1986.342041015625,304.1531677246094,0.7297911643981934,0.1387626230716705,0.1262096464633941,293.1807556152344,297.1499938964844,293.1499938964844,0.1585377305746078,-3486.875244140625,304.1560363769531,0.8617140650749207,0.2324124425649643,0.2215032130479812,293.1341552734375,297.1499938964844,293.1499938964844,0.1233381703495979,-2107.007568359375,304.1520080566406,0.8084672689437866,0.1900084167718887,0.1338887810707092,293.142578125,297.1499938964844,293.1499938964844,0.1446870416402816,-3241.833740234375,304.1527404785156,0.8417199850082397,0.2161466926336288,0.2059891372919082,293.2720947265625,297.1499938964844,293.1499938964844,0.0058200904168188,-2108.3984375,298.7098388671875,0.506617546081543,0.050000000745058,0.2309020757675171,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.4927062988281,293.2716064453125,291.1640930175781,1.0,0.240050807595253,0.9948970079421996,0.9948970079421996,1.0,1.0,-1.1022930145263672,0.4773948490619659,0.6248981952667236,0.2078942060470581,0.0,0.0,0.3793680369853973,40.794830322265625,25.0,2.752572536468506,-8541.9521484375,152.5021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125366210937,306.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8515625,18000.0,0.0,0.0,0.1913835108280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899863123893738,0.2899909615516662,-4.6394902710744645e-06,0.0,0.0001942299422807,0.0,0.0,13.08098316192627,0.0,0.0,0.0,0.3065918982028961,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828076004981994,-1969.088134765625,304.1536560058594,0.7410111427307129,0.1377235352993011,0.125144824385643,293.1850891113281,297.1499938964844,293.1499938964844,0.156977966427803,-3459.272216796875,304.1566162109375,0.876279890537262,0.2307530343532562,0.2198032140731811,293.14031982421875,297.1499938964844,293.1499938964844,0.1225233227014541,-2095.70361328125,304.1526794433594,0.8221912980079651,0.1891588717699051,0.1332018375396728,293.1484375,297.1499938964844,293.1499938964844,0.1437156796455383,-3224.2177734375,304.1534423828125,0.8560454249382019,0.2151470631361007,0.2049178034067154,293.2793273925781,297.1499938964844,293.1499938964844,0.005742953158915,-2084.451904296875,298.6490783691406,0.5172656774520874,0.050000000745058,0.230255514383316,291.1673583984375,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.167724609375,1.0,0.2339780777692794,0.9946084022521972,0.9946084022521972,1.0,1.0,-1.0960885286331177,0.4745699167251587,0.621518611907959,0.2064518928527832,0.0,0.0,0.3768209815025329,37.2644157409668,25.0,4.484074592590332,-8481.4423828125,144.21180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40789794921875,306.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.376953125,18000.0,0.0,0.0,0.19039086997509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874122858047485,0.287416934967041,-4.632180662156316e-06,0.0,0.0001932225422933,0.0,0.0,12.930312156677246,0.0,0.0,0.0,0.3059756457805633,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828076004981994,-1969.088134765625,304.1536560058594,0.7410111427307129,0.1377235352993011,0.125144824385643,293.1850891113281,297.1499938964844,293.1499938964844,0.156977966427803,-3459.272216796875,304.1566162109375,0.876279890537262,0.2307530343532562,0.2198032140731811,293.14031982421875,297.1499938964844,293.1499938964844,0.1225233227014541,-2095.70361328125,304.1526794433594,0.8221912980079651,0.1891588717699051,0.1332018375396728,293.1484375,297.1499938964844,293.1499938964844,0.1437156796455383,-3224.2177734375,304.1534423828125,0.8560454249382019,0.2151470631361007,0.2049178034067154,293.2793273925781,297.1499938964844,293.1499938964844,0.005742953158915,-2084.451904296875,298.6490783691406,0.5172656774520874,0.050000000745058,0.230255514383316,291.1673583984375,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.167724609375,1.0,0.2339780777692794,0.9946084022521972,0.9946084022521972,1.0,1.0,-1.0960885286331177,0.4745699167251587,0.621518611907959,0.2064518928527832,0.0,0.0,0.3768209815025329,37.2644157409668,25.0,4.484074592590332,-8481.4423828125,144.21180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40789794921875,306.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.376953125,18000.0,0.0,0.0,0.19039086997509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874122858047485,0.287416934967041,-4.632180662156316e-06,0.0,0.0001932225422933,0.0,0.0,12.930312156677246,0.0,0.0,0.0,0.3059756457805633,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823529288172721,-1960.6429443359373,304.15380859375,0.7463800311088562,0.1372020691633224,0.124623142182827,293.18707275390625,297.1499938964844,293.1499938964844,0.1562043130397796,-3445.58251953125,304.1568298339844,0.8832399845123291,0.2299172580242157,0.2189590036869049,293.1431884765625,297.1499938964844,293.1499938964844,0.1221127584576606,-2090.016845703125,304.1529541015625,0.82848060131073,0.1887173652648925,0.1328554153442382,293.1511535644531,297.1499938964844,293.1499938964844,0.1432271599769592,-3215.37158203125,304.1536865234375,0.8629672527313232,0.2146314531564712,0.204378604888916,293.2828063964844,297.1499938964844,293.1499938964844,0.0057054366916418,-2072.769287109375,298.6181030273437,0.5225450992584229,0.050000000745058,0.2299768328666687,291.1690368652344,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693420410156,1.0,0.2315582334995269,0.994464099407196,0.994464099407196,1.0,1.0,-1.093051195144653,0.4731864631175995,0.6198647618293762,0.205749973654747,0.0,0.0,0.3753822445869446,35.738250732421875,25.0,4.301261901855469,-8449.3896484375,140.56173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4083251953125,306.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83984375,18000.0,0.0,0.0,0.1898708045482635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859216332435608,0.2859262526035309,-4.627852376870578e-06,0.0,0.0001926947297761,0.0,0.0,12.843154907226562,0.0,0.0,0.0,0.3056192100048065,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819050595164299,-1952.3421630859373,304.1539306640625,0.7508740425109863,0.1366686671972274,0.1241048276424408,293.1889953613281,297.1499938964844,293.1499938964844,0.15544193983078,-3432.0986328125,304.1569519042969,0.8890404105186462,0.2290703058242797,0.2181180119514465,293.1459655761719,297.1499938964844,293.1499938964844,0.1217050850391388,-2084.379150390625,304.15313720703125,0.8337409496307373,0.1882569789886474,0.1325060874223709,293.15380859375,297.1499938964844,293.1499938964844,0.1427434980869293,-3206.627197265625,304.1539001464844,0.8688336610794067,0.2140985280275344,0.2038366794586181,293.2862243652344,297.1499938964844,293.1499938964844,0.0056694387458264,-2061.58447265625,298.5864562988281,0.5271557569503784,0.050000000745058,0.2297521084547042,291.1701354980469,291.1499938964844,270.708251953125,270.2244567871094,283.5246276855469,293.2857666015625,291.1702880859375,1.0,0.2293954193592071,0.9943429827690125,0.9943429827690125,1.0,1.0,-1.0900802612304688,0.4718315899372101,0.6182486414909363,0.2050709128379821,0.0,0.0,0.3739266395568847,34.50129318237305,25.0,3.360116958618164,-8417.1796875,137.48448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105834960937,306.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.66015625,18000.0,0.0,0.0,0.189329594373703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843683063983917,0.2843729257583618,-4.623210315912729e-06,0.0,0.0001921454677358,0.0,0.0,12.75226593017578,0.0,0.0,0.0,0.3052473962306976,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810013264417648,-1935.630126953125,304.1541442871094,0.7583082914352417,0.1355634182691574,0.1230527982115745,293.1926574707031,297.1499938964844,293.1499938964844,0.1539173871278762,-3405.12109375,304.1571960449219,0.8985784649848938,0.2273388057947158,0.2164212018251419,293.1513061523437,297.1499938964844,293.1499938964844,0.1208691745996475,-2072.827880859375,304.15350341796875,0.8425320982933044,0.1872775554656982,0.1317812800407409,293.1588439941406,297.1499938964844,293.1499938964844,0.1417594701051712,-3188.84765625,304.1542358398437,0.878684937953949,0.2129775881767273,0.2027212083339691,293.2928466796875,297.1499938964844,293.1499938964844,0.0055996216833591,-2039.8782958984373,298.521484375,0.5352143049240112,0.050000000745058,0.2293946593999862,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257491499185562,0.9941006302833556,0.9941006302833556,1.0,1.0,-1.084143042564392,0.4691205024719238,0.6150225400924683,0.2037288546562194,0.0,0.0,0.3709996342658996,32.518951416015625,25.0,2.021317958831787,-8353.9228515625,132.28524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4196472167969,306.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.927734375,18000.0,0.0,0.0,0.188179463148117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812604308128357,0.2812650501728058,-4.613695637090132e-06,0.0,0.0001909782440634,0.0,0.0,12.5706787109375,0.0,0.0,0.0,0.3045009076595306,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810013264417648,-1935.630126953125,304.1541442871094,0.7583082914352417,0.1355634182691574,0.1230527982115745,293.1926574707031,297.1499938964844,293.1499938964844,0.1539173871278762,-3405.12109375,304.1571960449219,0.8985784649848938,0.2273388057947158,0.2164212018251419,293.1513061523437,297.1499938964844,293.1499938964844,0.1208691745996475,-2072.827880859375,304.15350341796875,0.8425320982933044,0.1872775554656982,0.1317812800407409,293.1588439941406,297.1499938964844,293.1499938964844,0.1417594701051712,-3188.84765625,304.1542358398437,0.878684937953949,0.2129775881767273,0.2027212083339691,293.2928466796875,297.1499938964844,293.1499938964844,0.0055996216833591,-2039.8782958984373,298.521484375,0.5352143049240112,0.050000000745058,0.2293946593999862,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257491499185562,0.9941006302833556,0.9941006302833556,1.0,1.0,-1.084143042564392,0.4691205024719238,0.6150225400924683,0.2037288546562194,0.0,0.0,0.3709996342658996,32.518951416015625,25.0,2.021317958831787,-8353.9228515625,132.28524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4196472167969,306.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.927734375,18000.0,0.0,0.0,0.188179463148117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812604308128357,0.2812650501728058,-4.613695637090132e-06,0.0,0.0001909782440634,0.0,0.0,12.5706787109375,0.0,0.0,0.0,0.3045009076595306,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800750032067298,-1918.5369873046875,304.154296875,0.763760507106781,0.1344078332185745,0.1219743192195892,293.1961364746094,297.1499938964844,293.1499938964844,0.1523733139038086,-3377.75146484375,304.1573486328125,0.9056103229522704,0.225555419921875,0.2146958410739898,293.1563415527344,297.1499938964844,293.1499938964844,0.1199912726879119,-2060.688720703125,304.1537780761719,0.8492012619972229,0.1862206012010574,0.1310169696807861,293.16363525390625,297.1499938964844,293.1499938964844,0.1407356858253479,-3170.33740234375,304.154541015625,0.8861375451087952,0.211782768368721,0.2015560567378997,293.2992858886719,297.1499938964844,293.1499938964844,0.0055315871722996,-2018.632080078125,298.45465087890625,0.5417365431785583,0.050000000745058,0.2291329205036163,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.55621337890625,293.298828125,291.1723327636719,1.0,0.2228195816278457,0.9938583374023438,0.9938583374023438,1.0,1.0,-1.0781476497650146,0.4663782715797424,0.611769437789917,0.2023930698633194,0.0,0.0,0.3679654896259308,31.04764175415039,25.0,1.3829201459884644,-8290.654296875,128.06195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332580566406,306.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.203125,18000.0,0.0,0.0,0.1869381666183471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780882716178894,0.2780928909778595,-4.604100013239076e-06,0.0,0.0001897184847621,0.0,0.0,12.38679027557373,0.0,0.0,0.0,0.3037443459033966,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800750032067298,-1918.5369873046875,304.154296875,0.763760507106781,0.1344078332185745,0.1219743192195892,293.1961364746094,297.1499938964844,293.1499938964844,0.1523733139038086,-3377.75146484375,304.1573486328125,0.9056103229522704,0.225555419921875,0.2146958410739898,293.1563415527344,297.1499938964844,293.1499938964844,0.1199912726879119,-2060.688720703125,304.1537780761719,0.8492012619972229,0.1862206012010574,0.1310169696807861,293.16363525390625,297.1499938964844,293.1499938964844,0.1407356858253479,-3170.33740234375,304.154541015625,0.8861375451087952,0.211782768368721,0.2015560567378997,293.2992858886719,297.1499938964844,293.1499938964844,0.0055315871722996,-2018.632080078125,298.45465087890625,0.5417365431785583,0.050000000745058,0.2291329205036163,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.55621337890625,293.298828125,291.1723327636719,1.0,0.2228195816278457,0.9938583374023438,0.9938583374023438,1.0,1.0,-1.0781476497650146,0.4663782715797424,0.611769437789917,0.2023930698633194,0.0,0.0,0.3679654896259308,31.04764175415039,25.0,1.3829201459884644,-8290.654296875,128.06195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332580566406,306.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.203125,18000.0,0.0,0.0,0.1869381666183471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780882716178894,0.2780928909778595,-4.604100013239076e-06,0.0,0.0001897184847621,0.0,0.0,12.38679027557373,0.0,0.0,0.0,0.3037443459033966,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791238918900489,-1901.0255126953125,304.1544494628906,0.7674652338027954,0.133205235004425,0.1208668798208236,293.19940185546875,297.1499938964844,293.1499938964844,0.1508063524961471,-3349.9228515625,304.15753173828125,0.910707712173462,0.2237217873334884,0.2129372805356979,293.1611328125,297.1499938964844,293.1499938964844,0.1190701648592948,-2047.9400634765625,304.154052734375,0.8540135025978088,0.1850900948047638,0.1302115768194198,293.1681823730469,297.1499938964844,293.1499938964844,0.1396702378988266,-3151.054931640625,304.15478515625,0.8914931416511536,0.2105173468589782,0.2003381848335266,293.3055419921875,297.1499938964844,293.1499938964844,0.0054645230993628,-1997.5870361328125,298.38592529296875,0.5468853712081909,0.050000000745058,0.2289409637451172,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204164117574691,0.9936370849609376,0.9936370849609376,1.0,1.0,-1.072048902511597,0.4635847806930542,0.6084641218185425,0.2010537832975387,0.0,0.0,0.3648580014705658,29.94825935363769,25.0,0.9993752241134644,-8226.8876953125,124.53480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497985839844,306.2977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.337890625,18000.0,0.0,0.0,0.1856072098016739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748613655567169,0.2748659551143646,-4.594423899106914e-06,0.0,0.0001883677323348,0.0,0.0,12.201131820678713,0.0,0.0,0.0,0.3029807806015014,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791238918900489,-1901.0255126953125,304.1544494628906,0.7674652338027954,0.133205235004425,0.1208668798208236,293.19940185546875,297.1499938964844,293.1499938964844,0.1508063524961471,-3349.9228515625,304.15753173828125,0.910707712173462,0.2237217873334884,0.2129372805356979,293.1611328125,297.1499938964844,293.1499938964844,0.1190701648592948,-2047.9400634765625,304.154052734375,0.8540135025978088,0.1850900948047638,0.1302115768194198,293.1681823730469,297.1499938964844,293.1499938964844,0.1396702378988266,-3151.054931640625,304.15478515625,0.8914931416511536,0.2105173468589782,0.2003381848335266,293.3055419921875,297.1499938964844,293.1499938964844,0.0054645230993628,-1997.5870361328125,298.38592529296875,0.5468853712081909,0.050000000745058,0.2289409637451172,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204164117574691,0.9936370849609376,0.9936370849609376,1.0,1.0,-1.072048902511597,0.4635847806930542,0.6084641218185425,0.2010537832975387,0.0,0.0,0.3648580014705658,29.94825935363769,25.0,0.9993752241134644,-8226.8876953125,124.53480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497985839844,306.2977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.337890625,18000.0,0.0,0.0,0.1856072098016739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748613655567169,0.2748659551143646,-4.594423899106914e-06,0.0,0.0001883677323348,0.0,0.0,12.201131820678713,0.0,0.0,0.0,0.3029807806015014,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.078145757317543,-1883.0572509765625,304.15460205078125,0.7696437835693359,0.131958395242691,0.1197294741868972,293.2025146484375,297.1499938964844,293.1499938964844,0.1492130756378173,-3321.56591796875,304.1576538085937,0.9139429926872252,0.2218399196863174,0.2111435681581497,293.1656494140625,297.1499938964844,293.1499938964844,0.1181041002273559,-2034.55126953125,304.1543273925781,0.8571924567222595,0.1838893443346023,0.1293646246194839,293.1724853515625,297.1499938964844,293.1499938964844,0.138560876250267,-3130.950439453125,304.1550598144531,0.8950343728065491,0.2091844528913498,0.1990667283535003,293.3116760253906,297.1499938964844,293.1499938964844,0.0053978515788912,-1976.5439453125,298.3153686523437,0.5508325695991516,0.050000000745058,0.2288015037775039,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184105068445205,0.9934157729148864,0.9934157729148864,1.0,1.0,-1.0658209323883057,0.4607279300689697,0.6050929427146912,0.199704959988594,0.0,0.0,0.361678808927536,29.128313064575195,25.0,0.8267546892166138,-8162.37744140625,121.51941680908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.40625,18000.0,0.0,0.0,0.1841905415058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715962827205658,0.2716008722782135,-4.584738235280383e-06,0.0,0.0001869299740064,0.0,0.0,12.01474666595459,0.0,0.0,0.0,0.3022142648696899,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.078145757317543,-1883.0572509765625,304.15460205078125,0.7696437835693359,0.131958395242691,0.1197294741868972,293.2025146484375,297.1499938964844,293.1499938964844,0.1492130756378173,-3321.56591796875,304.1576538085937,0.9139429926872252,0.2218399196863174,0.2111435681581497,293.1656494140625,297.1499938964844,293.1499938964844,0.1181041002273559,-2034.55126953125,304.1543273925781,0.8571924567222595,0.1838893443346023,0.1293646246194839,293.1724853515625,297.1499938964844,293.1499938964844,0.138560876250267,-3130.950439453125,304.1550598144531,0.8950343728065491,0.2091844528913498,0.1990667283535003,293.3116760253906,297.1499938964844,293.1499938964844,0.0053978515788912,-1976.5439453125,298.3153686523437,0.5508325695991516,0.050000000745058,0.2288015037775039,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184105068445205,0.9934157729148864,0.9934157729148864,1.0,1.0,-1.0658209323883057,0.4607279300689697,0.6050929427146912,0.199704959988594,0.0,0.0,0.361678808927536,29.128313064575195,25.0,0.8267546892166138,-8162.37744140625,121.51941680908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.40625,18000.0,0.0,0.0,0.1841905415058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715962827205658,0.2716008722782135,-4.584738235280383e-06,0.0,0.0001869299740064,0.0,0.0,12.01474666595459,0.0,0.0,0.0,0.3022142648696899,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776463970541954,-1873.900634765625,304.1546630859375,0.7702342867851257,0.1313192993402481,0.1191494986414909,293.2040100097656,297.1499938964844,293.1499938964844,0.148406445980072,-3307.185302734375,304.1577453613281,0.9149205684661864,0.2208816856145858,0.2102333456277847,293.1678466796875,297.1499938964844,293.1499938964844,0.1176044046878814,-2027.6182861328125,304.1544494628906,0.858244001865387,0.1832637935876846,0.1289256811141967,293.1745300292969,297.1499938964844,293.1499938964844,0.1379898786544799,-3120.591064453125,304.1551818847656,0.8962157368659973,0.2084938287734985,0.1984110325574875,293.314697265625,297.1499938964844,293.1499938964844,0.0053645479492843,-1965.98486328125,298.2793884277344,0.552415132522583,0.050000000745058,0.2287473231554031,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1738586425781,1.0,0.2175249904394149,0.9933051466941832,0.9933051466941832,1.0,1.0,-1.062653422355652,0.459273487329483,0.6033799648284912,0.1990259289741516,0.0,0.0,0.3600643277168274,28.80097770690918,25.0,0.7614561915397644,-8129.74267578125,120.16004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47723388671875,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1834520697593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699506282806396,0.2699552178382873,-4.579897904477548e-06,0.0,0.0001861805212683,0.0,0.0,11.921364784240724,0.0,0.0,0.0,0.3018303513526916,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771402642130851,-1864.6318359375,304.1547546386719,0.7705362439155579,0.1306702345609665,0.1185621544718742,293.2054443359375,297.1499938964844,293.1499938964844,0.1475933194160461,-3292.672607421875,304.1578063964844,0.9155219793319702,0.2199123501777649,0.2093143016099929,293.1699523925781,297.1499938964844,293.1499938964844,0.117093950510025,-2020.530517578125,304.1545715332031,0.858982503414154,0.1826221346855163,0.1284766942262649,293.1765441894531,297.1499938964844,293.1499938964844,0.1374083757400512,-3110.032470703125,304.1552734375,0.8970572352409363,0.207787737250328,0.1977423429489135,293.31768798828125,297.1499938964844,293.1499938964844,0.0053312159143388,-1955.3839111328125,298.24298095703125,0.5537728667259216,0.050000000745058,0.2287016063928604,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167029082775116,0.9932076930999756,0.9932076930999756,1.0,1.0,-1.0594489574432373,0.457801342010498,0.601647675037384,0.1983438283205032,0.0,0.0,0.3584358096122741,28.51849365234375,25.0,0.6981393098831177,-8096.83935546875,118.8798370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.419921875,18000.0,0.0,0.0,0.1826950311660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682987749576568,0.2683033645153045,-4.575065304379677e-06,0.0,0.000185412238352,0.0,0.0,11.827999114990234,0.0,0.0,0.0,0.3014465570449829,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761078894138336,-1845.7647705078125,304.1548767089844,0.7703932523727417,0.1293440461158752,0.1173658072948455,293.208251953125,297.1499938964844,293.1499938964844,0.1459480226039886,-3263.25537109375,304.157958984375,0.9157468676567078,0.2179420888423919,0.2074501663446426,293.17401123046875,297.1499938964844,293.1499938964844,0.1160417795181274,-2005.9029541015625,304.15478515625,0.8596454858779907,0.1812928617000579,0.1275492906570434,293.180419921875,297.1499938964844,293.1499938964844,0.1362147629261016,-3088.333984375,304.155517578125,0.8978622555732727,0.2063314765691757,0.1963669508695602,293.3236083984375,297.1499938964844,293.1499938964844,0.0052643613889813,-1934.020751953125,298.1687927246094,0.5559113025665283,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.61981201171875,293.3231811523437,291.17449951171875,1.0,0.2152134925127029,0.99301278591156,0.99301278591156,1.0,1.0,-1.052927017211914,0.4548023045063019,0.5981246829032898,0.1969691962003708,0.0,0.0,0.355143278837204,28.06382369995117,25.0,0.5749995708465576,-8030.22021484375,116.51058197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.34765625,18000.0,0.0,0.0,0.1811308115720749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649849057197571,0.2649894654750824,-4.565447397908429e-06,0.0,0.0001838247408159,0.0,0.0,11.641794204711914,0.0,0.0,0.0,0.300681322813034,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761078894138336,-1845.7647705078125,304.1548767089844,0.7703932523727417,0.1293440461158752,0.1173658072948455,293.208251953125,297.1499938964844,293.1499938964844,0.1459480226039886,-3263.25537109375,304.157958984375,0.9157468676567078,0.2179420888423919,0.2074501663446426,293.17401123046875,297.1499938964844,293.1499938964844,0.1160417795181274,-2005.9029541015625,304.15478515625,0.8596454858779907,0.1812928617000579,0.1275492906570434,293.180419921875,297.1499938964844,293.1499938964844,0.1362147629261016,-3088.333984375,304.155517578125,0.8978622555732727,0.2063314765691757,0.1963669508695602,293.3236083984375,297.1499938964844,293.1499938964844,0.0052643613889813,-1934.020751953125,298.1687927246094,0.5559113025665283,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.61981201171875,293.3231811523437,291.17449951171875,1.0,0.2152134925127029,0.99301278591156,0.99301278591156,1.0,1.0,-1.052927017211914,0.4548023045063019,0.5981246829032898,0.1969691962003708,0.0,0.0,0.355143278837204,28.06382369995117,25.0,0.5749995708465576,-8030.22021484375,116.51058197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.34765625,18000.0,0.0,0.0,0.1811308115720749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649849057197571,0.2649894654750824,-4.565447397908429e-06,0.0,0.0001838247408159,0.0,0.0,11.641794204711914,0.0,0.0,0.0,0.300681322813034,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750492736697197,-1826.474365234375,304.155029296875,0.7694147825241089,0.1279827356338501,0.1161416992545127,293.2108764648437,297.1499938964844,293.1499938964844,0.1442782878875732,-3233.330078125,304.1580810546875,0.914879322052002,0.2159318625926971,0.205552265048027,293.1778564453125,297.1499938964844,293.1499938964844,0.1149497255682945,-1990.6942138671875,304.155029296875,0.8593925833702087,0.1799055337905883,0.1265840977430343,293.1840515136719,297.1499938964844,293.1499938964844,0.134982094168663,-3065.886962890625,304.1557312011719,0.8976840376853943,0.2048195153474807,0.1949426978826522,293.32940673828125,297.1499938964844,293.1499938964844,0.0051971119828522,-1912.3922119140625,298.09283447265625,0.557409942150116,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138866484165191,0.9928178787231444,0.9928178787231444,1.0,1.0,-1.046253681182861,0.4517301023006439,0.5945236086845398,0.1955806314945221,0.0,0.0,0.3518125116825104,27.72625732421875,25.0,0.4556972980499267,-7962.5263671875,114.3398208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.203125,18000.0,0.0,0.0,0.179508551955223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616680860519409,0.2616726160049438,-4.555925443128217e-06,0.0,0.0001821783662308,0.0,0.0,11.45688533782959,0.0,0.0,0.0,0.2999217510223388,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750492736697197,-1826.474365234375,304.155029296875,0.7694147825241089,0.1279827356338501,0.1161416992545127,293.2108764648437,297.1499938964844,293.1499938964844,0.1442782878875732,-3233.330078125,304.1580810546875,0.914879322052002,0.2159318625926971,0.205552265048027,293.1778564453125,297.1499938964844,293.1499938964844,0.1149497255682945,-1990.6942138671875,304.155029296875,0.8593925833702087,0.1799055337905883,0.1265840977430343,293.1840515136719,297.1499938964844,293.1499938964844,0.134982094168663,-3065.886962890625,304.1557312011719,0.8976840376853943,0.2048195153474807,0.1949426978826522,293.32940673828125,297.1499938964844,293.1499938964844,0.0051971119828522,-1912.3922119140625,298.09283447265625,0.557409942150116,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138866484165191,0.9928178787231444,0.9928178787231444,1.0,1.0,-1.046253681182861,0.4517301023006439,0.5945236086845398,0.1955806314945221,0.0,0.0,0.3518125116825104,27.72625732421875,25.0,0.4556972980499267,-7962.5263671875,114.3398208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.203125,18000.0,0.0,0.0,0.179508551955223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616680860519409,0.2616726160049438,-4.555925443128217e-06,0.0,0.0001821783662308,0.0,0.0,11.45688533782959,0.0,0.0,0.0,0.2999217510223388,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739651620388031,-1806.7813720703125,304.1551513671875,0.7677684426307678,0.1265889555215835,0.1148911565542221,293.21337890625,297.1499938964844,293.1499938964844,0.1425853967666626,-3202.915283203125,304.158203125,0.9131488800048828,0.2138841152191162,0.2036218047142028,293.1814880371094,297.1499938964844,293.1499938964844,0.1138199865818023,-1974.9312744140625,304.1552124023437,0.8584029078483582,0.1784637719392776,0.1255828887224197,293.1875305175781,297.1499938964844,293.1499938964844,0.1337125301361084,-3042.72607421875,304.15594482421875,0.8967163562774658,0.2032553553581237,0.1934718042612075,293.3350830078125,297.1499938964844,293.1499938964844,0.0051293480210006,-1890.45458984375,298.01513671875,0.558403491973877,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126808315515518,0.992640495300293,0.992640495300293,1.0,1.0,-1.0394306182861328,0.448585957288742,0.5908446311950684,0.1941787898540496,0.0,0.0,0.3484544456005096,27.47753143310547,25.0,0.3317073583602905,-7893.77490234375,112.31517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,306.23614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778391748666763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583598494529724,0.2583644092082977,-4.54653400083771e-06,0.0,0.0001804841595003,0.0,0.0,11.27389907836914,0.0,0.0,0.0,0.299170434474945,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739651620388031,-1806.7813720703125,304.1551513671875,0.7677684426307678,0.1265889555215835,0.1148911565542221,293.21337890625,297.1499938964844,293.1499938964844,0.1425853967666626,-3202.915283203125,304.158203125,0.9131488800048828,0.2138841152191162,0.2036218047142028,293.1814880371094,297.1499938964844,293.1499938964844,0.1138199865818023,-1974.9312744140625,304.1552124023437,0.8584029078483582,0.1784637719392776,0.1255828887224197,293.1875305175781,297.1499938964844,293.1499938964844,0.1337125301361084,-3042.72607421875,304.15594482421875,0.8967163562774658,0.2032553553581237,0.1934718042612075,293.3350830078125,297.1499938964844,293.1499938964844,0.0051293480210006,-1890.45458984375,298.01513671875,0.558403491973877,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126808315515518,0.992640495300293,0.992640495300293,1.0,1.0,-1.0394306182861328,0.448585957288742,0.5908446311950684,0.1941787898540496,0.0,0.0,0.3484544456005096,27.47753143310547,25.0,0.3317073583602905,-7893.77490234375,112.31517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,306.23614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778391748666763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583598494529724,0.2583644092082977,-4.54653400083771e-06,0.0,0.0001804841595003,0.0,0.0,11.27389907836914,0.0,0.0,0.0,0.299170434474945,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728573203086853,-1786.727783203125,304.1552734375,0.765597939491272,0.1251650005578994,0.1136154681444168,293.2157287597656,297.1499938964844,293.1499938964844,0.1408725529909134,-3172.067626953125,304.1583251953125,0.910761296749115,0.211800992488861,0.2016599923372268,293.1849060058594,297.1499938964844,293.1499938964844,0.1126561686396598,-1958.663330078125,304.1554260253906,0.8568307161331177,0.1769707202911377,0.1245472282171249,293.1907958984375,297.1499938964844,293.1499938964844,0.1324098855257034,-3018.919921875,304.1561279296875,0.8951229453086853,0.2016420066356659,0.1919563114643097,293.34063720703125,297.1499938964844,293.1499938964844,0.0050610308535397,-1868.2020263671875,297.9356689453125,0.5590062141418457,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115634083747863,0.9924630522727966,0.9924630522727966,1.0,1.0,-1.03246009349823,0.4453707933425903,0.5870892405509949,0.1927636861801147,0.0,0.0,0.3451071381568908,27.295625686645508,25.0,-0.0135314296931028,-7823.56201171875,110.39654541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54998779296875,306.22137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6171875,18000.0,0.0,0.0,0.1761325597763061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550857961177826,0.2550903260707855,-4.537318091024645e-06,0.0,0.000178752161446,0.0,0.0,11.094145774841309,0.0,0.0,0.0,0.298432856798172,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728573203086853,-1786.727783203125,304.1552734375,0.765597939491272,0.1251650005578994,0.1136154681444168,293.2157287597656,297.1499938964844,293.1499938964844,0.1408725529909134,-3172.067626953125,304.1583251953125,0.910761296749115,0.211800992488861,0.2016599923372268,293.1849060058594,297.1499938964844,293.1499938964844,0.1126561686396598,-1958.663330078125,304.1554260253906,0.8568307161331177,0.1769707202911377,0.1245472282171249,293.1907958984375,297.1499938964844,293.1499938964844,0.1324098855257034,-3018.919921875,304.1561279296875,0.8951229453086853,0.2016420066356659,0.1919563114643097,293.34063720703125,297.1499938964844,293.1499938964844,0.0050610308535397,-1868.2020263671875,297.9356689453125,0.5590062141418457,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115634083747863,0.9924630522727966,0.9924630522727966,1.0,1.0,-1.03246009349823,0.4453707933425903,0.5870892405509949,0.1927636861801147,0.0,0.0,0.3451071381568908,27.295625686645508,25.0,-0.0135314296931028,-7823.56201171875,110.39654541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54998779296875,306.22137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6171875,18000.0,0.0,0.0,0.1761325597763061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550857961177826,0.2550903260707855,-4.537318091024645e-06,0.0,0.000178752161446,0.0,0.0,11.094145774841309,0.0,0.0,0.0,0.298432856798172,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722938701510429,-1776.5548095703125,304.15533447265625,0.7643527984619141,0.1244424283504486,0.1129686161875724,293.21685791015625,297.1499938964844,293.1499938964844,0.1400075107812881,-3156.45703125,304.15838623046875,0.9093764424324036,0.2107468098402023,0.2006676942110061,293.1865539550781,297.1499938964844,293.1499938964844,0.1120609119534492,-1950.328857421875,304.155517578125,0.855865478515625,0.1762059479951858,0.1240169927477836,293.1923522949219,297.1499938964844,293.1499938964844,0.1317453384399414,-3006.755859375,304.1562194824219,0.8941329717636108,0.2008178085088729,0.191182479262352,293.3433837890625,297.1499938964844,293.1499938964844,0.005026651546359,-1856.9432373046875,297.89532470703125,0.5591897368431091,0.050000000745058,0.2285260111093521,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.343017578125,291.1750793457031,1.0,0.2110300958156585,0.9923743605613708,0.9923743605613708,1.0,1.0,-1.0289206504821775,0.4437372088432312,0.5851834416389465,0.1920513212680816,0.0,0.0,0.3434364795684814,27.224485397338867,25.0,0.207193523645401,-7789.3779296875,109.46768188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55572509765625,306.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.375,18000.0,0.0,0.0,0.1752690970897674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253475546836853,0.2534801065921783,-4.532815637503518e-06,0.0,0.0001778758596628,0.0,0.0,11.00622844696045,0.0,0.0,0.0,0.2980719804763794,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.071721963584423,-1766.2427978515625,304.1554260253906,0.7630189061164856,0.1237131357192993,0.1123160794377327,293.21795654296875,297.1499938964844,293.1499938964844,0.139132872223854,-3140.644287109375,304.158447265625,0.9078925848007202,0.2096845507621765,0.199668139219284,293.1881408691406,297.1499938964844,293.1499938964844,0.1114538982510566,-1941.8154296875,304.1556091308594,0.8548001050949097,0.1754295080900192,0.1234788447618484,293.1938781738281,297.1499938964844,293.1499938964844,0.131068542599678,-2994.3466796875,304.15631103515625,0.8930341601371765,0.1999824196100235,0.1903983950614929,293.3461303710937,297.1499938964844,293.1499938964844,0.0049920175224542,-1845.5361328125,297.8547058105469,0.5593085289001465,0.050000000745058,0.2285223454236984,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.175537109375,1.0,0.210510179400444,0.992304503917694,0.992304503917694,1.0,1.0,-1.0253463983535769,0.4420872628688812,0.583259105682373,0.1913363337516784,0.0,0.0,0.3417085111141205,27.16412734985352,25.0,0.8619616031646729,-7755.74609375,108.5550308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606384277344,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.421875,18000.0,0.0,0.0,0.1744032800197601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518478035926819,0.2518523335456848,-4.528357294475427e-06,0.0,0.0001769971568137,0.0,0.0,10.9178466796875,0.0,0.0,0.0,0.2977093756198883,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.070554181933403,-1745.23486328125,304.1555480957031,0.7601298689842224,0.1222357079386711,0.1109946891665458,293.2200622558594,297.1499938964844,293.1499938964844,0.137357473373413,-3108.462158203125,304.1585998535156,0.90470552444458,0.2075370848178863,0.1976479738950729,293.1911926269531,297.1499938964844,293.1499938964844,0.1102073565125465,-1924.2904052734373,304.15582275390625,0.8524172306060791,0.173843577504158,0.1223798543214798,293.19677734375,297.1499938964844,293.1499938964844,0.1296810507774353,-2968.847900390625,304.1565246582031,0.8905611634254456,0.1982799470424652,0.1888007968664169,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219280481338,-1822.2664794921875,297.7728271484375,0.5593863129615784,0.050000000745058,0.2285200655460357,291.1771545410156,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095019072294235,0.9921648502349854,0.9921648502349854,1.0,1.0,-1.0180964469909668,0.4387388527393341,0.5793576240539551,0.189897820353508,0.0,0.0,0.3379871547222137,27.0698356628418,25.0,2.258086919784546,-7687.92626953125,106.7685089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677185058594,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.427734375,18000.0,0.0,0.0,0.1726745516061782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484015375375747,0.2484060525894165,-4.519216872722609e-06,0.0,0.0001752427197061,0.0,0.0,10.732311248779297,0.0,0.0,0.0,0.2969508469104767,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.070554181933403,-1745.23486328125,304.1555480957031,0.7601298689842224,0.1222357079386711,0.1109946891665458,293.2200622558594,297.1499938964844,293.1499938964844,0.137357473373413,-3108.462158203125,304.1585998535156,0.90470552444458,0.2075370848178863,0.1976479738950729,293.1911926269531,297.1499938964844,293.1499938964844,0.1102073565125465,-1924.2904052734373,304.15582275390625,0.8524172306060791,0.173843577504158,0.1223798543214798,293.19677734375,297.1499938964844,293.1499938964844,0.1296810507774353,-2968.847900390625,304.1565246582031,0.8905611634254456,0.1982799470424652,0.1888007968664169,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219280481338,-1822.2664794921875,297.7728271484375,0.5593863129615784,0.050000000745058,0.2285200655460357,291.1771545410156,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095019072294235,0.9921648502349854,0.9921648502349854,1.0,1.0,-1.0180964469909668,0.4387388527393341,0.5793576240539551,0.189897820353508,0.0,0.0,0.3379871547222137,27.0698356628418,25.0,2.258086919784546,-7687.92626953125,106.7685089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677185058594,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.427734375,18000.0,0.0,0.0,0.1726745516061782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484015375375747,0.2484060525894165,-4.519216872722609e-06,0.0,0.0001752427197061,0.0,0.0,10.732311248779297,0.0,0.0,0.0,0.2969508469104767,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693655312061309,-1723.9437255859375,304.1556701660156,0.7570021748542786,0.1207363232970237,0.109653003513813,293.2220153808594,297.1499938964844,293.1499938964844,0.1355668157339096,-3075.921142578125,304.1587219238281,0.9013223648071288,0.2053621262311935,0.1956011652946472,293.1940612792969,297.1499938964844,293.1499938964844,0.1089337095618248,-1906.347412109375,304.156005859375,0.8497576117515564,0.1722171306610107,0.1212519705295562,293.19952392578125,297.1499938964844,293.1499938964844,0.1282672882080078,-2942.81591796875,304.1567077636719,0.8877828121185303,0.1965387314558029,0.187165766954422,293.35675048828125,297.1499938964844,293.1499938964844,0.0048513156361877,-1798.6810302734375,297.6893005371094,0.5592926740646362,0.050000000745058,0.2285232096910476,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.7159118652344,293.3563842773437,291.1788024902344,1.0,0.2085257768630981,0.9920251965522766,0.9920251965522766,1.0,1.0,-1.0107171535491943,0.4353286027908325,0.5753885507583618,0.1884487420320511,0.0,0.0,0.3340340852737427,27.003782272338867,25.0,1.7972081899642944,-7615.6513671875,105.02264404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5720520019531,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2265625,18000.0,0.0,0.0,0.1709508001804351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447290867567062,0.2447336018085479,-4.50955258202157e-06,0.0,0.0001734933321131,0.0,0.0,10.536104202270508,0.0,0.0,0.0,0.2961507737636566,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693655312061309,-1723.9437255859375,304.1556701660156,0.7570021748542786,0.1207363232970237,0.109653003513813,293.2220153808594,297.1499938964844,293.1499938964844,0.1355668157339096,-3075.921142578125,304.1587219238281,0.9013223648071288,0.2053621262311935,0.1956011652946472,293.1940612792969,297.1499938964844,293.1499938964844,0.1089337095618248,-1906.347412109375,304.156005859375,0.8497576117515564,0.1722171306610107,0.1212519705295562,293.19952392578125,297.1499938964844,293.1499938964844,0.1282672882080078,-2942.81591796875,304.1567077636719,0.8877828121185303,0.1965387314558029,0.187165766954422,293.35675048828125,297.1499938964844,293.1499938964844,0.0048513156361877,-1798.6810302734375,297.6893005371094,0.5592926740646362,0.050000000745058,0.2285232096910476,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.7159118652344,293.3563842773437,291.1788024902344,1.0,0.2085257768630981,0.9920251965522766,0.9920251965522766,1.0,1.0,-1.0107171535491943,0.4353286027908325,0.5753885507583618,0.1884487420320511,0.0,0.0,0.3340340852737427,27.003782272338867,25.0,1.7972081899642944,-7615.6513671875,105.02264404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5720520019531,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2265625,18000.0,0.0,0.0,0.1709508001804351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447290867567062,0.2447336018085479,-4.50955258202157e-06,0.0,0.0001734933321131,0.0,0.0,10.536104202270508,0.0,0.0,0.0,0.2961507737636566,4.0,0.0,1.0
