time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.068245068192482,-1703.999755859375,304.1556396484375,0.7540839910507202,0.119375854730606,0.1083815172314643,293.2230529785156,297.1499938964844,293.1499938964844,0.1338616907596588,-3044.916748046875,304.1586303710937,0.8981161713600159,0.2033246904611587,0.1936247497797012,293.1959533691406,297.1499938964844,293.1499938964844,0.1077269464731216,-1889.34912109375,304.156005859375,0.8472517132759094,0.1707149147987365,0.1201671585440635,293.2012634277344,297.1499938964844,293.1499938964844,0.1269271075725555,-2918.148681640625,304.1566772460937,0.8851555585861206,0.1949251145124435,0.1855914294719696,293.3609924316406,297.1499938964844,293.1499938964844,0.0047826962545514,-1775.73681640625,297.6058654785156,0.5592449307441711,0.050000000745058,0.2285249084234237,291.1784973144531,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075809240341186,0.9919068813323976,0.9919068813323976,1.0,1.0,-1.0036290884017944,0.4320428073406219,0.5715863108634949,0.1870933324098587,0.0,0.0,0.3302082419395447,26.934404373168945,25.0,-1.821368932723999,-7536.685546875,103.35478973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5754699707031,306.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.595703125,18000.0,0.0,0.0,0.169221743941307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411096692085266,0.2411141693592071,-4.499843726080144e-06,0.0,0.0001717385457595,0.0,0.0,10.34366226196289,0.0,0.0,0.0,0.2953651547431946,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.068245068192482,-1703.999755859375,304.1556396484375,0.7540839910507202,0.119375854730606,0.1083815172314643,293.2230529785156,297.1499938964844,293.1499938964844,0.1338616907596588,-3044.916748046875,304.1586303710937,0.8981161713600159,0.2033246904611587,0.1936247497797012,293.1959533691406,297.1499938964844,293.1499938964844,0.1077269464731216,-1889.34912109375,304.156005859375,0.8472517132759094,0.1707149147987365,0.1201671585440635,293.2012634277344,297.1499938964844,293.1499938964844,0.1269271075725555,-2918.148681640625,304.1566772460937,0.8851555585861206,0.1949251145124435,0.1855914294719696,293.3609924316406,297.1499938964844,293.1499938964844,0.0047826962545514,-1775.73681640625,297.6058654785156,0.5592449307441711,0.050000000745058,0.2285249084234237,291.1784973144531,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075809240341186,0.9919068813323976,0.9919068813323976,1.0,1.0,-1.0036290884017944,0.4320428073406219,0.5715863108634949,0.1870933324098587,0.0,0.0,0.3302082419395447,26.934404373168945,25.0,-1.821368932723999,-7536.685546875,103.35478973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5754699707031,306.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.595703125,18000.0,0.0,0.0,0.169221743941307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411096692085266,0.2411141693592071,-4.499843726080144e-06,0.0,0.0001717385457595,0.0,0.0,10.34366226196289,0.0,0.0,0.0,0.2953651547431946,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673081949353218,-1687.481201171875,304.15533447265625,0.7518284916877747,0.1181960776448249,0.1072880551218986,293.2229919433594,297.1499938964844,293.1499938964844,0.1323836296796798,-3018.120849609375,304.1582336425781,0.8955377340316772,0.2014823406934738,0.1918456554412841,293.1967163085937,297.1499938964844,293.1499938964844,0.1067159995436668,-1875.1727294921875,304.1556701660156,0.845341682434082,0.1693930923938751,0.1192178800702095,293.201904296875,297.1499938964844,293.1499938964844,0.1258011758327484,-2897.52587890625,304.1563415527344,0.8831547498703003,0.1934990286827087,0.1842067837715149,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180410474538,-1754.310546875,297.5226135253906,0.559438943862915,0.050000000745058,0.2285189181566238,291.1730041503906,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1723937988281,1.0,0.2066854387521743,0.9917886257171632,0.9917886257171632,1.0,1.0,-0.9973727464675904,0.4291193187236786,0.5682534575462341,0.185963824391365,0.0,0.0,0.3274877369403839,26.83503532409668,25.0,-5.856090545654297,-7468.5009765625,101.8335952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.84765625,18000.0,0.0,0.0,0.1674736142158508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238316997885704,0.2383214980363845,-4.491481377044693e-06,0.0,0.0001699644199106,0.0,0.0,10.194201469421388,0.0,0.0,0.0,0.294748455286026,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673081949353218,-1687.481201171875,304.15533447265625,0.7518284916877747,0.1181960776448249,0.1072880551218986,293.2229919433594,297.1499938964844,293.1499938964844,0.1323836296796798,-3018.120849609375,304.1582336425781,0.8955377340316772,0.2014823406934738,0.1918456554412841,293.1967163085937,297.1499938964844,293.1499938964844,0.1067159995436668,-1875.1727294921875,304.1556701660156,0.845341682434082,0.1693930923938751,0.1192178800702095,293.201904296875,297.1499938964844,293.1499938964844,0.1258011758327484,-2897.52587890625,304.1563415527344,0.8831547498703003,0.1934990286827087,0.1842067837715149,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180410474538,-1754.310546875,297.5226135253906,0.559438943862915,0.050000000745058,0.2285189181566238,291.1730041503906,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1723937988281,1.0,0.2066854387521743,0.9917886257171632,0.9917886257171632,1.0,1.0,-0.9973727464675904,0.4291193187236786,0.5682534575462341,0.185963824391365,0.0,0.0,0.3274877369403839,26.83503532409668,25.0,-5.856090545654297,-7468.5009765625,101.8335952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.84765625,18000.0,0.0,0.0,0.1674736142158508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238316997885704,0.2383214980363845,-4.491481377044693e-06,0.0,0.0001699644199106,0.0,0.0,10.194201469421388,0.0,0.0,0.0,0.294748455286026,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668673142790794,-1679.71728515625,304.1551513671875,0.750822126865387,0.1176444217562675,0.1067816391587257,293.2227783203125,297.1499938964844,293.1499938964844,0.1316746771335601,-3005.22900390625,304.15802001953125,0.8943594694137573,0.2006043642759323,0.1910038739442825,293.1968688964844,297.1499938964844,293.1499938964844,0.1062371805310249,-1868.4383544921875,304.155517578125,0.8444936275482178,0.1687716990709304,0.1187754720449447,293.20196533203125,297.1499938964844,293.1499938964844,0.1252659410238266,-2887.693603515625,304.1561584472656,0.8822653889656067,0.1928268522024154,0.1835599094629287,293.3645935058594,297.1499938964844,293.1499938964844,0.0046861586160957,-1743.62841796875,297.48223876953125,0.5595657825469971,0.050000000745058,0.2285149842500686,291.171142578125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.3644714355469,291.1707763671875,1.0,0.2062572389841079,0.9917294383049012,0.9917294383049012,1.0,1.0,-0.9944424629211426,0.4277410805225372,0.5667014122009277,0.1854599863290786,0.0,0.0,0.326272577047348,26.78308486938477,25.0,-5.053479671478272,-7439.4462890625,101.11724853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.287109375,18000.0,0.0,0.0,0.1666149348020553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371971011161804,0.2372015863656997,-4.488228114496451e-06,0.0,0.0001690929784672,0.0,0.0,10.134713172912598,0.0,0.0,0.0,0.2945007681846618,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.066439002752304,-1672.1812744140625,304.1549987792969,0.7498577237129211,0.1171111613512039,0.1062936410307884,293.2224426269531,297.1499938964844,293.1499938964844,0.1309796124696731,-2992.5654296875,304.1578369140625,0.89321368932724,0.1997464895248413,0.1901835799217224,293.1969299316406,297.1499938964844,293.1499938964844,0.1057707592844963,-1861.8665771484373,304.1553649902344,0.8436791896820068,0.1681690067052841,0.1183477491140365,293.2019348144531,297.1499938964844,293.1499938964844,0.1247431561350822,-2878.072998046875,304.1559753417969,0.8814089298248291,0.1921733319759369,0.1829331517219543,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546841040253,-1733.021484375,297.4425964355469,0.5596940517425537,0.050000000745058,0.2285110056400299,291.1698608398437,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695251464844,1.0,0.2058414369821548,0.9916768670082092,0.9916768670082092,1.0,1.0,-0.991601824760437,0.426399290561676,0.565202534198761,0.1849879324436187,0.0,0.0,0.3250821232795715,26.732254028320312,25.0,-4.418087005615234,-7410.41015625,100.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774841308594,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.556640625,18000.0,0.0,0.0,0.1657758504152298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361017167568206,0.23610620200634,-4.485238150664372e-06,0.0,0.0001682414149399,0.0,0.0,10.077066421508787,0.0,0.0,0.0,0.2942635715007782,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656173676252365,-1657.757568359375,304.1546936035156,0.748004674911499,0.1160886511206626,0.1053604632616043,293.2216186523437,297.1499938964844,293.1499938964844,0.1296312808990478,-2967.952880859375,304.157470703125,0.8909665942192078,0.1980771869421005,0.1885910928249359,293.19677734375,297.1499938964844,293.1499938964844,0.1048744842410087,-1849.21875,304.1550598144531,0.8421027064323425,0.1670072078704834,0.117525577545166,293.2016906738281,297.1499938964844,293.1499938964844,0.1237346976995468,-2859.48583984375,304.1556701660156,0.8797411322593689,0.1909086108207702,0.1817238330841064,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927381142973,-1712.0439453125,297.36444091796875,0.5599343180656433,0.050000000745058,0.2285035848617553,291.1674499511719,291.1499938964844,271.0223083496094,270.4399719238281,283.7735900878906,293.3660888671875,291.1672058105469,1.0,0.2050437331199646,0.9915717244148254,0.9915717244148254,1.0,1.0,-0.986123263835907,0.4237945675849914,0.5623286962509155,0.1841247230768203,0.0,0.0,0.3229198753833771,26.63662338256836,25.0,-3.3782331943511963,-7355.23974609375,99.10386657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691223144531,306.0599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.150390625,18000.0,0.0,0.0,0.1641645431518554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340909093618393,0.2340953946113586,-4.479766175791156e-06,0.0,0.0001666061434661,0.0,0.0,9.971593856811523,0.0,0.0,0.0,0.2938310503959656,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656173676252365,-1657.757568359375,304.1546936035156,0.748004674911499,0.1160886511206626,0.1053604632616043,293.2216186523437,297.1499938964844,293.1499938964844,0.1296312808990478,-2967.952880859375,304.157470703125,0.8909665942192078,0.1980771869421005,0.1885910928249359,293.19677734375,297.1499938964844,293.1499938964844,0.1048744842410087,-1849.21875,304.1550598144531,0.8421027064323425,0.1670072078704834,0.117525577545166,293.2016906738281,297.1499938964844,293.1499938964844,0.1237346976995468,-2859.48583984375,304.1556701660156,0.8797411322593689,0.1909086108207702,0.1817238330841064,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927381142973,-1712.0439453125,297.36444091796875,0.5599343180656433,0.050000000745058,0.2285035848617553,291.1674499511719,291.1499938964844,271.0223083496094,270.4399719238281,283.7735900878906,293.3660888671875,291.1672058105469,1.0,0.2050437331199646,0.9915717244148254,0.9915717244148254,1.0,1.0,-0.986123263835907,0.4237945675849914,0.5623286962509155,0.1841247230768203,0.0,0.0,0.3229198753833771,26.63662338256836,25.0,-3.3782331943511963,-7355.23974609375,99.10386657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691223144531,306.0599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.150390625,18000.0,0.0,0.0,0.1641645431518554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340909093618393,0.2340953946113586,-4.479766175791156e-06,0.0,0.0001666061434661,0.0,0.0,9.971593856811523,0.0,0.0,0.0,0.2938310503959656,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648288056254386,-1643.9422607421875,304.1544494628906,0.7462158799171448,0.1151152104139328,0.1044743806123733,293.2206420898437,297.1499938964844,293.1499938964844,0.1283189058303833,-2943.916015625,304.1571655273437,0.8887406587600708,0.1964585930109024,0.1870500296354293,293.1964416503906,297.1499938964844,293.1499938964844,0.1040100827813148,-1836.98291015625,304.1548156738281,0.840559720993042,0.1658925712108612,0.1167389377951622,293.20123291015625,297.1499938964844,293.1499938964844,0.1227564662694931,-2841.399169921875,304.1554260253906,0.8780947923660278,0.1896889060735702,0.1805606335401535,293.3664855957031,297.1499938964844,293.1499938964844,0.0045317150652408,-1691.197509765625,297.2878723144531,0.5601387023925781,0.050000000745058,0.2284972816705703,291.16607666015625,291.1499938964844,271.0402526855469,270.45050048828125,283.78741455078125,293.366455078125,291.1659545898437,1.0,0.2042879909276962,0.9914665818214417,0.9914665818214417,1.0,1.0,-0.980862319469452,0.4212709963321686,0.5595913529396057,0.1833573132753372,0.0,0.0,0.3208768665790558,26.55074882507324,25.0,-1.9635854959487915,-7302.919921875,97.85603332519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.554443359375,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1626631021499633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322525829076767,0.2322570532560348,-4.4749076550942846e-06,0.0,0.0001650823833188,0.0,0.0,9.875824928283691,0.0,0.0,0.0,0.2934387922286987,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648288056254386,-1643.9422607421875,304.1544494628906,0.7462158799171448,0.1151152104139328,0.1044743806123733,293.2206420898437,297.1499938964844,293.1499938964844,0.1283189058303833,-2943.916015625,304.1571655273437,0.8887406587600708,0.1964585930109024,0.1870500296354293,293.1964416503906,297.1499938964844,293.1499938964844,0.1040100827813148,-1836.98291015625,304.1548156738281,0.840559720993042,0.1658925712108612,0.1167389377951622,293.20123291015625,297.1499938964844,293.1499938964844,0.1227564662694931,-2841.399169921875,304.1554260253906,0.8780947923660278,0.1896889060735702,0.1805606335401535,293.3664855957031,297.1499938964844,293.1499938964844,0.0045317150652408,-1691.197509765625,297.2878723144531,0.5601387023925781,0.050000000745058,0.2284972816705703,291.16607666015625,291.1499938964844,271.0402526855469,270.45050048828125,283.78741455078125,293.366455078125,291.1659545898437,1.0,0.2042879909276962,0.9914665818214417,0.9914665818214417,1.0,1.0,-0.980862319469452,0.4212709963321686,0.5595913529396057,0.1833573132753372,0.0,0.0,0.3208768665790558,26.55074882507324,25.0,-1.9635854959487915,-7302.919921875,97.85603332519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.554443359375,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1626631021499633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322525829076767,0.2322570532560348,-4.4749076550942846e-06,0.0,0.0001650823833188,0.0,0.0,9.875824928283691,0.0,0.0,0.0,0.2934387922286987,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640685707330703,-1630.654052734375,304.1542358398437,0.7444674372673035,0.1141820400953292,0.1036265417933464,293.2196044921875,297.1499938964844,293.1499938964844,0.1270387321710586,-2920.399658203125,304.15692138671875,0.8865154385566711,0.1948816180229187,0.1855503767728805,293.1959533691406,297.1499938964844,293.1499938964844,0.1031730845570564,-1825.103759765625,304.15460205078125,0.8390283584594727,0.1648155599832534,0.1159802377223968,293.20068359375,297.1499938964844,293.1499938964844,0.1218045204877853,-2823.752197265625,304.1552124023437,0.8764483332633972,0.1885050684213638,0.1794334352016449,293.36651611328125,297.1499938964844,293.1499938964844,0.0044716615229845,-1670.5350341796875,297.21246337890625,0.5603026151657104,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.165283203125,1.0,0.2035695612430572,0.991366684436798,0.991366684436798,1.0,1.0,-0.9757753014564514,0.4188090562820434,0.556966245174408,0.1826750934123993,0.0,0.0,0.3188785314559936,26.474817276000977,25.0,-1.089307188987732,-7251.63623046875,96.6714859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.962890625,18000.0,0.0,0.0,0.1612827032804489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230474591255188,0.2304790616035461,-4.470331077754963e-06,0.0,0.0001636814413359,0.0,0.0,9.783773422241213,0.0,0.0,0.0,0.2930632829666137,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640685707330703,-1630.654052734375,304.1542358398437,0.7444674372673035,0.1141820400953292,0.1036265417933464,293.2196044921875,297.1499938964844,293.1499938964844,0.1270387321710586,-2920.399658203125,304.15692138671875,0.8865154385566711,0.1948816180229187,0.1855503767728805,293.1959533691406,297.1499938964844,293.1499938964844,0.1031730845570564,-1825.103759765625,304.15460205078125,0.8390283584594727,0.1648155599832534,0.1159802377223968,293.20068359375,297.1499938964844,293.1499938964844,0.1218045204877853,-2823.752197265625,304.1552124023437,0.8764483332633972,0.1885050684213638,0.1794334352016449,293.36651611328125,297.1499938964844,293.1499938964844,0.0044716615229845,-1670.5350341796875,297.21246337890625,0.5603026151657104,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.165283203125,1.0,0.2035695612430572,0.991366684436798,0.991366684436798,1.0,1.0,-0.9757753014564514,0.4188090562820434,0.556966245174408,0.1826750934123993,0.0,0.0,0.3188785314559936,26.474817276000977,25.0,-1.089307188987732,-7251.63623046875,96.6714859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.962890625,18000.0,0.0,0.0,0.1612827032804489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230474591255188,0.2304790616035461,-4.470331077754963e-06,0.0,0.0001636814413359,0.0,0.0,9.783773422241213,0.0,0.0,0.0,0.2930632829666137,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633327290415763,-1617.8243408203125,304.154052734375,0.7427483797073364,0.1132825538516044,0.1028103828430175,293.218505859375,297.1499938964844,293.1499938964844,0.1257878690958023,-2897.3603515625,304.1567077636719,0.8842860460281372,0.1933400630950927,0.1840855330228805,293.19537353515625,297.1499938964844,293.1499938964844,0.1023599207401275,-1813.536376953125,304.1544189453125,0.8375006318092346,0.163769394159317,0.1152441948652267,293.2000427246094,297.1499938964844,293.1499938964844,0.1208760440349578,-2806.500732421875,304.155029296875,0.8747962117195129,0.1873510479927063,0.1783357560634613,293.3663024902344,297.1499938964844,293.1499938964844,0.0044122543185949,-1649.9696044921875,297.1378479003906,0.5604289770126343,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028834372758865,0.9912667870521544,0.9912667870521544,1.0,1.0,-0.9708321690559388,0.4163956046104431,0.5544365644454956,0.1820695102214813,0.0,0.0,0.3169038295745849,26.40789222717285,25.0,-0.5027762055397034,-7201.41796875,95.54125213623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.1600210517644882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287387400865554,0.2287431955337524,-4.465922302188119e-06,0.0,0.0001624010328669,0.0,0.0,9.694321632385254,0.0,0.0,0.0,0.292698860168457,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633327290415763,-1617.8243408203125,304.154052734375,0.7427483797073364,0.1132825538516044,0.1028103828430175,293.218505859375,297.1499938964844,293.1499938964844,0.1257878690958023,-2897.3603515625,304.1567077636719,0.8842860460281372,0.1933400630950927,0.1840855330228805,293.19537353515625,297.1499938964844,293.1499938964844,0.1023599207401275,-1813.536376953125,304.1544189453125,0.8375006318092346,0.163769394159317,0.1152441948652267,293.2000427246094,297.1499938964844,293.1499938964844,0.1208760440349578,-2806.500732421875,304.155029296875,0.8747962117195129,0.1873510479927063,0.1783357560634613,293.3663024902344,297.1499938964844,293.1499938964844,0.0044122543185949,-1649.9696044921875,297.1378479003906,0.5604289770126343,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028834372758865,0.9912667870521544,0.9912667870521544,1.0,1.0,-0.9708321690559388,0.4163956046104431,0.5544365644454956,0.1820695102214813,0.0,0.0,0.3169038295745849,26.40789222717285,25.0,-0.5027762055397034,-7201.41796875,95.54125213623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.1600210517644882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287387400865554,0.2287431955337524,-4.465922302188119e-06,0.0,0.0001624010328669,0.0,0.0,9.694321632385254,0.0,0.0,0.0,0.292698860168457,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.062973141670227,-1611.56689453125,304.1539611816406,0.741898775100708,0.1128443479537963,0.102413073182106,293.21795654296875,297.1499938964844,293.1499938964844,0.125172734260559,-2886.00830078125,304.1565856933594,0.8831701874732971,0.1925816088914871,0.1833651214838028,293.1950378417969,297.1499938964844,293.1499938964844,0.101961463689804,-1807.85888671875,304.15435791015625,0.8367376327514648,0.1632567644119262,0.1148837804794311,293.19970703125,297.1499938964844,293.1499938964844,0.1204199120402336,-2798.01171875,304.1549377441406,0.8739681839942932,0.1867842674255371,0.1777969300746917,293.3661499023437,297.1499938964844,293.1499938964844,0.004382827784866,-1639.7386474609375,297.100830078125,0.5604792833328247,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661804199219,291.1649169921875,1.0,0.20255146920681,0.991216778755188,0.991216778755188,1.0,1.0,-0.968409538269043,0.4152050614356994,0.5532045364379883,0.1817935705184936,0.0,0.0,0.3159148693084717,26.37752723693848,25.0,-0.2941132187843323,-7176.61474609375,94.99470520019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594334691762924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278765738010406,0.2278810292482376,-4.4637572500505485e-06,0.0,0.0001618047099327,0.0,0.0,9.65005111694336,0.0,0.0,0.0,0.2925187349319458,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626188069581985,-1605.4085693359375,304.1539001464844,0.7410554885864258,0.1124131754040718,0.1020223647356033,293.2174072265625,297.1499938964844,293.1499938964844,0.1245642453432083,-2874.765625,304.156494140625,0.8820542097091675,0.1918307840824127,0.1826521754264831,293.1947326660156,297.1499938964844,293.1499938964844,0.1015681624412536,-1802.2491455078125,304.1542663574219,0.8359754085540771,0.1627504974603653,0.1145280078053474,293.1993408203125,297.1499938964844,293.1499938964844,0.1199690327048301,-2789.6123046875,304.15484619140625,0.8731393814086914,0.1862237602472305,0.1772643029689788,293.3659362792969,297.1499938964844,293.1499938964844,0.0043535432778298,-1629.530029296875,297.0639038085937,0.5605218410491943,0.050000000745058,0.2284855991601944,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.82989501953125,293.365966796875,291.1649169921875,1.0,0.2022262960672378,0.9911757111549376,0.9911757111549376,1.0,1.0,-0.9660171270370485,0.4140245020389557,0.551992654800415,0.1815345883369445,0.0,0.0,0.3149228692054748,26.34902572631836,25.0,-0.1385879516601562,-7151.9970703125,94.45954132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588726937770843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270154505968094,0.2270199209451675,-4.461606749828206e-06,0.0,0.0001612355990801,0.0,0.0,9.605929374694824,0.0,0.0,0.0,0.2923393547534942,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619244128465652,-1593.3641357421875,304.1537475585937,0.7393867373466492,0.1115700677037239,0.1012587025761604,293.2162780761719,297.1499938964844,293.1499938964844,0.1233659610152244,-2852.586669921875,304.1563415527344,0.8798237442970276,0.190350130200386,0.1812465786933899,293.19403076171875,297.1499938964844,293.1499938964844,0.1007957682013511,-1791.216796875,304.1541442871094,0.8344537615776062,0.1617552489042282,0.1138288900256156,293.1986389160156,297.1499938964844,293.1499938964844,0.1190819218754768,-2773.0625,304.1547241210937,0.8714813590049744,0.1851199567317962,0.176215723156929,293.3654479980469,297.1499938964844,293.1499938964844,0.0042954217642545,-1609.1932373046875,296.990478515625,0.5605874061584473,0.050000000745058,0.228483647108078,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015940397977829,0.991093635559082,0.991093635559082,1.0,1.0,-0.9613136053085328,0.411689430475235,0.5496242046356201,0.1810633093118667,0.0,0.0,0.312927633523941,26.2968978881836,25.0,0.0487130433320999,-7103.19287109375,93.4199676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.568359375,18000.0,0.0,0.0,0.1578212231397628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225293681025505,0.225298136472702,-4.45733530796133e-06,0.0,0.0001601684780325,0.0,0.0,9.51797866821289,0.0,0.0,0.0,0.2919820547103882,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619244128465652,-1593.3641357421875,304.1537475585937,0.7393867373466492,0.1115700677037239,0.1012587025761604,293.2162780761719,297.1499938964844,293.1499938964844,0.1233659610152244,-2852.586669921875,304.1563415527344,0.8798237442970276,0.190350130200386,0.1812465786933899,293.19403076171875,297.1499938964844,293.1499938964844,0.1007957682013511,-1791.216796875,304.1541442871094,0.8344537615776062,0.1617552489042282,0.1138288900256156,293.1986389160156,297.1499938964844,293.1499938964844,0.1190819218754768,-2773.0625,304.1547241210937,0.8714813590049744,0.1851199567317962,0.176215723156929,293.3654479980469,297.1499938964844,293.1499938964844,0.0042954217642545,-1609.1932373046875,296.990478515625,0.5605874061584473,0.050000000745058,0.228483647108078,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015940397977829,0.991093635559082,0.991093635559082,1.0,1.0,-0.9613136053085328,0.411689430475235,0.5496242046356201,0.1810633093118667,0.0,0.0,0.312927633523941,26.2968978881836,25.0,0.0487130433320999,-7103.19287109375,93.4199676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.568359375,18000.0,0.0,0.0,0.1578212231397628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225293681025505,0.225298136472702,-4.45733530796133e-06,0.0,0.0001601684780325,0.0,0.0,9.51797866821289,0.0,0.0,0.0,0.2919820547103882,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612488947808742,-1581.6793212890625,304.15362548828125,0.7377428412437439,0.1107514500617981,0.1005176752805709,293.2151794433594,297.1499938964844,293.1499938964844,0.122192807495594,-2830.825439453125,304.1561889648437,0.8775990605354309,0.1888965219259262,0.1798671185970306,293.1933288574219,297.1499938964844,293.1499938964844,0.1000423952937126,-1780.437255859375,304.1540222167969,0.8329378962516785,0.1607820689678192,0.1131456047296524,293.1978759765625,297.1499938964844,293.1499938964844,0.1182146817445755,-2756.85595703125,304.15460205078125,0.8698261976242065,0.1840383112430572,0.1751886010169983,293.3648986816406,297.1499938964844,293.1499938964844,0.0042379004880785,-1588.97607421875,296.9174499511719,0.5606299042701721,0.050000000745058,0.2284824103116989,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8593139648437,293.36492919921875,291.1649780273437,1.0,0.2009843587875366,0.9910115003585817,0.9910115003585817,1.0,1.0,-0.9567143321037292,0.4093883335590362,0.5473260283470154,0.180649846792221,0.0,0.0,0.3109263479709625,26.250598907470703,25.0,0.028163319453597,-7054.73876953125,92.41883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.1568510383367538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235754281282425,0.2235798686742782,-4.45309797214577e-06,0.0,0.0001591838663443,0.0,0.0,9.430536270141602,0.0,0.0,0.0,0.2916271090507507,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612488947808742,-1581.6793212890625,304.15362548828125,0.7377428412437439,0.1107514500617981,0.1005176752805709,293.2151794433594,297.1499938964844,293.1499938964844,0.122192807495594,-2830.825439453125,304.1561889648437,0.8775990605354309,0.1888965219259262,0.1798671185970306,293.1933288574219,297.1499938964844,293.1499938964844,0.1000423952937126,-1780.437255859375,304.1540222167969,0.8329378962516785,0.1607820689678192,0.1131456047296524,293.1978759765625,297.1499938964844,293.1499938964844,0.1182146817445755,-2756.85595703125,304.15460205078125,0.8698261976242065,0.1840383112430572,0.1751886010169983,293.3648986816406,297.1499938964844,293.1499938964844,0.0042379004880785,-1588.97607421875,296.9174499511719,0.5606299042701721,0.050000000745058,0.2284824103116989,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8593139648437,293.36492919921875,291.1649780273437,1.0,0.2009843587875366,0.9910115003585817,0.9910115003585817,1.0,1.0,-0.9567143321037292,0.4093883335590362,0.5473260283470154,0.180649846792221,0.0,0.0,0.3109263479709625,26.250598907470703,25.0,0.028163319453597,-7054.73876953125,92.41883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.1568510383367538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235754281282425,0.2235798686742782,-4.45309797214577e-06,0.0,0.0001591838663443,0.0,0.0,9.430536270141602,0.0,0.0,0.0,0.2916271090507507,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605906695127487,-1570.32421875,304.15350341796875,0.7361236810684204,0.1099553406238555,0.0997973605990409,293.2140808105469,297.1499938964844,293.1499938964844,0.1210430040955543,-2809.451171875,304.1560363769531,0.8753839135169983,0.1874679625034332,0.1785118132829666,293.192626953125,297.1499938964844,293.1499938964844,0.0993065014481544,-1769.8905029296875,304.1539001464844,0.8314297795295715,0.1598291993141174,0.1124768406152725,293.1971435546875,297.1499938964844,293.1499938964844,0.1173658892512321,-2740.9677734375,304.15447998046875,0.8681775331497192,0.1829771995544433,0.1741812974214553,293.3642578125,297.1499938964844,293.1499938964844,0.0041809217073023,-1568.8631591796875,296.84478759765625,0.5606537461280823,0.050000000745058,0.2284817546606063,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.87432861328125,293.36431884765625,291.1649780273437,1.0,0.200394719839096,0.9909366369247437,0.9909366369247437,1.0,1.0,-0.9522107839584352,0.4071193039417267,0.5450915098190308,0.1802875250577926,0.0,0.0,0.3089277446269989,26.20919609069824,25.0,0.0795280113816261,-7007.32275390625,91.45228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186096191406,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.388671875,18000.0,0.0,0.0,0.1559422612190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218734622001648,0.2218779176473617,-4.448917479749071e-06,0.0,0.0001582615659572,0.0,0.0,9.344229698181152,0.0,0.0,0.0,0.2912768721580505,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605906695127487,-1570.32421875,304.15350341796875,0.7361236810684204,0.1099553406238555,0.0997973605990409,293.2140808105469,297.1499938964844,293.1499938964844,0.1210430040955543,-2809.451171875,304.1560363769531,0.8753839135169983,0.1874679625034332,0.1785118132829666,293.192626953125,297.1499938964844,293.1499938964844,0.0993065014481544,-1769.8905029296875,304.1539001464844,0.8314297795295715,0.1598291993141174,0.1124768406152725,293.1971435546875,297.1499938964844,293.1499938964844,0.1173658892512321,-2740.9677734375,304.15447998046875,0.8681775331497192,0.1829771995544433,0.1741812974214553,293.3642578125,297.1499938964844,293.1499938964844,0.0041809217073023,-1568.8631591796875,296.84478759765625,0.5606537461280823,0.050000000745058,0.2284817546606063,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.87432861328125,293.36431884765625,291.1649780273437,1.0,0.200394719839096,0.9909366369247437,0.9909366369247437,1.0,1.0,-0.9522107839584352,0.4071193039417267,0.5450915098190308,0.1802875250577926,0.0,0.0,0.3089277446269989,26.20919609069824,25.0,0.0795280113816261,-7007.32275390625,91.45228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186096191406,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.388671875,18000.0,0.0,0.0,0.1559422612190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218734622001648,0.2218779176473617,-4.448917479749071e-06,0.0,0.0001582615659572,0.0,0.0,9.344229698181152,0.0,0.0,0.0,0.2912768721580505,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.059947557747364,-1559.256591796875,304.1534118652344,0.7345294952392578,0.1091805100440979,0.0990965887904167,293.2129821777344,297.1499938964844,293.1499938964844,0.1199133098125457,-2788.40234375,304.1559143066406,0.8731816411018372,0.186063215136528,0.1771794110536575,293.19189453125,297.1499938964844,293.1499938964844,0.0985854119062423,-1759.53759765625,304.15380859375,0.8299310207366943,0.1588956415653228,0.1118218451738357,293.1963806152344,297.1499938964844,293.1499938964844,0.1165326610207557,-2725.341796875,304.15435791015625,0.8665385842323303,0.1819357126951217,0.1731928884983062,293.36358642578125,297.1499938964844,293.1499938964844,0.0041244328022003,-1548.8292236328125,296.7725830078125,0.560662031173706,0.050000000745058,0.228481575846672,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.8894958496094,293.3636474609375,291.1651916503906,1.0,0.1998233348131179,0.9908618330955504,0.9908618330955504,1.0,1.0,-0.947797954082489,0.4048819243907928,0.5429160594940186,0.1799697577953338,0.0,0.0,0.3068933188915252,26.171979904174805,25.0,0.2707629799842834,-6960.77001953125,90.51760864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40118408203125,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.412109375,18000.0,0.0,0.0,0.1550785899162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220162495970726,0.2201669514179229,-4.444774731382495e-06,0.0,0.0001573850604472,0.0,0.0,9.257856369018556,0.0,0.0,0.0,0.2909268140792846,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.059947557747364,-1559.256591796875,304.1534118652344,0.7345294952392578,0.1091805100440979,0.0990965887904167,293.2129821777344,297.1499938964844,293.1499938964844,0.1199133098125457,-2788.40234375,304.1559143066406,0.8731816411018372,0.186063215136528,0.1771794110536575,293.19189453125,297.1499938964844,293.1499938964844,0.0985854119062423,-1759.53759765625,304.15380859375,0.8299310207366943,0.1588956415653228,0.1118218451738357,293.1963806152344,297.1499938964844,293.1499938964844,0.1165326610207557,-2725.341796875,304.15435791015625,0.8665385842323303,0.1819357126951217,0.1731928884983062,293.36358642578125,297.1499938964844,293.1499938964844,0.0041244328022003,-1548.8292236328125,296.7725830078125,0.560662031173706,0.050000000745058,0.228481575846672,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.8894958496094,293.3636474609375,291.1651916503906,1.0,0.1998233348131179,0.9908618330955504,0.9908618330955504,1.0,1.0,-0.947797954082489,0.4048819243907928,0.5429160594940186,0.1799697577953338,0.0,0.0,0.3068933188915252,26.171979904174805,25.0,0.2707629799842834,-6960.77001953125,90.51760864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40118408203125,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.412109375,18000.0,0.0,0.0,0.1550785899162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220162495970726,0.2201669514179229,-4.444774731382495e-06,0.0,0.0001573850604472,0.0,0.0,9.257856369018556,0.0,0.0,0.0,0.2909268140792846,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596315003931522,-1553.827392578125,304.15338134765625,0.7337415814399719,0.1088006943464279,0.0987531542778015,293.21246337890625,297.1499938964844,293.1499938964844,0.1193558424711227,-2777.998291015625,304.1558532714844,0.8720859885215759,0.1853693425655365,0.1765213757753372,293.1915283203125,297.1499938964844,293.1499938964844,0.0982302948832511,-1754.4332275390625,304.1537475585937,0.829185426235199,0.1584357917308807,0.1114992573857307,293.1960144042969,297.1499938964844,293.1499938964844,0.1161218285560607,-2717.626953125,304.1543273925781,0.8657234311103821,0.181422010064125,0.1727054417133331,293.3632507324219,297.1499938964844,293.1499938964844,0.0040963888168334,-1538.8505859375,296.73663330078125,0.5606611967086792,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,293.36328125,291.16534423828125,1.0,0.1995439678430557,0.9908244013786316,0.9908244013786316,1.0,1.0,-0.9456239342689514,0.4037750661373138,0.54184889793396,0.1798253506422042,0.0,0.0,0.3058580756187439,26.154747009277344,25.0,0.348772644996643,-6937.74365234375,90.06140899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393798828125,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.451171875,18000.0,0.0,0.0,0.1546582281589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219297245144844,0.219301700592041,-4.442696535988944e-06,0.0,0.0001569584419485,0.0,0.0,9.214313507080078,0.0,0.0,0.0,0.2907505631446838,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593189522624015,-1548.465087890625,304.1533203125,0.7329596281051636,0.1084255948662757,0.0984140783548355,293.2119445800781,297.1499938964844,293.1499938964844,0.1188031360507011,-2767.671875,304.1557922363281,0.8709943294525146,0.1846807599067688,0.1758684813976287,293.1911926269531,297.1499938964844,293.1499938964844,0.0978786647319793,-1749.37548828125,304.1537170410156,0.8284425139427185,0.1579802632331848,0.1111797764897346,293.1956481933594,297.1499938964844,293.1499938964844,0.1157147511839866,-2709.976318359375,304.1542663574219,0.8649114966392517,0.1809127330780029,0.1722222864627838,293.3628845214844,297.1499938964844,293.1499938964844,0.004068449139595,-1528.888427734375,296.7007751464844,0.5606575012207031,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629455566406,291.1654968261719,1.0,0.199268490076065,0.99079692363739,0.99079692363739,1.0,1.0,-0.9434702396392822,0.4026761054992676,0.5407941341400146,0.1796893924474716,0.0,0.0,0.3048103153705597,26.1383113861084,25.0,0.4129094183444977,-6914.880859375,89.61212921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.498046875,18000.0,0.0,0.0,0.1542425155639648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184252291917801,0.2184296697378158,-4.4406101551430766e-06,0.0,0.0001565365382703,0.0,0.0,9.170515060424805,0.0,0.0,0.0,0.2905733287334442,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587039217352867,-1537.9327392578125,304.1532287597656,0.7314122915267944,0.1076890006661415,0.0977483242750167,293.2109375,297.1499938964844,293.1499938964844,0.1177114695310592,-2747.24365234375,304.1556701660156,0.8688229918479919,0.1833188533782959,0.1745772659778595,293.1904602050781,297.1499938964844,293.1499938964844,0.0971854850649833,-1739.3958740234375,304.15362548828125,0.8269641399383545,0.1570817232131958,0.1105496436357498,293.19488525390625,297.1499938964844,293.1499938964844,0.1149115189909935,-2694.861572265625,304.1542053222656,0.8632975220680237,0.179906964302063,0.1712681800127029,293.36212158203125,297.1499938964844,293.1499938964844,0.0040129120461642,-1509.027587890625,296.6293334960937,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987283676862716,0.9907419681549072,0.9907419681549072,1.0,1.0,-0.9392207860946656,0.4005013108253479,0.5387194752693176,0.1794384270906448,0.0,0.0,0.3026759922504425,26.107589721679688,25.0,0.4934675693511963,-6869.59326171875,88.73310089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770446777344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534175127744674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166589796543121,0.2166634202003479,-4.436409653862938e-06,0.0,0.0001556992792757,0.0,0.0,9.082061767578123,0.0,0.0,0.0,0.2902157008647918,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587039217352867,-1537.9327392578125,304.1532287597656,0.7314122915267944,0.1076890006661415,0.0977483242750167,293.2109375,297.1499938964844,293.1499938964844,0.1177114695310592,-2747.24365234375,304.1556701660156,0.8688229918479919,0.1833188533782959,0.1745772659778595,293.1904602050781,297.1499938964844,293.1499938964844,0.0971854850649833,-1739.3958740234375,304.15362548828125,0.8269641399383545,0.1570817232131958,0.1105496436357498,293.19488525390625,297.1499938964844,293.1499938964844,0.1149115189909935,-2694.861572265625,304.1542053222656,0.8632975220680237,0.179906964302063,0.1712681800127029,293.36212158203125,297.1499938964844,293.1499938964844,0.0040129120461642,-1509.027587890625,296.6293334960937,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987283676862716,0.9907419681549072,0.9907419681549072,1.0,1.0,-0.9392207860946656,0.4005013108253479,0.5387194752693176,0.1794384270906448,0.0,0.0,0.3026759922504425,26.107589721679688,25.0,0.4934675693511963,-6869.59326171875,88.73310089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770446777344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534175127744674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166589796543121,0.2166634202003479,-4.436409653862938e-06,0.0,0.0001556992792757,0.0,0.0,9.082061767578123,0.0,0.0,0.0,0.2902157008647918,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581022799015045,-1527.655029296875,304.1531677246094,0.7298867106437683,0.1069700345396995,0.0970987007021904,293.2099304199219,297.1499938964844,293.1499938964844,0.1166380122303962,-2727.114990234375,304.15557861328125,0.866668701171875,0.1819766014814376,0.173304945230484,293.18975830078125,297.1499938964844,293.1499938964844,0.0965057462453842,-1729.5994873046875,304.153564453125,0.8254958987236023,0.1561995148658752,0.1099311038851738,293.19415283203125,297.1499938964844,293.1499938964844,0.1141229644417762,-2680.000244140625,304.15411376953125,0.8616976737976074,0.1789178699254989,0.1703300774097442,293.3613586425781,297.1499938964844,293.1499938964844,0.0039578457362949,-1489.26220703125,296.5582275390625,0.560617983341217,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982020288705825,0.9906870722770692,0.9906870722770692,1.0,1.0,-0.9350468516349792,0.3983587026596069,0.5366881489753723,0.1792092472314834,0.0,0.0,0.3004920184612274,26.079439163208008,25.0,0.5025771856307983,-6824.88525390625,87.87896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,305.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525912135839462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148646861314773,0.2148691266775131,-4.432169589563273e-06,0.0,0.0001548606815049,0.0,0.0,8.992547988891602,0.0,0.0,0.0,0.2898541092872619,4.0,0.0,1.0
