time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581022799015045,-1527.655029296875,304.1531677246094,0.7298867106437683,0.1069700345396995,0.0970987007021904,293.2099304199219,297.1499938964844,293.1499938964844,0.1166380122303962,-2727.114990234375,304.15557861328125,0.866668701171875,0.1819766014814376,0.173304945230484,293.18975830078125,297.1499938964844,293.1499938964844,0.0965057462453842,-1729.5994873046875,304.153564453125,0.8254958987236023,0.1561995148658752,0.1099311038851738,293.19415283203125,297.1499938964844,293.1499938964844,0.1141229644417762,-2680.000244140625,304.15411376953125,0.8616976737976074,0.1789178699254989,0.1703300774097442,293.3613586425781,297.1499938964844,293.1499938964844,0.0039578457362949,-1489.26220703125,296.5582275390625,0.560617983341217,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982020288705825,0.9906870722770692,0.9906870722770692,1.0,1.0,-0.9350468516349792,0.3983587026596069,0.5366881489753723,0.1792092472314834,0.0,0.0,0.3004920184612274,26.079439163208008,25.0,0.5025771856307983,-6824.88525390625,87.87896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,305.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525912135839462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148646861314773,0.2148691266775131,-4.432169589563273e-06,0.0,0.0001548606815049,0.0,0.0,8.992547988891602,0.0,0.0,0.0,0.2898541092872619,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575141906738281,-1517.6336669921875,304.1531066894531,0.7283818125724792,0.1062683686614036,0.0964649394154548,293.208984375,297.1499938964844,293.1499938964844,0.1155828312039375,-2707.289794921875,304.1554870605469,0.8645319938659668,0.1806534975767135,0.1720511019229889,293.1890869140625,297.1499938964844,293.1499938964844,0.0958396568894386,-1719.9913330078125,304.1534729003906,0.8240374326705933,0.1553334891796112,0.1093240603804588,293.1934509277344,297.1499938964844,293.1499938964844,0.1133494153618812,-2665.400146484375,304.1540222167969,0.8601126670837402,0.1779453009366989,0.1694078594446182,293.3605651855469,297.1499938964844,293.1499938964844,0.0039032408967614,-1469.5955810546875,296.4874267578125,0.5605846047401428,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976889371871948,0.9906420111656188,0.9906420111656188,1.0,1.0,-0.9309473633766174,0.39625084400177,0.5346965193748474,0.1789944022893905,0.0,0.0,0.2982653975486755,26.05363845825196,25.0,0.4436764717102051,-6780.77880859375,87.04876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,305.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517523676156997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213047444820404,0.2130518704652786,-4.427899057191098e-06,0.0,0.0001540093653602,0.0,0.0,8.902227401733398,0.0,0.0,0.0,0.2894895076751709,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575141906738281,-1517.6336669921875,304.1531066894531,0.7283818125724792,0.1062683686614036,0.0964649394154548,293.208984375,297.1499938964844,293.1499938964844,0.1155828312039375,-2707.289794921875,304.1554870605469,0.8645319938659668,0.1806534975767135,0.1720511019229889,293.1890869140625,297.1499938964844,293.1499938964844,0.0958396568894386,-1719.9913330078125,304.1534729003906,0.8240374326705933,0.1553334891796112,0.1093240603804588,293.1934509277344,297.1499938964844,293.1499938964844,0.1133494153618812,-2665.400146484375,304.1540222167969,0.8601126670837402,0.1779453009366989,0.1694078594446182,293.3605651855469,297.1499938964844,293.1499938964844,0.0039032408967614,-1469.5955810546875,296.4874267578125,0.5605846047401428,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976889371871948,0.9906420111656188,0.9906420111656188,1.0,1.0,-0.9309473633766174,0.39625084400177,0.5346965193748474,0.1789944022893905,0.0,0.0,0.2982653975486755,26.05363845825196,25.0,0.4436764717102051,-6780.77880859375,87.04876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,305.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517523676156997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213047444820404,0.2130518704652786,-4.427899057191098e-06,0.0,0.0001540093653602,0.0,0.0,8.902227401733398,0.0,0.0,0.0,0.2894895076751709,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569374561309814,-1507.829833984375,304.15301513671875,0.7268918752670288,0.1055810675024986,0.0958443880081176,293.20806884765625,297.1499938964844,293.1499938964844,0.1145433112978935,-2687.720703125,304.1553955078125,0.8624095916748047,0.1793460398912429,0.1708124279975891,293.1883850097656,297.1499938964844,293.1499938964844,0.0951853841543197,-1710.547119140625,304.1534118652344,0.8225854635238647,0.1544811576604843,0.1087267324328422,293.1927490234375,297.1499938964844,293.1499938964844,0.1125890165567398,-2651.028076171875,304.1539611816406,0.8585403561592102,0.1769866943359375,0.1684990525245666,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490695878863,-1450.0230712890625,296.4169006347656,0.5605435967445374,0.050000000745058,0.2284856289625167,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971868276596069,0.9905969500541688,0.9905969500541688,1.0,1.0,-0.9269099235534668,0.3941747844219208,0.5327351689338684,0.1787839531898498,0.0,0.0,0.2960126101970672,26.029682159423828,25.0,0.3408747017383575,-6737.248046875,86.23900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660583496094,305.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1508958786725998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112203985452652,0.2112248241901397,-4.423623522598064e-06,0.0,0.0001531401358079,0.0,0.0,8.811751365661621,0.0,0.0,0.0,0.289124459028244,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569374561309814,-1507.829833984375,304.15301513671875,0.7268918752670288,0.1055810675024986,0.0958443880081176,293.20806884765625,297.1499938964844,293.1499938964844,0.1145433112978935,-2687.720703125,304.1553955078125,0.8624095916748047,0.1793460398912429,0.1708124279975891,293.1883850097656,297.1499938964844,293.1499938964844,0.0951853841543197,-1710.547119140625,304.1534118652344,0.8225854635238647,0.1544811576604843,0.1087267324328422,293.1927490234375,297.1499938964844,293.1499938964844,0.1125890165567398,-2651.028076171875,304.1539611816406,0.8585403561592102,0.1769866943359375,0.1684990525245666,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490695878863,-1450.0230712890625,296.4169006347656,0.5605435967445374,0.050000000745058,0.2284856289625167,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971868276596069,0.9905969500541688,0.9905969500541688,1.0,1.0,-0.9269099235534668,0.3941747844219208,0.5327351689338684,0.1787839531898498,0.0,0.0,0.2960126101970672,26.029682159423828,25.0,0.3408747017383575,-6737.248046875,86.23900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660583496094,305.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1508958786725998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112203985452652,0.2112248241901397,-4.423623522598064e-06,0.0,0.0001531401358079,0.0,0.0,8.811751365661621,0.0,0.0,0.0,0.289124459028244,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566534139215946,-1503.01025390625,304.1529846191406,0.7261519432067871,0.1052427813410759,0.0955390632152557,293.2076110839844,297.1499938964844,293.1499938964844,0.1140293926000595,-2678.031982421875,304.15533447265625,0.8613533973693848,0.1786980181932449,0.1701986789703369,293.18804931640625,297.1499938964844,293.1499938964844,0.0948627889156341,-1705.8885498046875,304.15338134765625,0.8218615055084229,0.1540602296590805,0.1084317937493324,293.1924133300781,297.1499938964844,293.1499938964844,0.1122138798236846,-2643.93017578125,304.1539306640625,0.8577587604522705,0.1765127331018448,0.1680497825145721,293.3593444824219,297.1499938964844,293.1499938964844,0.0038221459835767,-1440.2733154296875,296.3817443847656,0.5605198740959167,0.050000000745058,0.2284864038228988,291.1668701171875,291.1499938964844,271.25640869140625,270.56365966796875,283.9733581542969,293.35943603515625,291.1668701171875,1.0,0.1969399005174636,0.9905744194984436,0.9905744194984436,1.0,1.0,-0.9249146580696106,0.3931496441364288,0.5317649841308594,0.1786781251430511,0.0,0.0,0.2948797047138214,26.018404006958008,25.0,0.2787782847881317,-6715.72265625,85.84171295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664245605469,305.735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.740234375,18000.0,0.0,0.0,0.1504595279693603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103063315153122,0.2103107571601867,-4.421491212269757e-06,0.0,0.0001526972919236,0.0,0.0,8.766610145568848,0.0,0.0,0.0,0.2889424264431,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563720613718032,-1498.2420654296875,304.1529541015625,0.7254144549369812,0.1049077659845352,0.0952368006110191,293.2071838378906,297.1499938964844,293.1499938964844,0.1135190650820732,-2668.402099609375,304.1553039550781,0.8602999448776245,0.178053393959999,0.1695882827043533,293.187744140625,297.1499938964844,293.1499938964844,0.0945430919528007,-1701.2706298828125,304.1533508300781,0.8211383819580078,0.1536425799131393,0.1081392168998718,293.19207763671875,297.1499938964844,293.1499938964844,0.1118419840931892,-2636.888916015625,304.15386962890625,0.8569799065589905,0.1760420799255371,0.1676037609577179,293.35894775390625,297.1499938964844,293.1499938964844,0.0037953325081616,-1430.5494384765625,296.3466491699219,0.5604940056800842,0.050000000745058,0.2284872531890869,291.1669311523437,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669311523437,1.0,0.1966955661773681,0.9905577898025512,0.9905577898025512,1.0,1.0,-0.9229338765144348,0.3921332061290741,0.5308006405830383,0.1785704940557479,0.0,0.0,0.293744832277298,26.007572174072266,25.0,0.2106574475765228,-6694.35546875,85.44921112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672790527344,305.7275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7109375,18000.0,0.0,0.0,0.1500175446271896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093936055898666,0.2093980312347412,-4.419367542141117e-06,0.0,0.0001522487291367,0.0,0.0,8.72161865234375,0.0,0.0,0.0,0.2887610495090484,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558175258338451,-1488.863037109375,304.15289306640625,0.7240567207336426,0.1042474061250686,0.09464031457901,293.2041015625,297.1499938964844,293.1499938964844,0.1127121448516845,-2653.22509765625,304.15484619140625,0.858762800693512,0.1772213578224182,0.1686285585165023,293.1871032714844,297.1499938964844,293.1499938964844,0.0939130261540412,-1692.1688232421875,304.1532897949219,0.819821298122406,0.1528170704841613,0.107560358941555,293.19140625,297.1499938964844,293.1499938964844,0.11110869795084,-2622.994873046875,304.15380859375,0.8555684685707092,0.1751104593276977,0.1667202264070511,293.35809326171875,297.1499938964844,293.1499938964844,0.003741973079741,-1411.167724609375,296.276611328125,0.5605482459068298,0.050000000745058,0.2284856140613556,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962209343910217,0.9905244708061218,0.9905244708061218,1.0,1.0,-0.9193088412284852,0.3902631998062134,0.5290456414222717,0.1783986687660217,0.0,0.0,0.2915040552616119,25.971332550048828,25.0,-0.3467055857181549,-6653.091796875,84.70861053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,305.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.1491178423166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075868397951126,0.207591250538826,-4.415163857629523e-06,0.0,0.0001513356546638,0.0,0.0,8.632773399353027,0.0,0.0,0.0,0.2884029448032379,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558175258338451,-1488.863037109375,304.15289306640625,0.7240567207336426,0.1042474061250686,0.09464031457901,293.2041015625,297.1499938964844,293.1499938964844,0.1127121448516845,-2653.22509765625,304.15484619140625,0.858762800693512,0.1772213578224182,0.1686285585165023,293.1871032714844,297.1499938964844,293.1499938964844,0.0939130261540412,-1692.1688232421875,304.1532897949219,0.819821298122406,0.1528170704841613,0.107560358941555,293.19140625,297.1499938964844,293.1499938964844,0.11110869795084,-2622.994873046875,304.15380859375,0.8555684685707092,0.1751104593276977,0.1667202264070511,293.35809326171875,297.1499938964844,293.1499938964844,0.003741973079741,-1411.167724609375,296.276611328125,0.5605482459068298,0.050000000745058,0.2284856140613556,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962209343910217,0.9905244708061218,0.9905244708061218,1.0,1.0,-0.9193088412284852,0.3902631998062134,0.5290456414222717,0.1783986687660217,0.0,0.0,0.2915040552616119,25.971332550048828,25.0,-0.3467055857181549,-6653.091796875,84.70861053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,305.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.1491178423166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075868397951126,0.207591250538826,-4.415163857629523e-06,0.0,0.0001513356546638,0.0,0.0,8.632773399353027,0.0,0.0,0.0,0.2884029448032379,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552795529365539,-1479.8006591796875,304.15283203125,0.7229640483856201,0.1036021709442138,0.0940549001097679,293.19830322265625,297.1499938964844,293.1499938964844,0.112450398504734,-2648.48681640625,304.1536560058594,0.8586362600326538,0.1770256757736206,0.1683254092931747,293.1864624023437,297.1499938964844,293.1499938964844,0.0933029428124427,-1683.3677978515625,304.1531982421875,0.8188014626502991,0.1520071476697921,0.1069903448224067,293.1907653808594,297.1499938964844,293.1499938964844,0.1103974878787994,-2609.52294921875,304.1537170410156,0.8544827103614807,0.1741928905248642,0.1658476293087005,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895836237818,-1392.146484375,296.20654296875,0.5608518719673157,0.050000000745058,0.228476196527481,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,284.0085144042969,293.357177734375,291.16522216796875,1.0,0.1957807540893554,0.9904911518096924,0.9904911518096924,1.0,1.0,-0.9164994955062866,0.388780415058136,0.5277190804481506,0.1783496141433715,0.0,0.0,0.2895051538944244,25.901430130004883,25.0,-1.9888017177581787,-6616.5576171875,84.07259368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37225341796875,305.6943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.693359375,18000.0,0.0,0.0,0.1482089012861251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059305757284164,0.2059349864721298,-4.411172994878143e-06,0.0,0.0001504131942056,0.0,0.0,8.551323890686035,0.0,0.0,0.0,0.2880739271640777,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552795529365539,-1479.8006591796875,304.15283203125,0.7229640483856201,0.1036021709442138,0.0940549001097679,293.19830322265625,297.1499938964844,293.1499938964844,0.112450398504734,-2648.48681640625,304.1536560058594,0.8586362600326538,0.1770256757736206,0.1683254092931747,293.1864624023437,297.1499938964844,293.1499938964844,0.0933029428124427,-1683.3677978515625,304.1531982421875,0.8188014626502991,0.1520071476697921,0.1069903448224067,293.1907653808594,297.1499938964844,293.1499938964844,0.1103974878787994,-2609.52294921875,304.1537170410156,0.8544827103614807,0.1741928905248642,0.1658476293087005,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895836237818,-1392.146484375,296.20654296875,0.5608518719673157,0.050000000745058,0.228476196527481,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,284.0085144042969,293.357177734375,291.16522216796875,1.0,0.1957807540893554,0.9904911518096924,0.9904911518096924,1.0,1.0,-0.9164994955062866,0.388780415058136,0.5277190804481506,0.1783496141433715,0.0,0.0,0.2895051538944244,25.901430130004883,25.0,-1.9888017177581787,-6616.5576171875,84.07259368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37225341796875,305.6943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.693359375,18000.0,0.0,0.0,0.1482089012861251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059305757284164,0.2059349864721298,-4.411172994878143e-06,0.0,0.0001504131942056,0.0,0.0,8.551323890686035,0.0,0.0,0.0,0.2880739271640777,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547597371041774,-1471.0728759765625,304.1527404785156,0.7219390273094177,0.102975457906723,0.0934855490922927,293.1922912597656,297.1499938964844,293.1499938964844,0.1124224439263343,-2648.176513671875,304.1524963378906,0.8590137362480164,0.1770247220993042,0.1682933419942855,293.185791015625,297.1499938964844,293.1499938964844,0.092713177204132,-1674.866455078125,304.1531066894531,0.8178498148918152,0.151216834783554,0.1064334511756897,293.19012451171875,297.1499938964844,293.1499938964844,0.1097070127725601,-2596.439208984375,304.15362548828125,0.8534684181213379,0.1732923537492752,0.1649904698133468,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378630902618,-1373.3524169921875,296.13671875,0.5611953139305115,0.050000000745058,0.2284655570983886,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953773647546768,0.9904637336730956,0.9904637336730956,1.0,1.0,-0.914067804813385,0.3874853253364563,0.5265824794769287,0.1783365607261657,0.0,0.0,0.2878676056861877,25.828275680541992,25.0,-2.6922616958618164,-6585.31494140625,83.5049057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,305.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.35546875,18000.0,0.0,0.0,0.1473162621259689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045668661594391,0.2045712769031524,-4.407764208735898e-06,0.0,0.0001495072792749,0.0,0.0,8.48421573638916,0.0,0.0,0.0,0.2878008782863617,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547597371041774,-1471.0728759765625,304.1527404785156,0.7219390273094177,0.102975457906723,0.0934855490922927,293.1922912597656,297.1499938964844,293.1499938964844,0.1124224439263343,-2648.176513671875,304.1524963378906,0.8590137362480164,0.1770247220993042,0.1682933419942855,293.185791015625,297.1499938964844,293.1499938964844,0.092713177204132,-1674.866455078125,304.1531066894531,0.8178498148918152,0.151216834783554,0.1064334511756897,293.19012451171875,297.1499938964844,293.1499938964844,0.1097070127725601,-2596.439208984375,304.15362548828125,0.8534684181213379,0.1732923537492752,0.1649904698133468,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378630902618,-1373.3524169921875,296.13671875,0.5611953139305115,0.050000000745058,0.2284655570983886,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953773647546768,0.9904637336730956,0.9904637336730956,1.0,1.0,-0.914067804813385,0.3874853253364563,0.5265824794769287,0.1783365607261657,0.0,0.0,0.2878676056861877,25.828275680541992,25.0,-2.6922616958618164,-6585.31494140625,83.5049057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,305.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.35546875,18000.0,0.0,0.0,0.1473162621259689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045668661594391,0.2045712769031524,-4.407764208735898e-06,0.0,0.0001495072792749,0.0,0.0,8.48421573638916,0.0,0.0,0.0,0.2878008782863617,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542509816586971,-1462.542724609375,304.1526794433594,0.720889687538147,0.1023651659488678,0.0929319411516189,293.1867980957031,297.1499938964844,293.1499938964844,0.1124513372778892,-2648.88916015625,304.1516418457031,0.859439492225647,0.1770696192979812,0.1683280020952224,293.18511962890625,297.1499938964844,293.1499938964844,0.0921345055103302,-1666.5174560546875,304.1530456542969,0.8168625235557556,0.1504445225000381,0.1058898121118545,293.189453125,297.1499938964844,293.1499938964844,0.1090264245867729,-2583.5166015625,304.153564453125,0.8524138331413269,0.1724076718091964,0.164149060845375,293.3547058105469,297.1499938964844,293.1499938964844,0.0035867784172296,-1354.717041015625,296.0677490234375,0.5614877343177795,0.050000000745058,0.2284565269947052,291.16162109375,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.1614074707031,1.0,0.1950052678585052,0.990436315536499,0.990436315536499,1.0,1.0,-0.911771833896637,0.3862691223621368,0.5255026817321777,0.1783076673746109,0.0,0.0,0.2864413857460022,25.76434135437012,25.0,-2.3661954402923584,-6557.033203125,82.97911834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691101074219,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.421875,18000.0,0.0,0.0,0.1464659124612808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034087926149368,0.203413188457489,-4.40492840425577e-06,0.0,0.0001486442779423,0.0,0.0,8.427465438842773,0.0,0.0,0.0,0.2875702381134033,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542509816586971,-1462.542724609375,304.1526794433594,0.720889687538147,0.1023651659488678,0.0929319411516189,293.1867980957031,297.1499938964844,293.1499938964844,0.1124513372778892,-2648.88916015625,304.1516418457031,0.859439492225647,0.1770696192979812,0.1683280020952224,293.18511962890625,297.1499938964844,293.1499938964844,0.0921345055103302,-1666.5174560546875,304.1530456542969,0.8168625235557556,0.1504445225000381,0.1058898121118545,293.189453125,297.1499938964844,293.1499938964844,0.1090264245867729,-2583.5166015625,304.153564453125,0.8524138331413269,0.1724076718091964,0.164149060845375,293.3547058105469,297.1499938964844,293.1499938964844,0.0035867784172296,-1354.717041015625,296.0677490234375,0.5614877343177795,0.050000000745058,0.2284565269947052,291.16162109375,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.1614074707031,1.0,0.1950052678585052,0.990436315536499,0.990436315536499,1.0,1.0,-0.911771833896637,0.3862691223621368,0.5255026817321777,0.1783076673746109,0.0,0.0,0.2864413857460022,25.76434135437012,25.0,-2.3661954402923584,-6557.033203125,82.97911834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691101074219,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.421875,18000.0,0.0,0.0,0.1464659124612808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034087926149368,0.203413188457489,-4.40492840425577e-06,0.0,0.0001486442779423,0.0,0.0,8.427465438842773,0.0,0.0,0.0,0.2875702381134033,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540000535547733,-1458.3392333984375,304.15264892578125,0.7203463315963745,0.1020653396844863,0.0926603823900222,293.184326171875,297.1499938964844,293.1499938964844,0.1124694868922233,-2649.294921875,304.1513061523437,0.8596253991127014,0.1770920157432556,0.1683493703603744,293.184814453125,297.1499938964844,293.1499938964844,0.0918486788868904,-1662.3907470703125,304.15301513671875,0.8163453936576843,0.1500643640756607,0.1056225374341011,293.18914794921875,297.1499938964844,293.1499938964844,0.1086893081665039,-2577.10595703125,304.1535339355469,0.8518614768981934,0.1719707399606704,0.1637338697910308,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614755470305,-1345.459716796875,296.0335998535156,0.5616070032119751,0.050000000745058,0.2284528613090515,291.1609191894531,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607360839844,1.0,0.1948296576738357,0.9904226064682008,0.9904226064682008,1.0,1.0,-0.9106481075286864,0.3856792151927948,0.5249689221382141,0.178280159831047,0.0,0.0,0.2857857346534729,25.73678398132324,25.0,-2.092385053634644,-6543.51318359375,82.72835540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659362792969,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1460629850625991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028818726539611,0.2028862833976745,-4.403664661367657e-06,0.0,0.0001482353691244,0.0,0.0,8.4017333984375,0.0,0.0,0.0,0.2874659597873688,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537509061396122,-1454.1680908203125,304.1526184082031,0.7197887301445007,0.1017682626843452,0.0923916324973106,293.1820373535156,297.1499938964844,293.1499938964844,0.1124850735068321,-2649.640869140625,304.15106201171875,0.8597832918167114,0.1771091967821121,0.1683675050735473,293.1844787597656,297.1499938964844,293.1499938964844,0.0915647521615028,-1658.2896728515625,304.1529846191406,0.8158112168312073,0.1496873646974563,0.1053577363491058,293.1888427734375,297.1499938964844,293.1499938964844,0.1083539873361587,-2570.722900390625,304.15350341796875,0.8512916564941406,0.1715367436408996,0.163321778178215,293.3534240722656,297.1499938964844,293.1499938964844,0.0035362225025892,-1336.2037353515625,295.9996032714844,0.5617082715034485,0.050000000745058,0.228449746966362,291.16033935546875,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.1601867675781,1.0,0.1946596950292587,0.9904070496559144,0.9904070496559144,1.0,1.0,-0.9095311760902404,0.3850973546504974,0.5244338512420654,0.1782415807247162,0.0,0.0,0.2851584553718567,25.7120361328125,25.0,-1.8052302598953247,-6530.27734375,82.48368072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.1456761509180069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202381283044815,0.2023856937885284,-4.402473678055685e-06,0.0,0.0001478427730035,0.0,0.0,8.377326965332031,0.0,0.0,0.0,0.2873671948909759,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532566905021667,-1445.902099609375,304.152587890625,0.7186287641525269,0.1011807546019554,0.0918608009815216,293.1780090332031,297.1499938964844,293.1499938964844,0.1124993115663528,-2649.983154296875,304.15069580078125,0.8600001335144043,0.1771158576011657,0.1683829128742218,293.1838684082031,297.1499938964844,293.1499938964844,0.09100142121315,-1650.1490478515625,304.1529235839844,0.8146908283233643,0.148941159248352,0.1048341244459152,293.188232421875,297.1499938964844,293.1499938964844,0.1076878905296325,-2558.025634765625,304.1534423828125,0.8501008749008179,0.1706760823726654,0.1625051796436309,293.3521423339844,297.1499938964844,293.1499938964844,0.0034860039595514,-1317.7513427734375,295.9320983886719,0.5618599057197571,0.050000000745058,0.2284451127052307,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943333595991134,0.9903758764266968,0.9903758764266968,1.0,1.0,-0.9072985649108888,0.3839505016803741,0.5233480334281921,0.1781239360570907,0.0,0.0,0.2839633822441101,25.670202255249023,25.0,-1.274724364280701,-6504.3564453125,82.00782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.1449497193098068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014358192682266,0.20144023001194,-4.400254056236008e-06,0.0,0.0001471055293222,0.0,0.0,8.331344604492188,0.0,0.0,0.0,0.2871814370155334,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532566905021667,-1445.902099609375,304.152587890625,0.7186287641525269,0.1011807546019554,0.0918608009815216,293.1780090332031,297.1499938964844,293.1499938964844,0.1124993115663528,-2649.983154296875,304.15069580078125,0.8600001335144043,0.1771158576011657,0.1683829128742218,293.1838684082031,297.1499938964844,293.1499938964844,0.09100142121315,-1650.1490478515625,304.1529235839844,0.8146908283233643,0.148941159248352,0.1048341244459152,293.188232421875,297.1499938964844,293.1499938964844,0.1076878905296325,-2558.025634765625,304.1534423828125,0.8501008749008179,0.1706760823726654,0.1625051796436309,293.3521423339844,297.1499938964844,293.1499938964844,0.0034860039595514,-1317.7513427734375,295.9320983886719,0.5618599057197571,0.050000000745058,0.2284451127052307,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943333595991134,0.9903758764266968,0.9903758764266968,1.0,1.0,-0.9072985649108888,0.3839505016803741,0.5233480334281921,0.1781239360570907,0.0,0.0,0.2839633822441101,25.670202255249023,25.0,-1.274724364280701,-6504.3564453125,82.00782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.1449497193098068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014358192682266,0.20144023001194,-4.400254056236008e-06,0.0,0.0001471055293222,0.0,0.0,8.331344604492188,0.0,0.0,0.0,0.2871814370155334,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527671463787555,-1437.724853515625,304.15252685546875,0.7174007892608643,0.1006007641553878,0.0913377106189727,293.1747741699219,297.1499938964844,293.1499938964844,0.1124737113714218,-2649.537109375,304.1505126953125,0.860044538974762,0.177064836025238,0.1683496534824371,293.1832580566406,297.1499938964844,293.1499938964844,0.0904435068368911,-1642.082275390625,304.15289306640625,0.8134931921958923,0.1482039242982864,0.104317583143711,293.1876525878906,297.1499938964844,293.1499938964844,0.107027530670166,-2545.4150390625,304.15338134765625,0.8488365411758423,0.1698241382837295,0.1616977751255035,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361747093498,-1299.3856201171875,295.8651123046875,0.5619396567344666,0.050000000745058,0.2284426838159561,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940223425626754,0.990344762802124,0.990344762802124,1.0,1.0,-0.9050390124320984,0.3828150928020477,0.5222238898277283,0.1779421716928482,0.0,0.0,0.282828152179718,25.638803482055664,25.0,-0.8386304974555969,-6478.9638671875,81.54499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,305.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1442908495664596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200547993183136,0.2005524039268493,-4.398204055178212e-06,0.0,0.0001464368688175,0.0,0.0,8.288298606872559,0.0,0.0,0.0,0.2870079278945923,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527671463787555,-1437.724853515625,304.15252685546875,0.7174007892608643,0.1006007641553878,0.0913377106189727,293.1747741699219,297.1499938964844,293.1499938964844,0.1124737113714218,-2649.537109375,304.1505126953125,0.860044538974762,0.177064836025238,0.1683496534824371,293.1832580566406,297.1499938964844,293.1499938964844,0.0904435068368911,-1642.082275390625,304.15289306640625,0.8134931921958923,0.1482039242982864,0.104317583143711,293.1876525878906,297.1499938964844,293.1499938964844,0.107027530670166,-2545.4150390625,304.15338134765625,0.8488365411758423,0.1698241382837295,0.1616977751255035,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361747093498,-1299.3856201171875,295.8651123046875,0.5619396567344666,0.050000000745058,0.2284426838159561,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940223425626754,0.990344762802124,0.990344762802124,1.0,1.0,-0.9050390124320984,0.3828150928020477,0.5222238898277283,0.1779421716928482,0.0,0.0,0.282828152179718,25.638803482055664,25.0,-0.8386304974555969,-6478.9638671875,81.54499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,305.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1442908495664596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200547993183136,0.2005524039268493,-4.398204055178212e-06,0.0,0.0001464368688175,0.0,0.0,8.288298606872559,0.0,0.0,0.0,0.2870079278945923,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522808022797107,-1429.612060546875,304.1524963378906,0.7161004543304443,0.1000261828303337,0.0908203274011612,293.1723327636719,297.1499938964844,293.1499938964844,0.1123921424150466,-2648.00341796875,304.1504821777344,0.8598874807357788,0.1769359558820724,0.1682484000921249,293.1827087402344,297.1499938964844,293.1499938964844,0.0898896306753158,-1634.0706787109375,304.15283203125,0.8122156262397766,0.1474733799695968,0.1038063913583755,293.1871032714844,297.1499938964844,293.1499938964844,0.1063718572258949,-2532.87255859375,304.1533508300781,0.8474997878074646,0.1689788997173309,0.1608975827693939,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866320736706,-1281.074951171875,295.7985534667969,0.5619503259658813,0.050000000745058,0.2284424006938934,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.07470703125,293.3498229980469,291.158447265625,1.0,0.1937217265367508,0.9903154373168944,0.9903154373168944,1.0,1.0,-0.9027222990989684,0.3816795349121094,0.5210427641868591,0.1776852160692215,0.0,0.0,0.2817241251468658,25.61693954467773,25.0,-0.4916235208511352,-6453.8681640625,81.08818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3259582519531,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.1436951458454132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996934562921524,0.1996978521347046,-4.3962595555058215e-06,0.0,0.0001458323094993,0.0,0.0,8.246981620788574,0.0,0.0,0.0,0.2868416905403137,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522808022797107,-1429.612060546875,304.1524963378906,0.7161004543304443,0.1000261828303337,0.0908203274011612,293.1723327636719,297.1499938964844,293.1499938964844,0.1123921424150466,-2648.00341796875,304.1504821777344,0.8598874807357788,0.1769359558820724,0.1682484000921249,293.1827087402344,297.1499938964844,293.1499938964844,0.0898896306753158,-1634.0706787109375,304.15283203125,0.8122156262397766,0.1474733799695968,0.1038063913583755,293.1871032714844,297.1499938964844,293.1499938964844,0.1063718572258949,-2532.87255859375,304.1533508300781,0.8474997878074646,0.1689788997173309,0.1608975827693939,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866320736706,-1281.074951171875,295.7985534667969,0.5619503259658813,0.050000000745058,0.2284424006938934,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.07470703125,293.3498229980469,291.158447265625,1.0,0.1937217265367508,0.9903154373168944,0.9903154373168944,1.0,1.0,-0.9027222990989684,0.3816795349121094,0.5210427641868591,0.1776852160692215,0.0,0.0,0.2817241251468658,25.61693954467773,25.0,-0.4916235208511352,-6453.8681640625,81.08818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3259582519531,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.1436951458454132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996934562921524,0.1996978521347046,-4.3962595555058215e-06,0.0,0.0001458323094993,0.0,0.0,8.246981620788574,0.0,0.0,0.0,0.2868416905403137,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0517965666949749,-1421.545166015625,304.1524658203125,0.7147220373153687,0.0994555652141571,0.0903072729706764,293.170654296875,297.1499938964844,293.1499938964844,0.1122377812862396,-2645.066650390625,304.15057373046875,0.8594961762428284,0.1767083704471588,0.1680590063333511,293.18218994140625,297.1499938964844,293.1499938964844,0.0893386974930763,-1626.0992431640625,304.1528015136719,0.8108537197113037,0.1467479020357132,0.1032993718981742,293.1866149902344,297.1499938964844,293.1499938964844,0.10572000592947,-2520.382568359375,304.1533203125,0.8460904359817505,0.1681389957666397,0.1601032167673111,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373706974089,-1262.821533203125,295.7323913574219,0.5618927478790283,0.050000000745058,0.2284442335367202,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934274286031723,0.990286111831665,0.990286111831665,1.0,1.0,-0.900319516658783,0.3805327713489532,0.5197867751121521,0.1773422360420227,0.0,0.0,0.2806273996829986,25.60407829284668,25.0,-0.1970950961112976,-6428.9140625,80.63138580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,305.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.1431564539670944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988534778356552,0.1988578736782074,-4.394375082483748e-06,0.0,0.0001452856085961,0.0,0.0,8.206477165222168,0.0,0.0,0.0,0.2866790294647217,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0517965666949749,-1421.545166015625,304.1524658203125,0.7147220373153687,0.0994555652141571,0.0903072729706764,293.170654296875,297.1499938964844,293.1499938964844,0.1122377812862396,-2645.066650390625,304.15057373046875,0.8594961762428284,0.1767083704471588,0.1680590063333511,293.18218994140625,297.1499938964844,293.1499938964844,0.0893386974930763,-1626.0992431640625,304.1528015136719,0.8108537197113037,0.1467479020357132,0.1032993718981742,293.1866149902344,297.1499938964844,293.1499938964844,0.10572000592947,-2520.382568359375,304.1533203125,0.8460904359817505,0.1681389957666397,0.1601032167673111,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373706974089,-1262.821533203125,295.7323913574219,0.5618927478790283,0.050000000745058,0.2284442335367202,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934274286031723,0.990286111831665,0.990286111831665,1.0,1.0,-0.900319516658783,0.3805327713489532,0.5197867751121521,0.1773422360420227,0.0,0.0,0.2806273996829986,25.60407829284668,25.0,-0.1970950961112976,-6428.9140625,80.63138580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,305.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.1431564539670944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988534778356552,0.1988578736782074,-4.394375082483748e-06,0.0,0.0001452856085961,0.0,0.0,8.206477165222168,0.0,0.0,0.0,0.2866790294647217,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515549182891845,-1417.5235595703125,304.1524658203125,0.7140017747879028,0.0991713404655456,0.0900519713759422,293.1701354980469,297.1499938964844,293.1499938964844,0.1121280640363693,-2642.9736328125,304.1506652832031,0.8592026829719543,0.176550880074501,0.1679249703884124,293.1819763183594,297.1499938964844,293.1499938964844,0.0890639945864677,-1622.1240234375,304.1528015136719,0.8101397752761841,0.1463866084814071,0.10304706543684,293.1864013671875,297.1499938964844,293.1499938964844,0.1053952351212501,-2514.15185546875,304.1533203125,0.845358669757843,0.1677206307649612,0.1597077846527099,293.3480834960937,297.1499938964844,293.1499938964844,0.0033128352370113,-1253.713623046875,295.69940185546875,0.5618387460708618,0.050000000745058,0.2284459173679351,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877990722656,293.34814453125,291.1582946777344,1.0,0.193281352519989,0.9902714490890504,0.9902714490890504,1.0,1.0,-0.8990769386291504,0.3799518048763275,0.5191251039505005,0.1771350800991058,0.0,0.0,0.2800741493701935,25.600845336914062,25.0,-0.0636243224143982,-6416.43603515625,80.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,305.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.1429054141044616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984328627586364,0.1984372586011886,-4.393441486172378e-06,0.0,0.0001450308191124,0.0,0.0,8.186235427856445,0.0,0.0,0.0,0.2865978479385376,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513134188950061,-1413.507080078125,304.1524658203125,0.7132599949836731,0.0988876149058342,0.0897972956299781,293.1697998046875,297.1499938964844,293.1499938964844,0.111994132399559,-2640.416015625,304.1507873535156,0.8588395118713379,0.1763611286878585,0.1677616983652115,293.1817321777344,297.1499938964844,293.1499938964844,0.088789626955986,-1618.1533203125,304.1528015136719,0.8094033002853394,0.1460259705781936,0.1027953997254371,293.1861572265625,297.1499938964844,293.1499938964844,0.1050710827112197,-2507.927978515625,304.1532897949219,0.8446090817451477,0.1673030704259872,0.1593133360147476,293.3475646972656,297.1499938964844,293.1499938964844,0.0032883449457585,-1244.612060546875,295.66650390625,0.5617683529853821,0.050000000745058,0.2284481227397918,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931353062391281,0.9902626872062684,0.9902626872062684,1.0,1.0,-0.8978025317192078,0.3793642222881317,0.5184382796287537,0.1769027113914489,0.0,0.0,0.2795135974884033,25.599624633789062,25.0,0.0634631663560867,-6403.93115234375,80.16865539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1426643878221511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980088800191879,0.1980132609605789,-4.392506525618956e-06,0.0,0.0001447862159693,0.0,0.0,8.165857315063477,0.0,0.0,0.0,0.2865161895751953,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508304797112941,-1405.483154296875,304.1524353027344,0.7117101550102234,0.0983211919665336,0.0892893075942993,293.1697082519531,297.1499938964844,293.1499938964844,0.1116489022970199,-2633.81884765625,304.1510925292969,0.8578974604606628,0.1758777648210525,0.1673415750265121,293.18133544921875,297.1499938964844,293.1499938964844,0.0882414579391479,-1610.2197265625,304.1527709960937,0.8078618049621582,0.1453062146902084,0.1022934466600418,293.1857604980469,297.1499938964844,293.1499938964844,0.104424238204956,-2495.493896484375,304.1532897949219,0.8430586457252502,0.166469857096672,0.1585266888141632,293.3465881347656,297.1499938964844,293.1499938964844,0.003239499637857,-1226.4295654296875,295.6008605957031,0.56158047914505,0.050000000745058,0.228453978896141,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928415298461914,0.9902452230453492,0.9902452230453492,1.0,1.0,-0.8951491117477417,0.3781660795211792,0.5169830322265625,0.176357239484787,0.0,0.0,0.2783617675304413,25.602746963500977,25.0,0.2942443490028381,-6378.7626953125,79.69490814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422046869993209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971431672573089,0.1971475630998611,-4.390614321891917e-06,0.0,0.0001443196815671,0.0,0.0,8.1243257522583,0.0,0.0,0.0,0.2863499522209167,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508304797112941,-1405.483154296875,304.1524353027344,0.7117101550102234,0.0983211919665336,0.0892893075942993,293.1697082519531,297.1499938964844,293.1499938964844,0.1116489022970199,-2633.81884765625,304.1510925292969,0.8578974604606628,0.1758777648210525,0.1673415750265121,293.18133544921875,297.1499938964844,293.1499938964844,0.0882414579391479,-1610.2197265625,304.1527709960937,0.8078618049621582,0.1453062146902084,0.1022934466600418,293.1857604980469,297.1499938964844,293.1499938964844,0.104424238204956,-2495.493896484375,304.1532897949219,0.8430586457252502,0.166469857096672,0.1585266888141632,293.3465881347656,297.1499938964844,293.1499938964844,0.003239499637857,-1226.4295654296875,295.6008605957031,0.56158047914505,0.050000000745058,0.228453978896141,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928415298461914,0.9902452230453492,0.9902452230453492,1.0,1.0,-0.8951491117477417,0.3781660795211792,0.5169830322265625,0.176357239484787,0.0,0.0,0.2783617675304413,25.602746963500977,25.0,0.2942443490028381,-6378.7626953125,79.69490814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422046869993209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971431672573089,0.1971475630998611,-4.390614321891917e-06,0.0,0.0001443196815671,0.0,0.0,8.1243257522583,0.0,0.0,0.0,0.2863499522209167,4.0,0.0,1.0
