time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1748962402344,297.1499938964844,293.1499938964844,0.0503471679985523,-1397.4638671875,304.1524353027344,0.710063636302948,0.097755491733551,0.0887825638055801,293.1704406738281,297.1499938964844,293.1499938964844,0.1111840680241584,-2624.93017578125,304.1515197753906,0.8566329479217529,0.1752352565526962,0.1667765229940414,293.18096923828125,297.1499938964844,293.1499938964844,0.0876935124397277,-1602.28955078125,304.1527709960937,0.8062217831611633,0.1445876061916351,0.1017927974462509,293.1853942871094,297.1499938964844,293.1499938964844,0.1037789434194564,-2483.06982421875,304.1532592773437,0.8414376378059387,0.1656384319067001,0.1577423810958862,293.345703125,297.1499938964844,293.1499938964844,0.003190821968019,-1208.2724609375,295.53546142578125,0.5613283514976501,0.050000000745058,0.2284618616104126,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.34576416015625,291.158935546875,1.0,0.1925425678491592,0.9902276992797852,0.9902276992797852,1.0,1.0,-0.8923300504684448,0.3769271373748779,0.5154029130935669,0.175694853067398,0.0,0.0,0.2771539390087127,25.613258361816406,25.0,0.5048892498016357,-6353.24658203125,79.20482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.1417646408081054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962430477142334,0.1962474286556244,-4.38866663898807e-06,0.0,0.0001438730832887,0.0,0.0,8.081242561340332,0.0,0.0,0.0,0.2861777544021606,4.0,0.0,1.0
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.0503471679985523,-1397.4638671875,304.1524353027344,0.710063636302948,0.097755491733551,0.0887825638055801,293.1704406738281,297.1499938964844,293.1499938964844,0.1111840680241584,-2624.93017578125,304.1515197753906,0.8566329479217529,0.1752352565526962,0.1667765229940414,293.18096923828125,297.1499938964844,293.1499938964844,0.0876935124397277,-1602.28955078125,304.1527709960937,0.8062217831611633,0.1445876061916351,0.1017927974462509,293.1853942871094,297.1499938964844,293.1499938964844,0.1037789434194564,-2483.06982421875,304.1532592773437,0.8414376378059387,0.1656384319067001,0.1577423810958862,293.345703125,297.1499938964844,293.1499938964844,0.003190821968019,-1208.2724609375,295.53546142578125,0.5613283514976501,0.050000000745058,0.2284618616104126,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.34576416015625,291.158935546875,1.0,0.1925425678491592,0.9902276992797852,0.9902276992797852,1.0,1.0,-0.8923300504684448,0.3769271373748779,0.5154029130935669,0.175694853067398,0.0,0.0,0.2771539390087127,25.613258361816406,25.0,0.5048892498016357,-6353.24658203125,79.20482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.1417646408081054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962430477142334,0.1962474286556244,-4.38866663898807e-06,0.0,0.0001438730832887,0.0,0.0,8.081242561340332,0.0,0.0,0.0,0.2861777544021606,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498633682727813,-1389.4482421875,304.1524353027344,0.7083031535148621,0.0971897915005683,0.0882764235138893,293.1720275878906,297.1499938964844,293.1499938964844,0.1105778738856315,-2613.3310546875,304.1520080566406,0.8549920320510864,0.1743968874216079,0.1660387814044952,293.1806335449219,297.1499938964844,293.1499938964844,0.0871457383036613,-1594.363525390625,304.1527404785156,0.804472029209137,0.1438693255186081,0.1012928485870361,293.18505859375,297.1499938964844,293.1499938964844,0.1031353399157524,-2470.66064453125,304.1532592773437,0.839737057685852,0.1648080497980117,0.1569596827030182,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422462780028,-1190.122314453125,295.4701538085937,0.5610047578811646,0.050000000745058,0.2284719794988632,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922348439693451,0.990216851234436,0.990216851234436,1.0,1.0,-0.8893098831176758,0.3756482899188995,0.5136616230010986,0.1748673319816589,0.0,0.0,0.2758827209472656,25.631290435791016,25.0,0.5220749974250793,-6327.39501953125,78.69261932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,305.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1413308382034301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952969133853912,0.1953012943267822,-4.38663528257166e-06,0.0,0.0001434328296454,0.0,0.0,8.036057472229004,0.0,0.0,0.0,0.2859973907470703,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498633682727813,-1389.4482421875,304.1524353027344,0.7083031535148621,0.0971897915005683,0.0882764235138893,293.1720275878906,297.1499938964844,293.1499938964844,0.1105778738856315,-2613.3310546875,304.1520080566406,0.8549920320510864,0.1743968874216079,0.1660387814044952,293.1806335449219,297.1499938964844,293.1499938964844,0.0871457383036613,-1594.363525390625,304.1527404785156,0.804472029209137,0.1438693255186081,0.1012928485870361,293.18505859375,297.1499938964844,293.1499938964844,0.1031353399157524,-2470.66064453125,304.1532592773437,0.839737057685852,0.1648080497980117,0.1569596827030182,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422462780028,-1190.122314453125,295.4701538085937,0.5610047578811646,0.050000000745058,0.2284719794988632,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922348439693451,0.990216851234436,0.990216851234436,1.0,1.0,-0.8893098831176758,0.3756482899188995,0.5136616230010986,0.1748673319816589,0.0,0.0,0.2758827209472656,25.631290435791016,25.0,0.5220749974250793,-6327.39501953125,78.69261932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,305.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1413308382034301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952969133853912,0.1953012943267822,-4.38663528257166e-06,0.0,0.0001434328296454,0.0,0.0,8.036057472229004,0.0,0.0,0.0,0.2859973907470703,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493800342082977,-1381.455322265625,304.1524353027344,0.7064183354377747,0.0966232568025589,0.0877703130245208,293.1747131347656,297.1499938964844,293.1499938964844,0.1097853332757949,-2598.15380859375,304.1526794433594,0.8528558015823364,0.1732968240976333,0.1650692969560623,293.18035888671875,297.1499938964844,293.1499938964844,0.0865996927022934,-1586.4676513671875,304.1527404785156,0.8026061654090881,0.1431506276130676,0.1007932052016258,293.1847839355469,297.1499938964844,293.1499938964844,0.1024954095482826,-2458.308837890625,304.1532287597656,0.8379358053207397,0.1639781445264816,0.1561781764030456,293.3442077636719,297.1499938964844,293.1499938964844,0.0030939015559852,-1172.040771484375,295.4047546386719,0.5605912804603577,0.050000000745058,0.228484958410263,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919137388467788,0.9902060031890868,0.9902060031890868,1.0,1.0,-0.886016845703125,0.3743095695972442,0.5117073059082031,0.1738298237323761,0.0,0.0,0.274592638015747,25.65871238708496,25.0,0.3219427168369293,-6301.65771484375,78.1487808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1408914923667907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943329572677612,0.1943373382091522,-4.384540261526126e-06,0.0,0.0001429869589628,0.0,0.0,7.99005126953125,0.0,0.0,0.0,0.2858135998249054,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493800342082977,-1381.455322265625,304.1524353027344,0.7064183354377747,0.0966232568025589,0.0877703130245208,293.1747131347656,297.1499938964844,293.1499938964844,0.1097853332757949,-2598.15380859375,304.1526794433594,0.8528558015823364,0.1732968240976333,0.1650692969560623,293.18035888671875,297.1499938964844,293.1499938964844,0.0865996927022934,-1586.4676513671875,304.1527404785156,0.8026061654090881,0.1431506276130676,0.1007932052016258,293.1847839355469,297.1499938964844,293.1499938964844,0.1024954095482826,-2458.308837890625,304.1532287597656,0.8379358053207397,0.1639781445264816,0.1561781764030456,293.3442077636719,297.1499938964844,293.1499938964844,0.0030939015559852,-1172.040771484375,295.4047546386719,0.5605912804603577,0.050000000745058,0.228484958410263,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919137388467788,0.9902060031890868,0.9902060031890868,1.0,1.0,-0.886016845703125,0.3743095695972442,0.5117073059082031,0.1738298237323761,0.0,0.0,0.274592638015747,25.65871238708496,25.0,0.3219427168369293,-6301.65771484375,78.1487808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1408914923667907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943329572677612,0.1943373382091522,-4.384540261526126e-06,0.0,0.0001429869589628,0.0,0.0,7.99005126953125,0.0,0.0,0.0,0.2858135998249054,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491379648447036,-1377.45703125,304.1524353027344,0.7054317593574524,0.0963393375277519,0.0875169858336448,293.1764831542969,297.1499938964844,293.1499938964844,0.1093031987547874,-2588.912353515625,304.1530456542969,0.8515680432319641,0.1726331114768982,0.1644785702228546,293.18023681640625,297.1499938964844,293.1499938964844,0.0863266512751579,-1582.52099609375,304.1527404785156,0.8016268014907837,0.1427907943725586,0.1005432829260826,293.1846618652344,297.1499938964844,293.1499938964844,0.1021761819720268,-2452.14111328125,304.1532287597656,0.8369943499565125,0.1635631024837494,0.1557876616716385,293.3438720703125,297.1499938964844,293.1499938964844,0.003069716040045,-1162.986328125,295.3720092773437,0.5603482723236084,0.050000000745058,0.2284926027059555,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917462199926376,0.9902005195617676,0.9902005195617676,1.0,1.0,-0.884244441986084,0.3736057877540588,0.5106386542320251,0.1732310652732849,0.0,0.0,0.2739415466785431,25.67627143859864,25.0,0.2982502579689026,-6288.826171875,77.86150360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1406666785478592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938491612672805,0.1938535422086715,-4.383488430903526e-06,0.0,0.000142758784932,0.0,0.0,7.966989517211914,0.0,0.0,0.0,0.2857213616371155,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488952994346618,-1373.451416015625,304.1524353027344,0.7044203281402588,0.0960548967123031,0.0872633531689643,293.1784973144531,297.1499938964844,293.1499938964844,0.1087680533528328,-2578.647216796875,304.1534729003906,0.8501496315002441,0.171900525689125,0.1638228148221969,293.1801147460937,297.1499938964844,293.1499938964844,0.0860531628131866,-1578.5682373046875,304.1527404785156,0.800621747970581,0.1424304544925689,0.1002931743860244,293.1845397949219,297.1499938964844,293.1499938964844,0.101856954395771,-2445.96875,304.1532287597656,0.8360307216644287,0.1631478667259216,0.1553971469402313,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455684754997,-1153.9390869140625,295.3392944335937,0.5600855946540833,0.050000000745058,0.2285008877515792,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436584472656,291.1597595214844,1.0,0.1915737688541412,0.9902040362358092,0.9902040362358092,1.0,1.0,-0.882394015789032,0.3728804886341095,0.5095135569572449,0.1725841164588928,0.0,0.0,0.2732807993888855,25.695837020874023,25.0,0.3185518085956573,-6275.95068359375,77.56434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,305.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.140437513589859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933609992265701,0.1933653801679611,-4.382432962302119e-06,0.0,0.0001425262162229,0.0,0.0,7.943748950958252,0.0,0.0,0.0,0.2856284976005554,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484081543982028,-1365.4185791015625,304.1524353027344,0.7023286819458008,0.0954843536019325,0.0867550000548362,293.1831970214844,297.1499938964844,293.1499938964844,0.1075390577316284,-2555.041748046875,304.15435791015625,0.8469291925430298,0.1702261716127395,0.1623157560825348,293.1799011230469,297.1499938964844,293.1499938964844,0.0855047926306724,-1570.6451416015625,304.1527404785156,0.7985408902168274,0.1417081505060196,0.0997921377420425,293.184326171875,297.1499938964844,293.1499938964844,0.1012186035513877,-2433.61279296875,304.1531982421875,0.8340430855751038,0.1623167246580124,0.1546158790588379,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972817283123,-1135.8282470703125,295.2738342285156,0.5595062971115112,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912127882242202,0.9902109503746032,0.9902109503746032,1.0,1.0,-0.8784581422805786,0.3713641166687011,0.5070940256118774,0.1711464077234268,0.0,0.0,0.2719282209873199,25.740234375,25.0,0.374884694814682,-6249.931640625,76.93944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,305.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1399634778499603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923661977052688,0.1923705786466598,-4.380296559247654e-06,0.0,0.0001420451299054,0.0,0.0,7.896473407745361,0.0,0.0,0.0,0.2854397892951965,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484081543982028,-1365.4185791015625,304.1524353027344,0.7023286819458008,0.0954843536019325,0.0867550000548362,293.1831970214844,297.1499938964844,293.1499938964844,0.1075390577316284,-2555.041748046875,304.15435791015625,0.8469291925430298,0.1702261716127395,0.1623157560825348,293.1799011230469,297.1499938964844,293.1499938964844,0.0855047926306724,-1570.6451416015625,304.1527404785156,0.7985408902168274,0.1417081505060196,0.0997921377420425,293.184326171875,297.1499938964844,293.1499938964844,0.1012186035513877,-2433.61279296875,304.1531982421875,0.8340430855751038,0.1623167246580124,0.1546158790588379,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972817283123,-1135.8282470703125,295.2738342285156,0.5595062971115112,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912127882242202,0.9902109503746032,0.9902109503746032,1.0,1.0,-0.8784581422805786,0.3713641166687011,0.5070940256118774,0.1711464077234268,0.0,0.0,0.2719282209873199,25.740234375,25.0,0.374884694814682,-6249.931640625,76.93944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,305.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1399634778499603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923661977052688,0.1923705786466598,-4.380296559247654e-06,0.0,0.0001420451299054,0.0,0.0,7.896473407745361,0.0,0.0,0.0,0.2854397892951965,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.04791821539402,-1357.350341796875,304.1524353027344,0.700152575969696,0.0949112921953201,0.0862448439002037,293.188720703125,297.1499938964844,293.1499938964844,0.1060862615704536,-2527.080810546875,304.15533447265625,0.8431833386421204,0.1682616472244262,0.1605322510004043,293.17974853515625,297.1499938964844,293.1499938964844,0.0849540159106254,-1562.6905517578125,304.1527404785156,0.7963739037513733,0.1409831196069717,0.0992896109819412,293.18414306640625,297.1499938964844,293.1499938964844,0.100579984486103,-2421.23291015625,304.1531982421875,0.8319823741912842,0.1614842414855957,0.1538339108228683,293.3426818847656,297.1499938964844,293.1499938964844,0.002949000801891,-1117.694580078125,295.20831298828125,0.5588625073432922,0.050000000745058,0.228539764881134,291.1603698730469,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908266842365265,0.990217924118042,0.990217924118042,1.0,1.0,-0.8741883039474487,0.3697458803653717,0.5044423937797546,0.1695258468389511,0.0,0.0,0.2705251276493072,25.790714263916016,25.0,0.4877781867980957,-6223.35400390625,76.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1394624859094619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913418620824813,0.1913462430238723,-4.378111043479294e-06,0.0,0.0001415367005392,0.0,0.0,7.847904205322266,0.0,0.0,0.0,0.2852460741996765,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.04791821539402,-1357.350341796875,304.1524353027344,0.700152575969696,0.0949112921953201,0.0862448439002037,293.188720703125,297.1499938964844,293.1499938964844,0.1060862615704536,-2527.080810546875,304.15533447265625,0.8431833386421204,0.1682616472244262,0.1605322510004043,293.17974853515625,297.1499938964844,293.1499938964844,0.0849540159106254,-1562.6905517578125,304.1527404785156,0.7963739037513733,0.1409831196069717,0.0992896109819412,293.18414306640625,297.1499938964844,293.1499938964844,0.100579984486103,-2421.23291015625,304.1531982421875,0.8319823741912842,0.1614842414855957,0.1538339108228683,293.3426818847656,297.1499938964844,293.1499938964844,0.002949000801891,-1117.694580078125,295.20831298828125,0.5588625073432922,0.050000000745058,0.228539764881134,291.1603698730469,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908266842365265,0.990217924118042,0.990217924118042,1.0,1.0,-0.8741883039474487,0.3697458803653717,0.5044423937797546,0.1695258468389511,0.0,0.0,0.2705251276493072,25.790714263916016,25.0,0.4877781867980957,-6223.35400390625,76.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1394624859094619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913418620824813,0.1913462430238723,-4.378111043479294e-06,0.0,0.0001415367005392,0.0,0.0,7.847904205322266,0.0,0.0,0.0,0.2852460741996765,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474254935979843,-1349.246826171875,304.1524353027344,0.6979117393493652,0.0943359434604644,0.0857329070568084,293.1949157714844,297.1499938964844,293.1499938964844,0.1044260710477829,-2495.048095703125,304.15631103515625,0.8389657735824585,0.1660263985395431,0.1584908664226532,293.1796264648437,297.1499938964844,293.1499938964844,0.0844005495309829,-1554.7010498046875,304.1527404785156,0.7941420674324036,0.1402553170919418,0.098785400390625,293.1839904785156,297.1499938964844,293.1499938964844,0.0999408438801765,-2408.82421875,304.1531982421875,0.8298671245574951,0.1606503576040268,0.15305095911026,293.34234619140625,297.1499938964844,293.1499938964844,0.0029007084667682,-1099.5333251953125,295.1427917480469,0.5581712126731873,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.103515625,293.3423767089844,291.16082763671875,1.0,0.1904142946004867,0.9902346134185792,0.9902346134185792,1.0,1.0,-0.869605541229248,0.3680304288864136,0.5015751719474792,0.1677408814430236,0.0,0.0,0.2690601646900177,25.84513092041016,25.0,0.5807809233665466,-6196.0048828125,75.55610656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,305.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.1389306634664535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902786642313003,0.1902830302715301,-4.375860953587107e-06,0.0,0.0001409969700034,0.0,0.0,7.797612190246582,0.0,0.0,0.0,0.2850456833839416,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474254935979843,-1349.246826171875,304.1524353027344,0.6979117393493652,0.0943359434604644,0.0857329070568084,293.1949157714844,297.1499938964844,293.1499938964844,0.1044260710477829,-2495.048095703125,304.15631103515625,0.8389657735824585,0.1660263985395431,0.1584908664226532,293.1796264648437,297.1499938964844,293.1499938964844,0.0844005495309829,-1554.7010498046875,304.1527404785156,0.7941420674324036,0.1402553170919418,0.098785400390625,293.1839904785156,297.1499938964844,293.1499938964844,0.0999408438801765,-2408.82421875,304.1531982421875,0.8298671245574951,0.1606503576040268,0.15305095911026,293.34234619140625,297.1499938964844,293.1499938964844,0.0029007084667682,-1099.5333251953125,295.1427917480469,0.5581712126731873,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.103515625,293.3423767089844,291.16082763671875,1.0,0.1904142946004867,0.9902346134185792,0.9902346134185792,1.0,1.0,-0.869605541229248,0.3680304288864136,0.5015751719474792,0.1677408814430236,0.0,0.0,0.2690601646900177,25.84513092041016,25.0,0.5807809233665466,-6196.0048828125,75.55610656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,305.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.1389306634664535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902786642313003,0.1902830302715301,-4.375860953587107e-06,0.0,0.0001409969700034,0.0,0.0,7.797612190246582,0.0,0.0,0.0,0.2850456833839416,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469304472208023,-1341.1156005859375,304.1524658203125,0.6956215500831604,0.0937587171792984,0.085219420492649,293.2016296386719,297.1499938964844,293.1499938964844,0.102567009627819,-2459.071533203125,304.1573181152344,0.8343012928962708,0.1635302901268005,0.1561995595693588,293.1795349121094,297.1499938964844,293.1499938964844,0.0838446393609047,-1546.681396484375,304.1527709960937,0.7918617725372314,0.1395248919725418,0.0982795134186744,293.1838684082031,297.1499938964844,293.1499938964844,0.0993014648556709,-2396.393798828125,304.1531982421875,0.8277102112770081,0.1598151177167892,0.1522669494152069,293.34210205078125,297.1499938964844,293.1499938964844,0.002852416364476,-1081.3519287109375,295.07720947265625,0.5574451684951782,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.18997423350811,0.990251362323761,0.990251362323761,1.0,1.0,-0.8647192716598511,0.3662164807319641,0.4985027909278869,0.1658077985048294,0.0,0.0,0.2675310373306274,25.901931762695312,25.0,0.6458067297935486,-6167.7841796875,74.79954528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383640319108963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891752481460571,0.1891796141862869,-4.373535375634674e-06,0.0,0.0001404218928655,0.0,0.0,7.745530128479004,0.0,0.0,0.0,0.2848383486270904,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469304472208023,-1341.1156005859375,304.1524658203125,0.6956215500831604,0.0937587171792984,0.085219420492649,293.2016296386719,297.1499938964844,293.1499938964844,0.102567009627819,-2459.071533203125,304.1573181152344,0.8343012928962708,0.1635302901268005,0.1561995595693588,293.1795349121094,297.1499938964844,293.1499938964844,0.0838446393609047,-1546.681396484375,304.1527709960937,0.7918617725372314,0.1395248919725418,0.0982795134186744,293.1838684082031,297.1499938964844,293.1499938964844,0.0993014648556709,-2396.393798828125,304.1531982421875,0.8277102112770081,0.1598151177167892,0.1522669494152069,293.34210205078125,297.1499938964844,293.1499938964844,0.002852416364476,-1081.3519287109375,295.07720947265625,0.5574451684951782,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.18997423350811,0.990251362323761,0.990251362323761,1.0,1.0,-0.8647192716598511,0.3662164807319641,0.4985027909278869,0.1658077985048294,0.0,0.0,0.2675310373306274,25.901931762695312,25.0,0.6458067297935486,-6167.7841796875,74.79954528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383640319108963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891752481460571,0.1891796141862869,-4.373535375634674e-06,0.0,0.0001404218928655,0.0,0.0,7.745530128479004,0.0,0.0,0.0,0.2848383486270904,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466821864247322,-1337.041748046875,304.1524658203125,0.6944628357887268,0.0934695899486541,0.0849622189998626,293.2051086425781,297.1499938964844,293.1499938964844,0.1015655696392059,-2439.642822265625,304.1578063964844,0.8318062424659729,0.1621875613927841,0.1549627184867859,293.1794738769531,297.1499938964844,293.1499938964844,0.0835658088326454,-1542.6610107421875,304.1527709960937,0.7907084822654724,0.1391587853431701,0.0980259627103805,293.1838073730469,297.1499938964844,293.1499938964844,0.0989817008376121,-2390.170654296875,304.1531982421875,0.8266199827194214,0.1593970656394958,0.1518745869398117,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282706625759,-1072.2542724609375,295.0443725585937,0.5570729374885559,0.050000000745058,0.2285975068807602,291.1614990234375,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897434145212173,0.9902597069740297,0.9902597069740297,1.0,1.0,-0.8621653914451599,0.3652722835540771,0.4968931376934051,0.1647910475730896,0.0,0.0,0.2667405009269714,25.93074989318848,25.0,0.6693920493125916,-6153.3017578125,74.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,305.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1380664855241775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886072009801864,0.1886115670204162,-4.372342118585948e-06,0.0,0.0001401199260726,0.0,0.0,7.71876335144043,0.0,0.0,0.0,0.2847318351268768,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464335568249225,-1332.964599609375,304.1524658203125,0.6932982206344604,0.0931802466511726,0.0847048237919807,293.20867919921875,297.1499938964844,293.1499938964844,0.1005200445652008,-2419.321044921875,304.15826416015625,0.829208493232727,0.1607862412929535,0.1536693572998047,293.179443359375,297.1499938964844,293.1499938964844,0.0832864642143249,-1538.634765625,304.1527709960937,0.7895496487617493,0.1387921720743179,0.0977720767259597,293.1837463378906,297.1499938964844,293.1499938964844,0.0986619368195533,-2383.94384765625,304.1531982421875,0.825524091720581,0.1589787602424621,0.1514820009469986,293.3418884277344,297.1499938964844,293.1499938964844,0.0028041251935064,-1063.1524658203125,295.0115661621094,0.556696891784668,0.050000000745058,0.2286097705364227,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895055174827575,0.9902782440185548,0.9902782440185548,1.0,1.0,-0.8595430254936218,0.3643048405647278,0.495238184928894,0.1637446284294128,0.0,0.0,0.2659326791763305,25.959566116333008,25.0,0.6861982345581055,-6138.572265625,74.00101470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287109375,305.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1377593278884887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880285739898681,0.1880329400300979,-4.371129307401134e-06,0.0,0.0001398082094965,0.0,0.0,7.691527843475342,0.0,0.0,0.0,0.2846234738826751,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459356307983398,-1324.807373046875,304.1524658203125,0.6910006999969482,0.0926014259457588,0.0841895341873169,293.21490478515625,297.1499938964844,293.1499938964844,0.0983800143003463,-2377.623046875,304.1590576171875,0.8239113092422485,0.1580294221639633,0.1510175317525863,293.17938232421875,297.1499938964844,293.1499938964844,0.0827266573905944,-1530.5716552734375,304.1527709960937,0.7872693538665771,0.1380578130483627,0.0972632467746734,293.18365478515625,297.1499938964844,293.1499938964844,0.098022773861885,-2371.4873046875,304.1531982421875,0.8233649134635925,0.1581416726112365,0.1506960988044738,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558444999158,-1044.9427490234375,294.9459228515625,0.5559780597686768,0.050000000745058,0.2286333739757537,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890111267566681,0.9903152585029602,0.9903152585029602,1.0,1.0,-0.8542161583900452,0.3623534739017486,0.4918626844882965,0.1615923047065735,0.0,0.0,0.2642725110054016,26.01083755493164,25.0,0.5581837892532349,-6108.671875,73.17469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1371161937713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868407726287841,0.1868451386690139,-4.368644113128539e-06,0.0,0.0001391555124428,0.0,0.0,7.635711193084717,0.0,0.0,0.0,0.2844015657901764,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459356307983398,-1324.807373046875,304.1524658203125,0.6910006999969482,0.0926014259457588,0.0841895341873169,293.21490478515625,297.1499938964844,293.1499938964844,0.0983800143003463,-2377.623046875,304.1590576171875,0.8239113092422485,0.1580294221639633,0.1510175317525863,293.17938232421875,297.1499938964844,293.1499938964844,0.0827266573905944,-1530.5716552734375,304.1527709960937,0.7872693538665771,0.1380578130483627,0.0972632467746734,293.18365478515625,297.1499938964844,293.1499938964844,0.098022773861885,-2371.4873046875,304.1531982421875,0.8233649134635925,0.1581416726112365,0.1506960988044738,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558444999158,-1044.9427490234375,294.9459228515625,0.5559780597686768,0.050000000745058,0.2286333739757537,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890111267566681,0.9903152585029602,0.9903152585029602,1.0,1.0,-0.8542161583900452,0.3623534739017486,0.4918626844882965,0.1615923047065735,0.0,0.0,0.2642725110054016,26.01083755493164,25.0,0.5581837892532349,-6108.671875,73.17469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1371161937713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868407726287841,0.1868451386690139,-4.368644113128539e-06,0.0,0.0001391555124428,0.0,0.0,7.635711193084717,0.0,0.0,0.0,0.2844015657901764,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454416386783123,-1316.7359619140625,304.1524658203125,0.6890018582344055,0.0920253247022628,0.083673819899559,293.2170104980469,297.1499938964844,293.1499938964844,0.0966661646962165,-2344.249267578125,304.15887451171875,0.8197697401046753,0.1559548079967498,0.1488955467939376,293.1793212890625,297.1499938964844,293.1499938964844,0.0821715518832206,-1522.5941162109375,304.1527709960937,0.7853184342384338,0.1373247057199478,0.0967530831694603,293.18359375,297.1499938964844,293.1499938964844,0.0973905622959137,-2359.16943359375,304.1531982421875,0.8215115070343018,0.1573054939508438,0.1499084830284118,293.3414611816406,297.1499938964844,293.1499938964844,0.0027078134007751,-1026.8475341796875,294.8799743652344,0.5555350184440613,0.050000000745058,0.2286480665206909,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.16162109375,1.0,0.1885117888450622,0.9903522729873656,0.9903522729873656,1.0,1.0,-0.8495100140571594,0.3607067465782165,0.4888032972812652,0.1595097333192825,0.0,0.0,0.2626974284648895,26.02012634277344,25.0,-0.960279941558838,-6081.078125,72.39877319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.1364400088787078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856755316257476,0.1856798976659774,-4.366133453004295e-06,0.0,0.0001384692732244,0.0,0.0,7.580941200256348,0.0,0.0,0.0,0.284183531999588,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454416386783123,-1316.7359619140625,304.1524658203125,0.6890018582344055,0.0920253247022628,0.083673819899559,293.2170104980469,297.1499938964844,293.1499938964844,0.0966661646962165,-2344.249267578125,304.15887451171875,0.8197697401046753,0.1559548079967498,0.1488955467939376,293.1793212890625,297.1499938964844,293.1499938964844,0.0821715518832206,-1522.5941162109375,304.1527709960937,0.7853184342384338,0.1373247057199478,0.0967530831694603,293.18359375,297.1499938964844,293.1499938964844,0.0973905622959137,-2359.16943359375,304.1531982421875,0.8215115070343018,0.1573054939508438,0.1499084830284118,293.3414611816406,297.1499938964844,293.1499938964844,0.0027078134007751,-1026.8475341796875,294.8799743652344,0.5555350184440613,0.050000000745058,0.2286480665206909,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.16162109375,1.0,0.1885117888450622,0.9903522729873656,0.9903522729873656,1.0,1.0,-0.8495100140571594,0.3607067465782165,0.4888032972812652,0.1595097333192825,0.0,0.0,0.2626974284648895,26.02012634277344,25.0,-0.960279941558838,-6081.078125,72.39877319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.1364400088787078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856755316257476,0.1856798976659774,-4.366133453004295e-06,0.0,0.0001384692732244,0.0,0.0,7.580941200256348,0.0,0.0,0.0,0.284183531999588,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449609011411666,-1308.910400390625,304.1524353027344,0.6872143745422363,0.0914585813879966,0.0831638798117637,293.2171630859375,297.1499938964844,293.1499938964844,0.0953051224350929,-2317.783935546875,304.1581726074219,0.816511332988739,0.1542217135429382,0.1471998542547226,293.17926025390625,297.1499938964844,293.1499938964844,0.0816308706998825,-1514.85009765625,304.1527404785156,0.7835934162139893,0.1365994811058044,0.0962463542819023,293.1834716796875,297.1499938964844,293.1499938964844,0.0967742353677749,-2347.1767578125,304.15313720703125,0.8198613524436951,0.156475082039833,0.1491238623857498,293.3410339355469,297.1499938964844,293.1499938964844,0.0026604132726788,-1009.0346069335938,294.8134155273437,0.5552727580070496,0.050000000745058,0.2286568433046341,291.1598815917969,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595458984375,1.0,0.1880222111940384,0.9904016852378844,0.9904016852378844,1.0,1.0,-0.8453232645988464,0.3593100309371948,0.4860132336616516,0.1574976593255996,0.0,0.0,0.261496901512146,26.0028018951416,25.0,-2.592941999435425,-6058.48779296875,71.67695617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.1357519477605819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847404837608337,0.1847448498010635,-4.363922471384285e-06,0.0,0.0001377709704684,0.0,0.0,7.536740303039551,0.0,0.0,0.0,0.2840053737163543,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449609011411666,-1308.910400390625,304.1524353027344,0.6872143745422363,0.0914585813879966,0.0831638798117637,293.2171630859375,297.1499938964844,293.1499938964844,0.0953051224350929,-2317.783935546875,304.1581726074219,0.816511332988739,0.1542217135429382,0.1471998542547226,293.17926025390625,297.1499938964844,293.1499938964844,0.0816308706998825,-1514.85009765625,304.1527404785156,0.7835934162139893,0.1365994811058044,0.0962463542819023,293.1834716796875,297.1499938964844,293.1499938964844,0.0967742353677749,-2347.1767578125,304.15313720703125,0.8198613524436951,0.156475082039833,0.1491238623857498,293.3410339355469,297.1499938964844,293.1499938964844,0.0026604132726788,-1009.0346069335938,294.8134155273437,0.5552727580070496,0.050000000745058,0.2286568433046341,291.1598815917969,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595458984375,1.0,0.1880222111940384,0.9904016852378844,0.9904016852378844,1.0,1.0,-0.8453232645988464,0.3593100309371948,0.4860132336616516,0.1574976593255996,0.0,0.0,0.261496901512146,26.0028018951416,25.0,-2.592941999435425,-6058.48779296875,71.67695617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.1357519477605819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847404837608337,0.1847448498010635,-4.363922471384285e-06,0.0,0.0001377709704684,0.0,0.0,7.536740303039551,0.0,0.0,0.0,0.2840053737163543,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.044489923864603,-1301.2535400390625,304.15240478515625,0.6855088472366333,0.0909037962555885,0.0826641023159027,293.2166748046875,297.1499938964844,293.1499938964844,0.0940747335553169,-2293.833984375,304.1575012207031,0.8135322332382202,0.1526177525520324,0.1456625163555145,293.1791076660156,297.1499938964844,293.1499938964844,0.0810980275273323,-1507.2271728515625,304.1527099609375,0.7819480299949646,0.135885015130043,0.0957466140389442,293.183349609375,297.1499938964844,293.1499938964844,0.0961649492383003,-2335.312744140625,304.1531066894531,0.8182716965675354,0.1556528508663177,0.1483462899923324,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133514475077,-991.339111328125,294.7472839355469,0.5550618767738342,0.050000000745058,0.2286639362573623,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875448524951934,0.9904510974884032,0.9904510974884032,1.0,1.0,-0.841353714466095,0.3580187559127807,0.4833349585533142,0.1555157303810119,0.0,0.0,0.2606149315834045,25.978723526000977,25.0,-2.830952405929565,-6039.97607421875,70.98650360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1350834965705871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840581446886062,0.184062510728836,-4.362254003353883e-06,0.0,0.0001370925747323,0.0,0.0,7.504439353942871,0.0,0.0,0.0,0.2838739156723022,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.044489923864603,-1301.2535400390625,304.15240478515625,0.6855088472366333,0.0909037962555885,0.0826641023159027,293.2166748046875,297.1499938964844,293.1499938964844,0.0940747335553169,-2293.833984375,304.1575012207031,0.8135322332382202,0.1526177525520324,0.1456625163555145,293.1791076660156,297.1499938964844,293.1499938964844,0.0810980275273323,-1507.2271728515625,304.1527099609375,0.7819480299949646,0.135885015130043,0.0957466140389442,293.183349609375,297.1499938964844,293.1499938964844,0.0961649492383003,-2335.312744140625,304.1531066894531,0.8182716965675354,0.1556528508663177,0.1483462899923324,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133514475077,-991.339111328125,294.7472839355469,0.5550618767738342,0.050000000745058,0.2286639362573623,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875448524951934,0.9904510974884032,0.9904510974884032,1.0,1.0,-0.841353714466095,0.3580187559127807,0.4833349585533142,0.1555157303810119,0.0,0.0,0.2606149315834045,25.978723526000977,25.0,-2.830952405929565,-6039.97607421875,70.98650360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1350834965705871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840581446886062,0.184062510728836,-4.362254003353883e-06,0.0,0.0001370925747323,0.0,0.0,7.504439353942871,0.0,0.0,0.0,0.2838739156723022,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442571453750133,-1297.4698486328125,304.15240478515625,0.6846715211868286,0.0906307399272918,0.0824181511998176,293.2163391113281,297.1499938964844,293.1499938964844,0.0934812724590301,-2282.265625,304.1572265625,0.8120731711387634,0.1518389880657196,0.1449210345745086,293.1790466308594,297.1499938964844,293.1499938964844,0.080833189189434,-1503.439208984375,304.1527099609375,0.7811381220817566,0.1355316638946533,0.095499500632286,293.18328857421875,297.1499938964844,293.1499938964844,0.0958613976836204,-2329.39599609375,304.1531066894531,0.8174828290939331,0.1552447825670242,0.1479603946208953,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899962056428,-982.5465087890624,294.7145080566406,0.5549612045288086,0.050000000745058,0.2286673337221145,291.15679931640625,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873107403516769,0.9904758334159852,0.9904758334159852,1.0,1.0,-0.8394128680229187,0.3573935627937317,0.482019305229187,0.1545339673757553,0.0,0.0,0.2602549493312835,25.966421127319336,25.0,-2.643127202987671,-6031.5888671875,70.64994049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,305.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1347650736570358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837825179100036,0.1837868839502334,-4.361588707979536e-06,0.0,0.0001367694203509,0.0,0.0,7.491416931152344,0.0,0.0,0.0,0.2838209569454193,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440259985625743,-1293.7127685546875,304.1523742675781,0.683840811252594,0.0903603956103324,0.0821747407317161,293.2159729003906,297.1499938964844,293.1499938964844,0.0928962901234626,-2270.851806640625,304.156982421875,0.8106164932250977,0.1510700434446334,0.1441904455423355,293.178955078125,297.1499938964844,293.1499938964844,0.080569177865982,-1499.66357421875,304.1527099609375,0.7803328633308411,0.1351806819438934,0.0952541306614875,293.1831970214844,297.1499938964844,293.1499938964844,0.0955583825707435,-2323.4853515625,304.153076171875,0.8166940808296204,0.1548386216163635,0.1475763618946075,293.3397827148437,297.1499938964844,293.1499938964844,0.0025667191948741,-973.7757568359376,294.68194580078125,0.5548605918884277,0.050000000745058,0.2286707311868667,291.156005859375,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.1557922363281,1.0,0.1870796233415603,0.9905003905296326,0.9905003905296326,1.0,1.0,-0.8374924659729004,0.3567768931388855,0.4807156026363373,0.1535593122243881,0.0,0.0,0.259937047958374,25.95444869995117,25.0,-2.3591747283935547,-6023.59716796875,70.3183364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.294921875,18000.0,0.0,0.0,0.1344610452651977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835419088602066,0.1835462599992752,-4.36101117884391e-06,0.0,0.0001364608760923,0.0,0.0,7.48006010055542,0.0,0.0,0.0,0.2837748527526855,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435677357017993,-1286.2637939453125,304.15234375,0.68219393491745,0.0898266732692718,0.0816943943500518,293.2152099609375,297.1499938964844,293.1499938964844,0.0917427912354469,-2248.3193359375,304.1565856933594,0.8076822757720947,0.1495528370141983,0.1427511274814605,293.17877197265625,297.1499938964844,293.1499938964844,0.0800428166985511,-1492.137939453125,304.1526794433594,0.778731107711792,0.1344846040010452,0.0947677046060562,293.1830444335937,297.1499938964844,293.1499938964844,0.0949534475803375,-2311.67333984375,304.153076171875,0.8151117563247681,0.1540311276912689,0.146813079714775,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203537661582,-956.2841796875,294.6174011230469,0.5546573996543884,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866252273321151,0.9905495047569276,0.9905495047569276,1.0,1.0,-0.833696722984314,0.3555587828159332,0.4781379401683807,0.1516352295875549,0.0,0.0,0.2593854963779449,25.931861877441406,25.0,-1.695326328277588,-6008.25048828125,69.66775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.822265625,18000.0,0.0,0.0,0.1338992118835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831302195787429,0.1831345707178115,-4.360043476481224e-06,0.0,0.000135890673846,0.0,0.0,7.460674285888672,0.0,0.0,0.0,0.2836964130401611,4.0,0.0,1.0
