time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435677357017993,-1286.2637939453125,304.15234375,0.68219393491745,0.0898266732692718,0.0816943943500518,293.2152099609375,297.1499938964844,293.1499938964844,0.0917427912354469,-2248.3193359375,304.1565856933594,0.8076822757720947,0.1495528370141983,0.1427511274814605,293.17877197265625,297.1499938964844,293.1499938964844,0.0800428166985511,-1492.137939453125,304.1526794433594,0.778731107711792,0.1344846040010452,0.0947677046060562,293.1830444335937,297.1499938964844,293.1499938964844,0.0949534475803375,-2311.67333984375,304.153076171875,0.8151117563247681,0.1540311276912689,0.146813079714775,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203537661582,-956.2841796875,294.6174011230469,0.5546573996543884,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866252273321151,0.9905495047569276,0.9905495047569276,1.0,1.0,-0.833696722984314,0.3555587828159332,0.4781379401683807,0.1516352295875549,0.0,0.0,0.2593854963779449,25.931861877441406,25.0,-1.695326328277588,-6008.25048828125,69.66775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.822265625,18000.0,0.0,0.0,0.1338992118835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831302195787429,0.1831345707178115,-4.360043476481224e-06,0.0,0.000135890673846,0.0,0.0,7.460674285888672,0.0,0.0,0.0,0.2836964130401611,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431147031486034,-1278.8994140625,304.1523132324219,0.6805644035339355,0.0893017724156379,0.0812222436070442,293.2144470214844,297.1499938964844,293.1499938964844,0.0906064286828041,-2226.09521484375,304.1562805175781,0.8047004342079163,0.1480588614940643,0.1413352340459823,293.1785583496094,297.1499938964844,293.1499938964844,0.0795183852314949,-1484.6427001953125,304.15264892578125,0.7771384119987488,0.1337955743074417,0.0942864641547203,293.182861328125,297.1499938964844,293.1499938964844,0.0943498983979225,-2299.8740234375,304.1530456542969,0.813519299030304,0.1532295644283294,0.1460556387901306,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742470122873,-938.8648681640624,294.5535583496094,0.5544503331184387,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861809194087982,0.9905986785888672,0.9905986785888672,1.0,1.0,-0.8299523591995239,0.3543525040149688,0.4755998253822326,0.1497541218996048,0.0,0.0,0.258908063173294,25.91139793395996,25.0,-1.076293706893921,-5993.31201171875,69.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.133407175540924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827812939882278,0.1827856600284576,-4.359254944574786e-06,0.0,0.0001353913248749,0.0,0.0,7.444306373596191,0.0,0.0,0.0,0.2836305201053619,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431147031486034,-1278.8994140625,304.1523132324219,0.6805644035339355,0.0893017724156379,0.0812222436070442,293.2144470214844,297.1499938964844,293.1499938964844,0.0906064286828041,-2226.09521484375,304.1562805175781,0.8047004342079163,0.1480588614940643,0.1413352340459823,293.1785583496094,297.1499938964844,293.1499938964844,0.0795183852314949,-1484.6427001953125,304.15264892578125,0.7771384119987488,0.1337955743074417,0.0942864641547203,293.182861328125,297.1499938964844,293.1499938964844,0.0943498983979225,-2299.8740234375,304.1530456542969,0.813519299030304,0.1532295644283294,0.1460556387901306,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742470122873,-938.8648681640624,294.5535583496094,0.5544503331184387,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861809194087982,0.9905986785888672,0.9905986785888672,1.0,1.0,-0.8299523591995239,0.3543525040149688,0.4755998253822326,0.1497541218996048,0.0,0.0,0.258908063173294,25.91139793395996,25.0,-1.076293706893921,-5993.31201171875,69.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.133407175540924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827812939882278,0.1827856600284576,-4.359254944574786e-06,0.0,0.0001353913248749,0.0,0.0,7.444306373596191,0.0,0.0,0.0,0.2836305201053619,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426666475832462,-1271.615478515625,304.1522827148437,0.678951621055603,0.0887847989797592,0.0807573646306991,293.2136535644531,297.1499938964844,293.1499938964844,0.0894838720560073,-2204.126953125,304.15606689453125,0.80171138048172,0.1465847492218017,0.1399385631084442,293.1783752441406,297.1499938964844,293.1499938964844,0.0789955854415893,-1477.175048828125,304.15264892578125,0.7755542397499084,0.133112370967865,0.093809463083744,293.18267822265625,297.1499938964844,293.1499938964844,0.0937477797269821,-2288.091552734375,304.1530456542969,0.8119146823883057,0.1524330079555511,0.1453031152486801,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283854290843,-921.5181884765624,294.4903259277344,0.5542408227920532,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857455223798751,0.9906519055366516,0.9906519055366516,1.0,1.0,-0.8262509107589722,0.3531494736671448,0.473101407289505,0.1479260772466659,0.0,0.0,0.2584628462791443,25.89291763305664,25.0,-0.5676177740097046,-5978.4443359375,68.41178894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.1329842358827591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182463452219963,0.1824678033590316,-4.3585614548646845e-06,0.0,0.0001349620870314,0.0,0.0,7.429446220397949,0.0,0.0,0.0,0.2835710048675537,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426666475832462,-1271.615478515625,304.1522827148437,0.678951621055603,0.0887847989797592,0.0807573646306991,293.2136535644531,297.1499938964844,293.1499938964844,0.0894838720560073,-2204.126953125,304.15606689453125,0.80171138048172,0.1465847492218017,0.1399385631084442,293.1783752441406,297.1499938964844,293.1499938964844,0.0789955854415893,-1477.175048828125,304.15264892578125,0.7755542397499084,0.133112370967865,0.093809463083744,293.18267822265625,297.1499938964844,293.1499938964844,0.0937477797269821,-2288.091552734375,304.1530456542969,0.8119146823883057,0.1524330079555511,0.1453031152486801,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283854290843,-921.5181884765624,294.4903259277344,0.5542408227920532,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857455223798751,0.9906519055366516,0.9906519055366516,1.0,1.0,-0.8262509107589722,0.3531494736671448,0.473101407289505,0.1479260772466659,0.0,0.0,0.2584628462791443,25.89291763305664,25.0,-0.5676177740097046,-5978.4443359375,68.41178894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.1329842358827591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182463452219963,0.1824678033590316,-4.3585614548646845e-06,0.0,0.0001349620870314,0.0,0.0,7.429446220397949,0.0,0.0,0.0,0.2835710048675537,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422236807644367,-1264.4140625,304.1522827148437,0.6773577332496643,0.0882756188511848,0.0802994892001152,293.212890625,297.1499938964844,293.1499938964844,0.0883742943406105,-2182.40771484375,304.1558837890625,0.7987374663352966,0.1451300084590912,0.1385602205991745,293.1781616210937,297.1499938964844,293.1499938964844,0.0784742981195449,-1469.734375,304.1526184082031,0.7739802002906799,0.1324344426393509,0.0933362245559692,293.1824951171875,297.1499938964844,293.1499938964844,0.093147188425064,-2276.32958984375,304.15301513671875,0.8102976679801941,0.1516411453485489,0.1445550620555877,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827548138797,-904.2420654296876,294.4276733398437,0.5540311932563782,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853182762861251,0.990705132484436,0.990705132484436,1.0,1.0,-0.8225897550582886,0.3519443571567535,0.470645397901535,0.1461601257324218,0.0,0.0,0.2580163776874542,25.876155853271484,25.0,-0.1540234237909317,-5963.43310546875,67.80364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.132625550031662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821516156196594,0.1821559816598892,-4.357907073426759e-06,0.0,0.000134598070872,0.0,0.0,7.414918422698975,0.0,0.0,0.0,0.2835131585597992,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422236807644367,-1264.4140625,304.1522827148437,0.6773577332496643,0.0882756188511848,0.0802994892001152,293.212890625,297.1499938964844,293.1499938964844,0.0883742943406105,-2182.40771484375,304.1558837890625,0.7987374663352966,0.1451300084590912,0.1385602205991745,293.1781616210937,297.1499938964844,293.1499938964844,0.0784742981195449,-1469.734375,304.1526184082031,0.7739802002906799,0.1324344426393509,0.0933362245559692,293.1824951171875,297.1499938964844,293.1499938964844,0.093147188425064,-2276.32958984375,304.15301513671875,0.8102976679801941,0.1516411453485489,0.1445550620555877,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827548138797,-904.2420654296876,294.4276733398437,0.5540311932563782,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853182762861251,0.990705132484436,0.990705132484436,1.0,1.0,-0.8225897550582886,0.3519443571567535,0.470645397901535,0.1461601257324218,0.0,0.0,0.2580163776874542,25.876155853271484,25.0,-0.1540234237909317,-5963.43310546875,67.80364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.132625550031662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821516156196594,0.1821559816598892,-4.357907073426759e-06,0.0,0.000134598070872,0.0,0.0,7.414918422698975,0.0,0.0,0.0,0.2835131585597992,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420042499899864,-1260.846435546875,304.1522521972656,0.6765690445899963,0.0880240350961685,0.0800732374191284,293.2124938964844,297.1499938964844,293.1499938964844,0.0878244340419769,-2171.645263671875,304.15582275390625,0.7972581386566162,0.1444101333618164,0.1378780603408813,293.1780700683594,297.1499938964844,293.1499938964844,0.0782142579555511,-1466.02490234375,304.1526184082031,0.7731978893280029,0.1320974081754684,0.0931009575724601,293.1824035644531,297.1499938964844,293.1499938964844,0.0928475484251976,-2270.45849609375,304.15301513671875,0.8094846606254578,0.1512469798326492,0.1441826969385147,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600326385349,-895.6339111328125,294.3965148925781,0.5539270639419556,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851075440645218,0.990731716156006,0.990731716156006,1.0,1.0,-0.8207744359970093,0.3513399958610534,0.4694344401359558,0.1453029662370681,0.0,0.0,0.2577833533287048,25.86832046508789,25.0,0.0238784532994031,-5955.826171875,67.5042495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1324678063392639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819911003112793,0.1819954514503479,-4.35757920058677e-06,0.0,0.0001344379852525,0.0,0.0,7.40745735168457,0.0,0.0,0.0,0.2834835350513458,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417862311005592,-1257.301513671875,304.1522521972656,0.6757863163948059,0.0877744480967521,0.0798487588763237,293.21209716796875,297.1499938964844,293.1499938964844,0.0872778370976448,-2160.94873046875,304.15576171875,0.7957847714424133,0.1436952352523803,0.1372005641460418,293.177978515625,297.1499938964844,293.1499938964844,0.0779546350240707,-1462.3231201171875,304.1526184082031,0.7724190950393677,0.1317616254091262,0.0928665623068809,293.1823425292969,297.1499938964844,293.1499938964844,0.0925483778119087,-2264.5947265625,304.15301513671875,0.8086687922477722,0.1508539468050003,0.1438114047050476,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373565636575,-887.0399780273438,294.3655090332031,0.5538238883018494,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848985999822616,0.99076247215271,0.99076247215271,1.0,1.0,-0.8189691305160522,0.3507340252399444,0.4682350754737854,0.1444639563560485,0.0,0.0,0.2575394213199615,25.860780715942383,25.0,0.1871209591627121,-5948.13330078125,67.20780181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.1323220878839492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818243414163589,0.1818286925554275,-4.357243142294465e-06,0.0,0.0001342900941381,0.0,0.0,7.399716377258301,0.0,0.0,0.0,0.2834528684616089,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.041354700922966,-1250.2841796875,304.1522216796875,0.6742408275604248,0.087281510233879,0.0794053152203559,293.2113342285156,297.1499938964844,293.1499938964844,0.0861947536468505,-2139.761474609375,304.1556396484375,0.7928592562675476,0.1422809660434723,0.1358600258827209,293.1777648925781,297.1499938964844,293.1499938964844,0.0774367302656173,-1454.9437255859375,304.1526184082031,0.7708736062049866,0.1310938149690628,0.0924003720283508,293.1821594238281,297.1499938964844,293.1499938964844,0.0919515937566757,-2252.893798828125,304.15301513671875,0.8070286512374878,0.1500714868307113,0.1430721431970596,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921736817806,-869.90771484375,294.3038330078125,0.5536214113235474,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844858825206756,0.9908239245414734,0.9908239245414734,1.0,1.0,-0.8153894543647766,0.3495163023471832,0.465873122215271,0.1428432315587997,0.0,0.0,0.2570058107376098,25.8464469909668,25.0,0.4810374677181244,-5932.42919921875,66.62366485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1320601552724838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814631223678589,0.1814674735069275,-4.356527369964169e-06,0.0,0.0001340242743026,0.0,0.0,7.382976055145264,0.0,0.0,0.0,0.2833867371082306,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.041354700922966,-1250.2841796875,304.1522216796875,0.6742408275604248,0.087281510233879,0.0794053152203559,293.2113342285156,297.1499938964844,293.1499938964844,0.0861947536468505,-2139.761474609375,304.1556396484375,0.7928592562675476,0.1422809660434723,0.1358600258827209,293.1777648925781,297.1499938964844,293.1499938964844,0.0774367302656173,-1454.9437255859375,304.1526184082031,0.7708736062049866,0.1310938149690628,0.0924003720283508,293.1821594238281,297.1499938964844,293.1499938964844,0.0919515937566757,-2252.893798828125,304.15301513671875,0.8070286512374878,0.1500714868307113,0.1430721431970596,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921736817806,-869.90771484375,294.3038330078125,0.5536214113235474,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844858825206756,0.9908239245414734,0.9908239245414734,1.0,1.0,-0.8153894543647766,0.3495163023471832,0.465873122215271,0.1428432315587997,0.0,0.0,0.2570058107376098,25.8464469909668,25.0,0.4810374677181244,-5932.42919921875,66.62366485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1320601552724838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814631223678589,0.1814674735069275,-4.356527369964169e-06,0.0,0.0001340242743026,0.0,0.0,7.382976055145264,0.0,0.0,0.0,0.2833867371082306,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295260906219,-1243.3685302734375,304.1521911621094,0.6727242469787598,0.0867970958352088,0.0789694264531135,293.2105407714844,297.1499938964844,293.1499938964844,0.0851255059242248,-2118.860595703125,304.1555480957031,0.7899667024612427,0.1408879458904266,0.1345393359661102,293.1775817871094,297.1499938964844,293.1499938964844,0.0769207775592804,-1447.5994873046875,304.152587890625,0.7693459987640381,0.1304311007261276,0.0919376909732818,293.1819763183594,297.1499938964844,293.1499938964844,0.0913571342825889,-2241.2333984375,304.1529846191406,0.8053773641586304,0.1492939442396164,0.1423374116420745,293.3338928222656,297.1499938964844,293.1499938964844,0.0022472124546766,-852.849609375,294.2425842285156,0.5534253716468811,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840797662734985,0.990885317325592,0.990885317325592,1.0,1.0,-0.8118520975112915,0.3482901453971863,0.4635619521141052,0.1413016021251678,0.0,0.0,0.2563923895359039,25.83288955688477,25.0,0.7341272830963135,-5916.19189453125,66.05093383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1318252384662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810511350631714,0.1810555011034011,-4.355724286142504e-06,0.0,0.0001337858702754,0.0,0.0,7.363916397094727,0.0,0.0,0.0,0.2833116054534912,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295260906219,-1243.3685302734375,304.1521911621094,0.6727242469787598,0.0867970958352088,0.0789694264531135,293.2105407714844,297.1499938964844,293.1499938964844,0.0851255059242248,-2118.860595703125,304.1555480957031,0.7899667024612427,0.1408879458904266,0.1345393359661102,293.1775817871094,297.1499938964844,293.1499938964844,0.0769207775592804,-1447.5994873046875,304.152587890625,0.7693459987640381,0.1304311007261276,0.0919376909732818,293.1819763183594,297.1499938964844,293.1499938964844,0.0913571342825889,-2241.2333984375,304.1529846191406,0.8053773641586304,0.1492939442396164,0.1423374116420745,293.3338928222656,297.1499938964844,293.1499938964844,0.0022472124546766,-852.849609375,294.2425842285156,0.5534253716468811,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840797662734985,0.990885317325592,0.990885317325592,1.0,1.0,-0.8118520975112915,0.3482901453971863,0.4635619521141052,0.1413016021251678,0.0,0.0,0.2563923895359039,25.83288955688477,25.0,0.7341272830963135,-5916.19189453125,66.05093383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1318252384662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810511350631714,0.1810555011034011,-4.355724286142504e-06,0.0,0.0001337858702754,0.0,0.0,7.363916397094727,0.0,0.0,0.0,0.2833116054534912,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.040511455386877,-1236.5665283203125,304.15216064453125,0.6712397933006287,0.0863218307495117,0.0785416215658187,293.2097473144531,297.1499938964844,293.1499938964844,0.0840711891651153,-2098.27294921875,304.15545654296875,0.7871133685112,0.1395176202058792,0.1332398504018783,293.1773681640625,297.1499938964844,293.1499938964844,0.076407216489315,-1440.29736328125,304.152587890625,0.7678384184837341,0.1297737807035446,0.0914786979556083,293.1817932128906,297.1499938964844,293.1499938964844,0.0907654985785484,-2229.62548828125,304.1529846191406,0.8037298917770386,0.1485217213630676,0.1416076123714447,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024798672646,-835.8701782226562,294.18182373046875,0.5532371401786804,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.1551208496094,1.0,0.1836802065372467,0.9909558296203612,0.9909558296203612,1.0,1.0,-0.8083599209785461,0.347056120634079,0.4613038003444671,0.1398414522409439,0.0,0.0,0.2556774616241455,25.819917678833008,25.0,0.9302566051483154,-5899.2890625,65.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223815917969,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.1316018551588058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805722713470459,0.1805766224861145,-4.354798420536099e-06,0.0,0.0001335591514362,0.0,0.0,7.341791152954102,0.0,0.0,0.0,0.283224493265152,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.040511455386877,-1236.5665283203125,304.15216064453125,0.6712397933006287,0.0863218307495117,0.0785416215658187,293.2097473144531,297.1499938964844,293.1499938964844,0.0840711891651153,-2098.27294921875,304.15545654296875,0.7871133685112,0.1395176202058792,0.1332398504018783,293.1773681640625,297.1499938964844,293.1499938964844,0.076407216489315,-1440.29736328125,304.152587890625,0.7678384184837341,0.1297737807035446,0.0914786979556083,293.1817932128906,297.1499938964844,293.1499938964844,0.0907654985785484,-2229.62548828125,304.1529846191406,0.8037298917770386,0.1485217213630676,0.1416076123714447,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024798672646,-835.8701782226562,294.18182373046875,0.5532371401786804,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.1551208496094,1.0,0.1836802065372467,0.9909558296203612,0.9909558296203612,1.0,1.0,-0.8083599209785461,0.347056120634079,0.4613038003444671,0.1398414522409439,0.0,0.0,0.2556774616241455,25.819917678833008,25.0,0.9302566051483154,-5899.2890625,65.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223815917969,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.1316018551588058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805722713470459,0.1805766224861145,-4.354798420536099e-06,0.0,0.0001335591514362,0.0,0.0,7.341791152954102,0.0,0.0,0.0,0.283224493265152,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401008315384388,-1229.8831787109375,304.1521301269531,0.6697888970375061,0.0858557373285293,0.0781219452619552,293.2089233398437,297.1499938964844,293.1499938964844,0.0830319672822952,-2078.005859375,304.1553649902344,0.7843024134635925,0.1381699442863464,0.1319615542888641,293.1771545410156,297.1499938964844,293.1499938964844,0.0758963897824287,-1433.04296875,304.152587890625,0.766352117061615,0.1291218549013137,0.0910233929753303,293.1816101074219,297.1499938964844,293.1499938964844,0.0901771336793899,-2218.080078125,304.1529541015625,0.8020971417427063,0.1477549374103546,0.1408827900886535,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579638123512,-818.9671020507812,294.1214599609375,0.5530575513839722,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832868307828903,0.9910263419151306,0.9910263419151306,1.0,1.0,-0.8049130439758301,0.345813900232315,0.459099143743515,0.1384628713130951,0.0,0.0,0.254852294921875,25.80732727050781,25.0,1.0791183710098269,-5881.66552734375,64.93932342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,305.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.1313739866018295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800207048654556,0.1800250560045242,-4.353730673756218e-06,0.0,0.0001333278923993,0.0,0.0,7.316327095031738,0.0,0.0,0.0,0.2831242382526397,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401008315384388,-1229.8831787109375,304.1521301269531,0.6697888970375061,0.0858557373285293,0.0781219452619552,293.2089233398437,297.1499938964844,293.1499938964844,0.0830319672822952,-2078.005859375,304.1553649902344,0.7843024134635925,0.1381699442863464,0.1319615542888641,293.1771545410156,297.1499938964844,293.1499938964844,0.0758963897824287,-1433.04296875,304.152587890625,0.766352117061615,0.1291218549013137,0.0910233929753303,293.1816101074219,297.1499938964844,293.1499938964844,0.0901771336793899,-2218.080078125,304.1529541015625,0.8020971417427063,0.1477549374103546,0.1408827900886535,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579638123512,-818.9671020507812,294.1214599609375,0.5530575513839722,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832868307828903,0.9910263419151306,0.9910263419151306,1.0,1.0,-0.8049130439758301,0.345813900232315,0.459099143743515,0.1384628713130951,0.0,0.0,0.254852294921875,25.80732727050781,25.0,1.0791183710098269,-5881.66552734375,64.93932342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,305.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.1313739866018295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800207048654556,0.1800250560045242,-4.353730673756218e-06,0.0,0.0001333278923993,0.0,0.0,7.316327095031738,0.0,0.0,0.0,0.2831242382526397,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398982800543308,-1226.5855712890625,304.152099609375,0.6690759658813477,0.085626021027565,0.0779150575399398,293.2085266113281,297.1499938964844,293.1499938964844,0.0825178176164627,-2067.98974609375,304.15533447265625,0.7829130291938782,0.1375043094158172,0.1313300728797912,293.17706298828125,297.1499938964844,293.1499938964844,0.0756420195102691,-1429.4339599609375,304.1525573730469,0.7656170129776001,0.1287978738546371,0.0907970890402793,293.1814880371094,297.1499938964844,293.1499938964844,0.0898841992020607,-2212.331787109375,304.1529541015625,0.8012865781784058,0.1473735570907592,0.1405222415924072,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357857622206,-810.5443725585938,294.0914001464844,0.5529712438583374,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830922961235046,0.9910615682601928,0.9910615682601928,1.0,1.0,-0.8032060861587524,0.3451896607875824,0.45801642537117,0.1378035843372345,0.0,0.0,0.2543977797031402,25.80112648010254,25.0,1.1383507251739502,-5872.5615234375,64.66810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216064453125,305.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1312544494867324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797169148921966,0.1797212660312652,-4.35314177593682e-06,0.0,0.000133206587634,0.0,0.0,7.302309513092041,0.0,0.0,0.0,0.2830691039562225,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396976694464683,-1223.3187255859375,304.152099609375,0.6683716773986816,0.085398644208908,0.0777102336287498,293.2080993652344,297.1499938964844,293.1499938964844,0.0820074826478958,-2058.055419921875,304.1553039550781,0.7815350294113159,0.1368443816900253,0.1307039409875869,293.1769714355469,297.1499938964844,293.1499938964844,0.075388416647911,-1425.8380126953125,304.1525573730469,0.7648873329162598,0.1284752637147903,0.0905717313289642,293.181396484375,297.1499938964844,293.1499938964844,0.0895921811461448,-2206.601318359375,304.1529541015625,0.8004800081253052,0.1469935774803161,0.1401629894971847,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136896684765,-802.1516723632812,294.0614624023437,0.5528871417045593,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828992217779159,0.9911009669303894,0.9911009669303894,1.0,1.0,-0.8015105128288269,0.3445638716220855,0.4569466412067413,0.1371636241674423,0.0,0.0,0.2539132833480835,25.794981002807617,25.0,1.193339228630066,-5863.24560546875,64.39954376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,305.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1311291605234146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793931722640991,0.1793975234031677,-4.352515134087298e-06,0.0,0.0001330794329987,0.0,0.0,7.287381172180176,0.0,0.0,0.0,0.283010333776474,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393026210367679,-1216.8831787109375,304.15203857421875,0.6669901013374329,0.0849510878324508,0.0773069635033607,293.207275390625,297.1499938964844,293.1499938964844,0.0809986740350723,-2038.443359375,304.1552124023437,0.7788156867027283,0.1355421096086502,0.1294681131839752,293.1767578125,297.1499938964844,293.1499938964844,0.0748837441205978,-1418.6895751953125,304.1525573730469,0.7634453177452087,0.1278343647718429,0.0901239514350891,293.18121337890625,297.1499938964844,293.1499938964844,0.0890111550688743,-2195.200439453125,304.1529235839844,0.7988799214363098,0.1462381184101104,0.1394485831260681,293.3303527832031,297.1499938964844,293.1499938964844,0.0020696318242698,-785.415283203125,294.0018310546875,0.5527260899543762,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825175136327743,0.9911797046661376,0.9911797046661376,1.0,1.0,-0.7981551289558411,0.3433077931404114,0.4548473358154297,0.1359426081180572,0.0,0.0,0.252851665019989,25.78278350830078,25.0,1.25874662399292,-5843.9287109375,63.87043380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,305.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1308555603027343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786837130784988,0.1786880642175674,-4.351138159108814e-06,0.0,0.0001328017533523,0.0,0.0,7.254687786102295,0.0,0.0,0.0,0.2828816771507263,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393026210367679,-1216.8831787109375,304.15203857421875,0.6669901013374329,0.0849510878324508,0.0773069635033607,293.207275390625,297.1499938964844,293.1499938964844,0.0809986740350723,-2038.443359375,304.1552124023437,0.7788156867027283,0.1355421096086502,0.1294681131839752,293.1767578125,297.1499938964844,293.1499938964844,0.0748837441205978,-1418.6895751953125,304.1525573730469,0.7634453177452087,0.1278343647718429,0.0901239514350891,293.18121337890625,297.1499938964844,293.1499938964844,0.0890111550688743,-2195.200439453125,304.1529235839844,0.7988799214363098,0.1462381184101104,0.1394485831260681,293.3303527832031,297.1499938964844,293.1499938964844,0.0020696318242698,-785.415283203125,294.0018310546875,0.5527260899543762,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825175136327743,0.9911797046661376,0.9911797046661376,1.0,1.0,-0.7981551289558411,0.3433077931404114,0.4548473358154297,0.1359426081180572,0.0,0.0,0.252851665019989,25.78278350830078,25.0,1.25874662399292,-5843.9287109375,63.87043380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,305.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1308555603027343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786837130784988,0.1786880642175674,-4.351138159108814e-06,0.0,0.0001328017533523,0.0,0.0,7.254687786102295,0.0,0.0,0.0,0.2828816771507263,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0389162227511405,-1210.5853271484375,304.1520080566406,0.6656452417373657,0.0845134332776069,0.0769124552607536,293.2064208984375,297.1499938964844,293.1499938964844,0.0800062417984008,-2019.1854248046875,304.1551208496094,0.7761472463607788,0.1342637538909912,0.1282547265291214,293.1765441894531,297.1499938964844,293.1499938964844,0.0743828788399696,-1411.605224609375,304.15252685546875,0.7620266079902649,0.1271994709968567,0.0896802619099617,293.1809997558594,297.1499938964844,293.1499938964844,0.0884346142411232,-2183.889892578125,304.1529235839844,0.797298014163971,0.1454889178276062,0.1387399435043335,293.3294677734375,297.1499938964844,293.1499938964844,0.002025808673352,-768.7666015625,293.9425354003906,0.5525745749473572,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821417063474655,0.9912585020065308,0.9912585020065308,1.0,1.0,-0.794848620891571,0.3420476019382477,0.452800989151001,0.1347966939210891,0.0,0.0,0.2516674995422363,25.770660400390625,25.0,1.2728581428527832,-5823.6708984375,63.352012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,305.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.130543440580368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778927445411682,0.1778970807790756,-4.34959702033666e-06,0.0,0.0001324850018136,0.0,0.0,7.218273639678955,0.0,0.0,0.0,0.2827382981777191,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0389162227511405,-1210.5853271484375,304.1520080566406,0.6656452417373657,0.0845134332776069,0.0769124552607536,293.2064208984375,297.1499938964844,293.1499938964844,0.0800062417984008,-2019.1854248046875,304.1551208496094,0.7761472463607788,0.1342637538909912,0.1282547265291214,293.1765441894531,297.1499938964844,293.1499938964844,0.0743828788399696,-1411.605224609375,304.15252685546875,0.7620266079902649,0.1271994709968567,0.0896802619099617,293.1809997558594,297.1499938964844,293.1499938964844,0.0884346142411232,-2183.889892578125,304.1529235839844,0.797298014163971,0.1454889178276062,0.1387399435043335,293.3294677734375,297.1499938964844,293.1499938964844,0.002025808673352,-768.7666015625,293.9425354003906,0.5525745749473572,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821417063474655,0.9912585020065308,0.9912585020065308,1.0,1.0,-0.794848620891571,0.3420476019382477,0.452800989151001,0.1347966939210891,0.0,0.0,0.2516674995422363,25.770660400390625,25.0,1.2728581428527832,-5823.6708984375,63.352012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,305.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.130543440580368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778927445411682,0.1778970807790756,-4.34959702033666e-06,0.0,0.0001324850018136,0.0,0.0,7.218273639678955,0.0,0.0,0.0,0.2827382981777191,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.038538783788681,-1204.429931640625,304.1519775390625,0.6643376350402832,0.0840858146548271,0.0765268430113792,293.20556640625,297.1499938964844,293.1499938964844,0.0790304243564605,-2000.2880859375,304.1550598144531,0.7735313177108765,0.133009448647499,0.1270638704299926,293.17633056640625,297.1499938964844,293.1499938964844,0.0738861709833145,-1404.5902099609375,304.15252685546875,0.7606314420700073,0.1265707910060882,0.0892407968640327,293.1807861328125,297.1499938964844,293.1499938964844,0.0878629386425018,-2172.677978515625,304.15289306640625,0.7957349419593811,0.1447462290525436,0.13803730905056,293.3285827636719,297.1499938964844,293.1499938964844,0.0019822213798761,-752.2073364257812,293.883544921875,0.5524324178695679,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817717552185058,0.9913472533226012,0.9913472533226012,1.0,1.0,-0.7915917038917542,0.3407852053642273,0.4508064985275268,0.1337226182222366,0.0,0.0,0.2503663599491119,25.758543014526367,25.0,1.2462536096572876,-5802.4443359375,62.84415817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267150878906,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.1301862746477127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770240515470504,0.177028402686119,-4.3478989937284496e-06,0.0,0.0001321225136052,0.0,0.0,7.178327083587647,0.0,0.0,0.0,0.2825810015201568,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.038538783788681,-1204.429931640625,304.1519775390625,0.6643376350402832,0.0840858146548271,0.0765268430113792,293.20556640625,297.1499938964844,293.1499938964844,0.0790304243564605,-2000.2880859375,304.1550598144531,0.7735313177108765,0.133009448647499,0.1270638704299926,293.17633056640625,297.1499938964844,293.1499938964844,0.0738861709833145,-1404.5902099609375,304.15252685546875,0.7606314420700073,0.1265707910060882,0.0892407968640327,293.1807861328125,297.1499938964844,293.1499938964844,0.0878629386425018,-2172.677978515625,304.15289306640625,0.7957349419593811,0.1447462290525436,0.13803730905056,293.3285827636719,297.1499938964844,293.1499938964844,0.0019822213798761,-752.2073364257812,293.883544921875,0.5524324178695679,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817717552185058,0.9913472533226012,0.9913472533226012,1.0,1.0,-0.7915917038917542,0.3407852053642273,0.4508064985275268,0.1337226182222366,0.0,0.0,0.2503663599491119,25.758543014526367,25.0,1.2462536096572876,-5802.4443359375,62.84415817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267150878906,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.1301862746477127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770240515470504,0.177028402686119,-4.3478989937284496e-06,0.0,0.0001321225136052,0.0,0.0,7.178327083587647,0.0,0.0,0.0,0.2825810015201568,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381708517670631,-1198.42578125,304.15191650390625,0.6630683541297913,0.0836686789989471,0.0761505290865898,293.2046813964844,297.1499938964844,293.1499938964844,0.0780719667673111,-1981.7674560546875,304.15496826171875,0.7709705829620361,0.1317799687385559,0.1258963346481323,293.1761169433594,297.1499938964844,293.1499938964844,0.073394127190113,-1397.65185546875,304.1524963378906,0.7592605948448181,0.1259487122297287,0.0888058468699455,293.1805725097656,297.1499938964844,293.1499938964844,0.0872966721653938,-2161.576904296875,304.1528625488281,0.794191837310791,0.1440105587244033,0.1373411267995834,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388813525438,-735.7427368164062,293.82489013671875,0.5522996187210083,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814077794551849,0.991436004638672,0.991436004638672,1.0,1.0,-0.7883867621421814,0.3395228087902069,0.4488639831542969,0.1327170580625534,0.0,0.0,0.2489533424377441,25.746387481689453,25.0,1.1846580505371094,-5780.232421875,62.34700775146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1297787129878997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760822236537933,0.1760865747928619,-4.346051355241798e-06,0.0,0.0001317089045187,0.0,0.0,7.135069847106934,0.0,0.0,0.0,0.2824106216430664,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381708517670631,-1198.42578125,304.15191650390625,0.6630683541297913,0.0836686789989471,0.0761505290865898,293.2046813964844,297.1499938964844,293.1499938964844,0.0780719667673111,-1981.7674560546875,304.15496826171875,0.7709705829620361,0.1317799687385559,0.1258963346481323,293.1761169433594,297.1499938964844,293.1499938964844,0.073394127190113,-1397.65185546875,304.1524963378906,0.7592605948448181,0.1259487122297287,0.0888058468699455,293.1805725097656,297.1499938964844,293.1499938964844,0.0872966721653938,-2161.576904296875,304.1528625488281,0.794191837310791,0.1440105587244033,0.1373411267995834,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388813525438,-735.7427368164062,293.82489013671875,0.5522996187210083,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814077794551849,0.991436004638672,0.991436004638672,1.0,1.0,-0.7883867621421814,0.3395228087902069,0.4488639831542969,0.1327170580625534,0.0,0.0,0.2489533424377441,25.746387481689453,25.0,1.1846580505371094,-5780.232421875,62.34700775146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1297787129878997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760822236537933,0.1760865747928619,-4.346051355241798e-06,0.0,0.0001317089045187,0.0,0.0,7.135069847106934,0.0,0.0,0.0,0.2824106216430664,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379905439913272,-1195.48193359375,304.15191650390625,0.6624482870101929,0.0834641382098198,0.0759659484028816,293.2042236328125,297.1499938964844,293.1499938964844,0.0775993540883064,-1972.6505126953125,304.1549072265625,0.7697114944458008,0.1311746686697006,0.1253214329481125,293.1759948730469,297.1499938964844,293.1499938964844,0.07314994931221,-1394.212890625,304.1524963378906,0.7585844397544861,0.125640258193016,0.0885901376605033,293.1804504394531,297.1499938964844,293.1499938964844,0.0870156660676002,-2156.06982421875,304.1528625488281,0.7934280037879944,0.1436454802751541,0.1369955837726593,293.32720947265625,297.1499938964844,293.1499938964844,0.0019173017935827,-727.545166015625,293.795654296875,0.5522366166114807,0.050000000745058,0.2287604063749313,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812280416488647,0.9914803504943848,0.9914803504943848,1.0,1.0,-0.7868042588233948,0.338892251253128,0.4479120373725891,0.1322389841079712,0.0,0.0,0.2482072114944458,25.74028205871582,25.0,1.1481969356536863,-5768.74853515625,62.10245513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.1295552998781204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755856126546859,0.1755899637937545,-4.345075922174146e-06,0.0,0.0001314821565756,0.0,0.0,7.112286567687988,0.0,0.0,0.0,0.282320886850357,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378126390278339,-1192.5762939453125,304.1518859863281,0.6618377566337585,0.0832622274756431,0.0757836923003196,293.20379638671875,297.1499938964844,293.1499938964844,0.0771310180425643,-1963.6265869140625,304.1548767089844,0.7684662938117981,0.130575492978096,0.1247522681951522,293.1758728027344,297.1499938964844,293.1499938964844,0.0729070082306861,-1390.7939453125,304.1524658203125,0.7579143047332764,0.1253335326910019,0.0883755981922149,293.18035888671875,297.1499938964844,293.1499938964844,0.0867360830307006,-2150.59228515625,304.1528625488281,0.7926693558692932,0.1432822346687317,0.13665172457695,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957848660647,-719.3717651367188,293.7665100097656,0.5521759390830994,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810497790575027,0.9915287494659424,0.9915287494659424,1.0,1.0,-0.785234808921814,0.3382622003555298,0.4469726085662842,0.1317768692970276,0.0,0.0,0.2474369555711746,25.7341537475586,25.0,1.1101545095443726,-5757.0244140625,61.86051177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1293191611766815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175073966383934,0.1750783026218414,-4.3440700210339855e-06,0.0,0.0001312425010837,0.0,0.0,7.088830471038818,0.0,0.0,0.0,0.2822284996509552,4.0,0.0,1.0
