time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.037464365363121,-1186.884521484375,304.1518249511719,0.6606463193893433,0.08286664634943,0.0754265040159225,293.202880859375,297.1499938964844,293.1499938964844,0.0762077048420906,-1945.8685302734373,304.15478515625,0.7660195827484131,0.1293961554765701,0.1236318200826644,293.1756591796875,297.1499938964844,293.1499938964844,0.0724250897765159,-1384.0201416015625,304.1524658203125,0.7565929293632507,0.1247255280613899,0.0879502594470977,293.1801147460937,297.1499938964844,293.1499938964844,0.0861814692616462,-2139.73046875,304.15283203125,0.7911683320999146,0.1425616443157196,0.1359694600105285,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529373919591,-703.0967407226562,293.7084045410156,0.5520612001419067,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806977987289428,0.9916254878044128,0.9916254878044128,1.0,1.0,-0.782136857509613,0.3370049595832824,0.4451318979263305,0.1308993697166443,0.0,0.0,0.2458256185054779,25.7218074798584,25.0,1.0309447050094604,-5732.80908203125,61.38463592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1288082599639892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740058213472366,0.174010157585144,-4.34196908827289e-06,0.0,0.0001307240017922,0.0,0.0,7.0399250984191895,0.0,0.0,0.0,0.2820358574390411,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.037464365363121,-1186.884521484375,304.1518249511719,0.6606463193893433,0.08286664634943,0.0754265040159225,293.202880859375,297.1499938964844,293.1499938964844,0.0762077048420906,-1945.8685302734373,304.15478515625,0.7660195827484131,0.1293961554765701,0.1236318200826644,293.1756591796875,297.1499938964844,293.1499938964844,0.0724250897765159,-1384.0201416015625,304.1524658203125,0.7565929293632507,0.1247255280613899,0.0879502594470977,293.1801147460937,297.1499938964844,293.1499938964844,0.0861814692616462,-2139.73046875,304.15283203125,0.7911683320999146,0.1425616443157196,0.1359694600105285,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529373919591,-703.0967407226562,293.7084045410156,0.5520612001419067,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806977987289428,0.9916254878044128,0.9916254878044128,1.0,1.0,-0.782136857509613,0.3370049595832824,0.4451318979263305,0.1308993697166443,0.0,0.0,0.2458256185054779,25.7218074798584,25.0,1.0309447050094604,-5732.80908203125,61.38463592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1288082599639892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740058213472366,0.174010157585144,-4.34196908827289e-06,0.0,0.0001307240017922,0.0,0.0,7.0399250984191895,0.0,0.0,0.0,0.2820358574390411,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371261835098266,-1181.352783203125,304.1517944335937,0.6594944596290588,0.0824821516871452,0.0750791653990745,293.20196533203125,297.1499938964844,293.1499938964844,0.0753021389245987,-1928.4947509765625,304.1546936035156,0.7636314630508423,0.1282421499490738,0.122535191476345,293.1754150390625,297.1499938964844,293.1499938964844,0.0719485580921173,-1377.3330078125,304.1524353027344,0.7552967667579651,0.1241250336170196,0.0875300467014312,293.17987060546875,297.1499938964844,293.1499938964844,0.0856330320239067,-2128.995849609375,304.1528015136719,0.7896896004676819,0.1418491601943969,0.1352946907281875,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103364855051,-686.9166259765625,293.650634765625,0.5519554018974304,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803518831729889,0.9917222261428832,0.9917222261428832,1.0,1.0,-0.7790940999984741,0.3357522785663605,0.443341851234436,0.1300826370716095,0.0,0.0,0.2441257536411285,25.70932960510254,25.0,0.9619648456573486,-5707.57421875,60.919376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.128248319029808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172883853316307,0.1728881895542144,-4.339763563621091e-06,0.0,0.0001301557349506,0.0,0.0,6.988647937774658,0.0,0.0,0.0,0.2818339467048645,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371261835098266,-1181.352783203125,304.1517944335937,0.6594944596290588,0.0824821516871452,0.0750791653990745,293.20196533203125,297.1499938964844,293.1499938964844,0.0753021389245987,-1928.4947509765625,304.1546936035156,0.7636314630508423,0.1282421499490738,0.122535191476345,293.1754150390625,297.1499938964844,293.1499938964844,0.0719485580921173,-1377.3330078125,304.1524353027344,0.7552967667579651,0.1241250336170196,0.0875300467014312,293.17987060546875,297.1499938964844,293.1499938964844,0.0856330320239067,-2128.995849609375,304.1528015136719,0.7896896004676819,0.1418491601943969,0.1352946907281875,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103364855051,-686.9166259765625,293.650634765625,0.5519554018974304,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803518831729889,0.9917222261428832,0.9917222261428832,1.0,1.0,-0.7790940999984741,0.3357522785663605,0.443341851234436,0.1300826370716095,0.0,0.0,0.2441257536411285,25.70932960510254,25.0,0.9619648456573486,-5707.57421875,60.919376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.128248319029808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172883853316307,0.1728881895542144,-4.339763563621091e-06,0.0,0.0001301557349506,0.0,0.0,6.988647937774658,0.0,0.0,0.0,0.2818339467048645,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367983952164649,-1175.9864501953125,304.1517333984375,0.6583816409111023,0.0821089074015617,0.0747418254613876,293.2010498046875,297.1499938964844,293.1499938964844,0.0744145810604095,-1911.510498046875,304.15460205078125,0.761301577091217,0.1271134912967682,0.1214624121785163,293.1751403808594,297.1499938964844,293.1499938964844,0.071477897465229,-1370.7393798828125,304.15240478515625,0.7540254592895508,0.1235323846340179,0.0871151834726333,293.1795959472656,297.1499938964844,293.1499938964844,0.0850912630558013,-2118.399169921875,304.1527709960937,0.7882330417633057,0.141145184636116,0.1346277743577957,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679563025012,-670.822509765625,293.5931091308594,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.91168212890625,293.3240966796875,291.1630859375,1.0,0.1800120770931244,0.9918276071548462,0.9918276071548462,1.0,1.0,-0.7761074900627136,0.3345089554786682,0.4415985643863678,0.1293165534734726,0.0,0.0,0.2423484325408935,25.69669914245605,25.0,0.7939184904098511,-5681.44775390625,60.4647102355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0703125,18000.0,0.0,0.0,0.1276433318853378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717138737440109,0.1717182099819183,-4.337465270509711e-06,0.0,0.0001295417605433,0.0,0.0,6.935279846191406,0.0,0.0,0.0,0.2816238403320312,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367983952164649,-1175.9864501953125,304.1517333984375,0.6583816409111023,0.0821089074015617,0.0747418254613876,293.2010498046875,297.1499938964844,293.1499938964844,0.0744145810604095,-1911.510498046875,304.15460205078125,0.761301577091217,0.1271134912967682,0.1214624121785163,293.1751403808594,297.1499938964844,293.1499938964844,0.071477897465229,-1370.7393798828125,304.15240478515625,0.7540254592895508,0.1235323846340179,0.0871151834726333,293.1795959472656,297.1499938964844,293.1499938964844,0.0850912630558013,-2118.399169921875,304.1527709960937,0.7882330417633057,0.141145184636116,0.1346277743577957,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679563025012,-670.822509765625,293.5931091308594,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.91168212890625,293.3240966796875,291.1630859375,1.0,0.1800120770931244,0.9918276071548462,0.9918276071548462,1.0,1.0,-0.7761074900627136,0.3345089554786682,0.4415985643863678,0.1293165534734726,0.0,0.0,0.2423484325408935,25.69669914245605,25.0,0.7939184904098511,-5681.44775390625,60.4647102355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0703125,18000.0,0.0,0.0,0.1276433318853378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717138737440109,0.1717182099819183,-4.337465270509711e-06,0.0,0.0001295417605433,0.0,0.0,6.935279846191406,0.0,0.0,0.0,0.2816238403320312,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364827774465084,-1170.8175048828125,304.15167236328125,0.6573092341423035,0.0817477628588676,0.074415236711502,293.2001037597656,297.1499938964844,293.1499938964844,0.0735476911067962,-1894.9688720703125,304.1545104980469,0.7590321898460388,0.1260115653276443,0.1204148232936859,293.1748962402344,297.1499938964844,293.1499938964844,0.0710153952240943,-1364.2734375,304.1523742675781,0.7527799010276794,0.1229486018419265,0.0867063626646995,293.1793212890625,297.1499938964844,293.1499938964844,0.0845586210489273,-2107.9921875,304.1527404785156,0.7867998480796814,0.1404507756233215,0.1339696943759918,293.32305908203125,297.1499938964844,293.1499938964844,0.0017259012674912,-654.8595581054688,293.5357360839844,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796787679195404,0.9919329285621644,0.9919329285621644,1.0,1.0,-0.7731816172599792,0.3332817852497101,0.4398998320102691,0.128589928150177,0.0,0.0,0.2405434101819992,25.683883666992188,25.0,0.3927201330661773,-5654.9248046875,60.02111053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,305.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1269972473382949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705234050750732,0.1705277413129806,-4.335104677011259e-06,0.0,0.000128886065795,0.0,0.0,6.88104772567749,0.0,0.0,0.0,0.2814102470874786,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364827774465084,-1170.8175048828125,304.15167236328125,0.6573092341423035,0.0817477628588676,0.074415236711502,293.2001037597656,297.1499938964844,293.1499938964844,0.0735476911067962,-1894.9688720703125,304.1545104980469,0.7590321898460388,0.1260115653276443,0.1204148232936859,293.1748962402344,297.1499938964844,293.1499938964844,0.0710153952240943,-1364.2734375,304.1523742675781,0.7527799010276794,0.1229486018419265,0.0867063626646995,293.1793212890625,297.1499938964844,293.1499938964844,0.0845586210489273,-2107.9921875,304.1527404785156,0.7867998480796814,0.1404507756233215,0.1339696943759918,293.32305908203125,297.1499938964844,293.1499938964844,0.0017259012674912,-654.8595581054688,293.5357360839844,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796787679195404,0.9919329285621644,0.9919329285621644,1.0,1.0,-0.7731816172599792,0.3332817852497101,0.4398998320102691,0.128589928150177,0.0,0.0,0.2405434101819992,25.683883666992188,25.0,0.3927201330661773,-5654.9248046875,60.02111053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,305.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1269972473382949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705234050750732,0.1705277413129806,-4.335104677011259e-06,0.0,0.000128886065795,0.0,0.0,6.88104772567749,0.0,0.0,0.0,0.2814102470874786,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363293662667274,-1168.3043212890625,304.15167236328125,0.6567875742912292,0.0815715342760086,0.0742558166384697,293.1996459960937,297.1499938964844,293.1499938964844,0.0731215476989746,-1886.855224609375,304.15447998046875,0.7579190731048584,0.1254700422286987,0.1198999211192131,293.1747436523437,297.1499938964844,293.1499938964844,0.0707871988415718,-1361.0882568359375,304.15234375,0.7521665692329407,0.1226600334048271,0.0865042135119438,293.17919921875,297.1499938964844,293.1499938964844,0.0842956900596618,-2102.859375,304.1527099609375,0.7860919237136841,0.1401071548461914,0.1336439549922943,293.3226013183594,297.1499938964844,293.1499938964844,0.001704953610897,-646.9110717773438,293.5070495605469,0.5517239570617676,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.1633605957031,1.0,0.1795144230127334,0.9919856190681458,0.9919856190681458,1.0,1.0,-0.7717405557632446,0.3326742351055145,0.4390663504600525,0.1282403171062469,0.0,0.0,0.2396465241909027,25.67740058898925,25.0,0.1941100060939788,-5641.669921875,59.80327987670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943725585937,305.36114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.1266623884439468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699318438768386,0.1699361801147461,-4.3339246076357085e-06,0.0,0.0001285462349187,0.0,0.0,6.854126453399658,0.0,0.0,0.0,0.2813040912151336,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361789837479591,-1165.840087890625,304.1516418457031,0.656276285648346,0.0813984498381614,0.0740991756319999,293.1991577148437,297.1499938964844,293.1499938964844,0.0727004706859588,-1878.8492431640625,304.1544189453125,0.7568212151527405,0.1249352097511291,0.1193913295865058,293.17462158203125,297.1499938964844,293.1499938964844,0.0705610960721969,-1357.935302734375,304.15234375,0.7515600919723511,0.1223739013075828,0.0863037407398223,293.1790466308594,297.1499938964844,293.1499938964844,0.084035076200962,-2097.7744140625,304.1527099609375,0.7853903770446777,0.1397661715745926,0.1333206593990326,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840865137055,-638.9945678710938,293.4784545898437,0.5516828894615173,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.163330078125,1.0,0.1793517619371414,0.99204283952713,0.99204283952713,1.0,1.0,-0.7703152894973755,0.332071453332901,0.4382438361644745,0.1278996914625167,0.0,0.0,0.2387570738792419,25.67086601257324,25.0,0.0245080199092626,-5628.462890625,59.58823776245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,305.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05078125,18000.0,0.0,0.0,0.1263210028409958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693463921546936,0.1693507134914398,-4.332753633207176e-06,0.0,0.0001281997538171,0.0,0.0,6.827505111694336,0.0,0.0,0.0,0.2811990976333618,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358871109783649,-1161.0545654296875,304.1515808105469,0.6552845239639282,0.0810616537928581,0.0737942829728126,293.1982116699219,297.1499938964844,293.1499938964844,0.0718730315566062,-1863.150390625,304.1543273925781,0.7546706795692444,0.1238854452967643,0.1183929368853569,293.17431640625,297.1499938964844,293.1499938964844,0.0701149925589561,-1351.72314453125,304.1523132324219,0.7503676414489746,0.1218091398477554,0.085907943546772,293.1787414550781,297.1499938964844,293.1499938964844,0.0835205465555191,-2087.7421875,304.15264892578125,0.7840067744255066,0.1390922963619232,0.132681593298912,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425709472969,-623.246826171875,293.4213562011719,0.5516058802604675,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.16314697265625,1.0,0.1790314465761184,0.9921573400497437,0.9921573400497437,1.0,1.0,-0.7675125002861023,0.3308806121349334,0.4366318583488464,0.1272443532943725,0.0,0.0,0.2370070517063141,25.65763664245605,25.0,-0.2253455966711044,-5602.22607421875,59.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,305.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256250590085983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681984663009643,0.1682028025388717,-4.33045761383255e-06,0.0,0.0001274934620596,0.0,0.0,6.775380611419678,0.0,0.0,0.0,0.2809934914112091,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358871109783649,-1161.0545654296875,304.1515808105469,0.6552845239639282,0.0810616537928581,0.0737942829728126,293.1982116699219,297.1499938964844,293.1499938964844,0.0718730315566062,-1863.150390625,304.1543273925781,0.7546706795692444,0.1238854452967643,0.1183929368853569,293.17431640625,297.1499938964844,293.1499938964844,0.0701149925589561,-1351.72314453125,304.1523132324219,0.7503676414489746,0.1218091398477554,0.085907943546772,293.1787414550781,297.1499938964844,293.1499938964844,0.0835205465555191,-2087.7421875,304.15264892578125,0.7840067744255066,0.1390922963619232,0.132681593298912,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425709472969,-623.246826171875,293.4213562011719,0.5516058802604675,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.16314697265625,1.0,0.1790314465761184,0.9921573400497437,0.9921573400497437,1.0,1.0,-0.7675125002861023,0.3308806121349334,0.4366318583488464,0.1272443532943725,0.0,0.0,0.2370070517063141,25.65763664245605,25.0,-0.2253455966711044,-5602.22607421875,59.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,305.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256250590085983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681984663009643,0.1682028025388717,-4.33045761383255e-06,0.0,0.0001274934620596,0.0,0.0,6.775380611419678,0.0,0.0,0.0,0.2809934914112091,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356057733297348,-1156.4373779296875,304.1515197753906,0.6543301939964294,0.080736219882965,0.0734995603561401,293.1972351074219,297.1499938964844,293.1499938964844,0.071062833070755,-1847.821044921875,304.1542358398437,0.7525747418403625,0.1228595823049545,0.1174171566963195,293.1740417480469,297.1499938964844,293.1499938964844,0.0696760714054107,-1345.621337890625,304.1522827148437,0.7492003440856934,0.1212536543607711,0.0855185538530349,293.1784362792969,297.1499938964844,293.1499938964844,0.0830139070749282,-2077.872314453125,304.1526184082031,0.7826470732688904,0.1384284794330597,0.1320519298315048,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012934502214,-607.5911865234375,293.36456298828125,0.5515348315238953,0.050000000745058,0.228784903883934,291.1629333496094,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787172853946685,0.9922718405723572,0.9922718405723572,1.0,1.0,-0.764767587184906,0.3297076523303985,0.435059905052185,0.1266202479600906,0.0,0.0,0.2352971732616424,25.64423942565918,25.0,-0.3723032176494598,-5576.2412109375,58.75503158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,305.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249213814735412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167083129286766,0.1670874655246734,-4.328227987571154e-06,0.0,0.0001267793268198,0.0,0.0,6.7248311042785645,0.0,0.0,0.0,0.2807941734790802,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356057733297348,-1156.4373779296875,304.1515197753906,0.6543301939964294,0.080736219882965,0.0734995603561401,293.1972351074219,297.1499938964844,293.1499938964844,0.071062833070755,-1847.821044921875,304.1542358398437,0.7525747418403625,0.1228595823049545,0.1174171566963195,293.1740417480469,297.1499938964844,293.1499938964844,0.0696760714054107,-1345.621337890625,304.1522827148437,0.7492003440856934,0.1212536543607711,0.0855185538530349,293.1784362792969,297.1499938964844,293.1499938964844,0.0830139070749282,-2077.872314453125,304.1526184082031,0.7826470732688904,0.1384284794330597,0.1320519298315048,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012934502214,-607.5911865234375,293.36456298828125,0.5515348315238953,0.050000000745058,0.228784903883934,291.1629333496094,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787172853946685,0.9922718405723572,0.9922718405723572,1.0,1.0,-0.764767587184906,0.3297076523303985,0.435059905052185,0.1266202479600906,0.0,0.0,0.2352971732616424,25.64423942565918,25.0,-0.3723032176494598,-5576.2412109375,58.75503158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,305.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249213814735412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167083129286766,0.1670874655246734,-4.328227987571154e-06,0.0,0.0001267793268198,0.0,0.0,6.7248311042785645,0.0,0.0,0.0,0.2807941734790802,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353352613747119,-1151.9927978515625,304.1514587402344,0.6534145474433899,0.0804227143526077,0.073215551674366,293.1962890625,297.1499938964844,293.1499938964844,0.0702704340219497,-1832.86962890625,304.1541442871094,0.7505351305007935,0.1218586266040802,0.1164649948477745,293.1737060546875,297.1499938964844,293.1499938964844,0.0692445859313011,-1339.6328125,304.1522216796875,0.7480593323707581,0.1207081377506256,0.0851360633969307,293.1781005859375,297.1499938964844,293.1499938964844,0.0825154259800911,-2068.16943359375,304.152587890625,0.7813127636909485,0.1377754807472229,0.1314323991537094,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602768398821,-592.0350952148438,293.3080444335937,0.551469624042511,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784096807241439,0.9923920035362244,0.9923920035362244,1.0,1.0,-0.7620841264724731,0.3285547196865082,0.4335294067859649,0.126026913523674,0.0,0.0,0.2336315512657165,25.63071250915528,25.0,-0.4439338743686676,-5550.5224609375,58.354225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,305.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1242192164063453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660031080245971,0.1660074293613433,-4.32607657785411e-06,0.0,0.0001260667049791,0.0,0.0,6.675980567932129,0.0,0.0,0.0,0.2806016504764557,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353352613747119,-1151.9927978515625,304.1514587402344,0.6534145474433899,0.0804227143526077,0.073215551674366,293.1962890625,297.1499938964844,293.1499938964844,0.0702704340219497,-1832.86962890625,304.1541442871094,0.7505351305007935,0.1218586266040802,0.1164649948477745,293.1737060546875,297.1499938964844,293.1499938964844,0.0692445859313011,-1339.6328125,304.1522216796875,0.7480593323707581,0.1207081377506256,0.0851360633969307,293.1781005859375,297.1499938964844,293.1499938964844,0.0825154259800911,-2068.16943359375,304.152587890625,0.7813127636909485,0.1377754807472229,0.1314323991537094,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602768398821,-592.0350952148438,293.3080444335937,0.551469624042511,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784096807241439,0.9923920035362244,0.9923920035362244,1.0,1.0,-0.7620841264724731,0.3285547196865082,0.4335294067859649,0.126026913523674,0.0,0.0,0.2336315512657165,25.63071250915528,25.0,-0.4439338743686676,-5550.5224609375,58.354225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,305.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1242192164063453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660031080245971,0.1660074293613433,-4.32607657785411e-06,0.0,0.0001260667049791,0.0,0.0,6.675980567932129,0.0,0.0,0.0,0.2806016504764557,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350759886205196,-1147.727783203125,304.1513977050781,0.6525387763977051,0.0801217183470726,0.0729428082704544,293.1953125,297.1499938964844,293.1499938964844,0.0694966688752174,-1818.3099365234373,304.154052734375,0.7485533356666565,0.1208836436271667,0.1155375018715858,293.17340087890625,297.1499938964844,293.1499938964844,0.0688210278749466,-1333.763671875,304.1521911621094,0.7469453811645508,0.120173305273056,0.0847610086202621,293.177734375,297.1499938964844,293.1499938964844,0.0820255801081657,-2058.642822265625,304.15252685546875,0.7800052165985107,0.1371341496706009,0.1308238506317138,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195349697023,-576.583251953125,293.2518615722656,0.5514098405838013,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781091392040252,0.9925122261047364,0.9925122261047364,1.0,1.0,-0.7594656944274902,0.3274239301681518,0.4320417940616607,0.1254632622003555,0.0,0.0,0.2320150583982467,25.61713409423828,25.0,-0.4736246168613434,-5525.107421875,57.96455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1235287487506866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649610549211502,0.1649653762578964,-4.3240074774075765e-06,0.0,0.0001253659720532,0.0,0.0,6.628940105438232,0.0,0.0,0.0,0.280416339635849,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350759886205196,-1147.727783203125,304.1513977050781,0.6525387763977051,0.0801217183470726,0.0729428082704544,293.1953125,297.1499938964844,293.1499938964844,0.0694966688752174,-1818.3099365234373,304.154052734375,0.7485533356666565,0.1208836436271667,0.1155375018715858,293.17340087890625,297.1499938964844,293.1499938964844,0.0688210278749466,-1333.763671875,304.1521911621094,0.7469453811645508,0.120173305273056,0.0847610086202621,293.177734375,297.1499938964844,293.1499938964844,0.0820255801081657,-2058.642822265625,304.15252685546875,0.7800052165985107,0.1371341496706009,0.1308238506317138,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195349697023,-576.583251953125,293.2518615722656,0.5514098405838013,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781091392040252,0.9925122261047364,0.9925122261047364,1.0,1.0,-0.7594656944274902,0.3274239301681518,0.4320417940616607,0.1254632622003555,0.0,0.0,0.2320150583982467,25.61713409423828,25.0,-0.4736246168613434,-5525.107421875,57.96455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1235287487506866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649610549211502,0.1649653762578964,-4.3240074774075765e-06,0.0,0.0001253659720532,0.0,0.0,6.628940105438232,0.0,0.0,0.0,0.280416339635849,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.034950278699398,-1145.6578369140625,304.1513977050781,0.652114748954773,0.0799756124615669,0.0728103965520858,293.19482421875,297.1499938964844,293.1499938964844,0.0691162347793579,-1811.1661376953125,304.1540222167969,0.7475824952125549,0.1204052120447158,0.1150823906064033,293.1732177734375,297.1499938964844,293.1499938964844,0.0686120390892028,-1330.87109375,304.1521911621094,0.7463979125022888,0.1199097111821174,0.0845761448144912,293.1775817871094,297.1499938964844,293.1499938964844,0.0817837044596672,-2053.94189453125,304.15252685546875,0.7793608903884888,0.1368176639080047,0.1305235028266906,293.3177795410156,297.1499938964844,293.1499938964844,0.001499266247265,-568.89599609375,293.22393798828125,0.5513817071914673,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779614090919494,0.99257230758667,0.99257230758667,1.0,1.0,-0.7581794857978821,0.3268663883209228,0.4313130974769592,0.1251918524503708,0.0,0.0,0.2312242835760116,25.61034774780273,25.0,-0.4754315018653869,-5512.51708984375,57.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,305.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1231903210282325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644535511732101,0.1644578874111175,-4.323002940509468e-06,0.0,0.00012502251775,0.0,0.0,6.606062889099121,0.0,0.0,0.0,0.280326247215271,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348269790410995,-1143.626220703125,304.1513671875,0.6516993045806885,0.0798322260379791,0.0726804509758949,293.1943664550781,297.1499938964844,293.1499938964844,0.0687397345900535,-1804.1058349609373,304.1539611816406,0.7466239333152771,0.1199324056506156,0.1146326214075088,293.1730651855469,297.1499938964844,293.1499938964844,0.0684047639369964,-1328.0045166015625,304.15216064453125,0.7458563446998596,0.1196484938263893,0.0843929499387741,293.1773986816406,297.1499938964844,293.1499938964844,0.0815437063574791,-2049.279052734375,304.1524963378906,0.7787224650382996,0.1365037709474563,0.1302256435155868,293.3172912597656,297.1499938964844,293.1499938964844,0.0014790643472224,-561.2339477539062,293.1960754394531,0.5513546466827393,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778152734041214,0.9926366806030272,0.9926366806030272,1.0,1.0,-0.75690758228302,0.3263137936592102,0.4305938184261322,0.1249270439147949,0.0,0.0,0.230443924665451,25.603572845458984,25.0,-0.468719333410263,-5500.0048828125,57.58530044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,305.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.1228572204709053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639543771743774,0.1639586985111236,-4.322016593505396e-06,0.0,0.0001246844622073,0.0,0.0,6.583582401275635,0.0,0.0,0.0,0.2802377641201019,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345876142382621,-1139.6778564453125,304.1513061523437,0.6508938074111938,0.0795536339282989,0.0724279507994651,293.1933898925781,297.1499938964844,293.1499938964844,0.0679986178874969,-1790.2357177734375,304.15386962890625,0.744743287563324,0.1190035939216613,0.1137491464614868,293.1727294921875,297.1499938964844,293.1499938964844,0.0679954215884208,-1322.349365234375,304.1521301269531,0.7447906732559204,0.1191333457827568,0.0840316489338874,293.1770324707031,297.1499938964844,293.1499938964844,0.0810693874955177,-2040.0694580078125,304.1524658203125,0.7774630784988403,0.135884016752243,0.1296374648809433,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388302806764,-545.9734497070312,293.140625,0.5513032674789429,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1615905761719,1.0,0.1775279194116592,0.9927654266357422,0.9927654266357422,1.0,1.0,-0.7544069290161133,0.3252236545085907,0.4291832745075226,0.1244161278009414,0.0,0.0,0.2289129346609115,25.59011650085449,25.0,-0.437179833650589,-5475.21630859375,57.21605682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163757324219,305.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1222095564007759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629795432090759,0.1629838645458221,-4.320097104937304e-06,0.0,0.0001240271667484,0.0,0.0,6.539742946624756,0.0,0.0,0.0,0.2800653278827667,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345876142382621,-1139.6778564453125,304.1513061523437,0.6508938074111938,0.0795536339282989,0.0724279507994651,293.1933898925781,297.1499938964844,293.1499938964844,0.0679986178874969,-1790.2357177734375,304.15386962890625,0.744743287563324,0.1190035939216613,0.1137491464614868,293.1727294921875,297.1499938964844,293.1499938964844,0.0679954215884208,-1322.349365234375,304.1521301269531,0.7447906732559204,0.1191333457827568,0.0840316489338874,293.1770324707031,297.1499938964844,293.1499938964844,0.0810693874955177,-2040.0694580078125,304.1524658203125,0.7774630784988403,0.135884016752243,0.1296374648809433,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388302806764,-545.9734497070312,293.140625,0.5513032674789429,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1615905761719,1.0,0.1775279194116592,0.9927654266357422,0.9927654266357422,1.0,1.0,-0.7544069290161133,0.3252236545085907,0.4291832745075226,0.1244161278009414,0.0,0.0,0.2289129346609115,25.59011650085449,25.0,-0.437179833650589,-5475.21630859375,57.21605682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163757324219,305.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1222095564007759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629795432090759,0.1629838645458221,-4.320097104937304e-06,0.0,0.0001240271667484,0.0,0.0,6.539742946624756,0.0,0.0,0.0,0.2800653278827667,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343569666147232,-1135.8677978515625,304.1512451171875,0.6501187682151794,0.0792849361896514,0.0721844360232353,293.1924743652344,297.1499938964844,293.1499938964844,0.0672716498374939,-1776.6668701171875,304.15380859375,0.7429060935974121,0.1180951222777366,0.1128851175308227,293.1723937988281,297.1499938964844,293.1499938964844,0.0675923600792884,-1316.7889404296875,304.152099609375,0.7437459230422974,0.1186271011829376,0.0836766064167022,293.1766662597656,297.1499938964844,293.1499938964844,0.0806019529700279,-2031.0008544921875,304.15240478515625,0.7762249708175659,0.135274052619934,0.1290586143732071,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988259015604,-530.799072265625,293.08551025390625,0.5512550473213196,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772466450929641,0.992894172668457,0.992894172668457,1.0,1.0,-0.7519588470458984,0.3241518437862396,0.4278070330619812,0.1239281222224235,0.0,0.0,0.227414533495903,25.57682037353516,25.0,-0.3814976215362549,-5450.73876953125,56.85609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,305.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1215874478220939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620322912931442,0.1620366126298904,-4.318240371503634e-06,0.0,0.0001233958028024,0.0,0.0,6.497222423553467,0.0,0.0,0.0,0.2798981964588165,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343569666147232,-1135.8677978515625,304.1512451171875,0.6501187682151794,0.0792849361896514,0.0721844360232353,293.1924743652344,297.1499938964844,293.1499938964844,0.0672716498374939,-1776.6668701171875,304.15380859375,0.7429060935974121,0.1180951222777366,0.1128851175308227,293.1723937988281,297.1499938964844,293.1499938964844,0.0675923600792884,-1316.7889404296875,304.152099609375,0.7437459230422974,0.1186271011829376,0.0836766064167022,293.1766662597656,297.1499938964844,293.1499938964844,0.0806019529700279,-2031.0008544921875,304.15240478515625,0.7762249708175659,0.135274052619934,0.1290586143732071,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988259015604,-530.799072265625,293.08551025390625,0.5512550473213196,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772466450929641,0.992894172668457,0.992894172668457,1.0,1.0,-0.7519588470458984,0.3241518437862396,0.4278070330619812,0.1239281222224235,0.0,0.0,0.227414533495903,25.57682037353516,25.0,-0.3814976215362549,-5450.73876953125,56.85609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,305.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1215874478220939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620322912931442,0.1620366126298904,-4.318240371503634e-06,0.0,0.0001233958028024,0.0,0.0,6.497222423553467,0.0,0.0,0.0,0.2798981964588165,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341350547969341,-1132.1962890625,304.1512145996094,0.6493738889694214,0.0790261924266815,0.0719499811530113,293.1915283203125,297.1499938964844,293.1499938964844,0.0665589272975921,-1763.3995361328125,304.1537170410156,0.7411114573478699,0.1172070503234863,0.112040638923645,293.1720275878906,297.1499938964844,293.1499938964844,0.0671956837177276,-1311.324462890625,304.15203857421875,0.7427218556404114,0.1181299462914466,0.0833279639482498,293.1763000488281,297.1499938964844,293.1499938964844,0.080141507089138,-2022.0753173828125,304.1523742675781,0.7750080823898315,0.1346741467714309,0.1284893304109573,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590758899226,-515.7199096679688,293.0307922363281,0.5512092709541321,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769717037677765,0.993026614189148,0.993026614189148,1.0,1.0,-0.7495642900466919,0.3230993151664734,0.4264649748802185,0.1234619691967964,0.0,0.0,0.2259438633918762,25.56377410888672,25.0,-0.3173995614051819,-5426.56884765625,56.50552368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.120993822813034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611087024211883,0.1611130237579345,-4.316441390983528e-06,0.0,0.0001227933535119,0.0,0.0,6.455842971801758,0.0,0.0,0.0,0.2797356843948364,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341350547969341,-1132.1962890625,304.1512145996094,0.6493738889694214,0.0790261924266815,0.0719499811530113,293.1915283203125,297.1499938964844,293.1499938964844,0.0665589272975921,-1763.3995361328125,304.1537170410156,0.7411114573478699,0.1172070503234863,0.112040638923645,293.1720275878906,297.1499938964844,293.1499938964844,0.0671956837177276,-1311.324462890625,304.15203857421875,0.7427218556404114,0.1181299462914466,0.0833279639482498,293.1763000488281,297.1499938964844,293.1499938964844,0.080141507089138,-2022.0753173828125,304.1523742675781,0.7750080823898315,0.1346741467714309,0.1284893304109573,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590758899226,-515.7199096679688,293.0307922363281,0.5512092709541321,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769717037677765,0.993026614189148,0.993026614189148,1.0,1.0,-0.7495642900466919,0.3230993151664734,0.4264649748802185,0.1234619691967964,0.0,0.0,0.2259438633918762,25.56377410888672,25.0,-0.3173995614051819,-5426.56884765625,56.50552368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.120993822813034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611087024211883,0.1611130237579345,-4.316441390983528e-06,0.0,0.0001227933535119,0.0,0.0,6.455842971801758,0.0,0.0,0.0,0.2797356843948364,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339214503765106,-1128.65673828125,304.1511535644531,0.6486570239067078,0.078776903450489,0.0717241540551185,293.1906433105469,297.1499938964844,293.1499938964844,0.0658597201108932,-1750.418212890625,304.1536560058594,0.7393559217453003,0.1163382679224014,0.1112147122621536,293.17169189453125,297.1499938964844,293.1499938964844,0.0668051838874816,-1305.95263671875,304.1520080566406,0.7417169213294983,0.1176415383815765,0.0829854905605316,293.1759033203125,297.1499938964844,293.1499938964844,0.0796878337860107,-2013.2884521484373,304.15234375,0.7738111019134521,0.1340839117765426,0.1279292851686477,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195708161219,-500.7326354980469,292.9764709472656,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767029911279678,0.993158996105194,0.993158996105194,1.0,1.0,-0.7472207546234131,0.3220655620098114,0.4251551628112793,0.1230155155062675,0.0,0.0,0.2244952917098999,25.55106544494629,25.0,-0.2508919239044189,-5402.7177734375,56.16402053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.1204289123415947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602050960063934,0.1602094024419784,-4.314690613682615e-06,0.0,0.0001222200371557,0.0,0.0,6.415431499481201,0.0,0.0,0.0,0.2795771360397339,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339214503765106,-1128.65673828125,304.1511535644531,0.6486570239067078,0.078776903450489,0.0717241540551185,293.1906433105469,297.1499938964844,293.1499938964844,0.0658597201108932,-1750.418212890625,304.1536560058594,0.7393559217453003,0.1163382679224014,0.1112147122621536,293.17169189453125,297.1499938964844,293.1499938964844,0.0668051838874816,-1305.95263671875,304.1520080566406,0.7417169213294983,0.1176415383815765,0.0829854905605316,293.1759033203125,297.1499938964844,293.1499938964844,0.0796878337860107,-2013.2884521484373,304.15234375,0.7738111019134521,0.1340839117765426,0.1279292851686477,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195708161219,-500.7326354980469,292.9764709472656,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767029911279678,0.993158996105194,0.993158996105194,1.0,1.0,-0.7472207546234131,0.3220655620098114,0.4251551628112793,0.1230155155062675,0.0,0.0,0.2244952917098999,25.55106544494629,25.0,-0.2508919239044189,-5402.7177734375,56.16402053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.1204289123415947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602050960063934,0.1602094024419784,-4.314690613682615e-06,0.0,0.0001222200371557,0.0,0.0,6.415431499481201,0.0,0.0,0.0,0.2795771360397339,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338176824152469,-1126.9351806640625,304.1511535644531,0.6483086347579956,0.0786557123064994,0.0716143921017646,293.190185546875,297.1499938964844,293.1499938964844,0.0655150413513183,-1744.0316162109375,304.15362548828125,0.738491952419281,0.1159108951687812,0.1108085066080093,293.1715087890625,297.1499938964844,293.1499938964844,0.0666122138500213,-1303.3009033203125,304.1520080566406,0.7412212491035461,0.1174005642533302,0.0828165411949157,293.1757202148437,297.1499938964844,293.1499938964844,0.0794635042548179,-2008.9461669921875,304.1523132324219,0.7732197046279907,0.1337924003601074,0.1276527047157287,293.3128356933594,297.1499938964844,293.1499938964844,0.0012999153696,-493.27545166015625,292.9494323730469,0.5511438250541687,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765709817409515,0.9932252168655396,0.9932252168655396,1.0,1.0,-0.7460677623748779,0.3215557634830475,0.424511969089508,0.1227991133928299,0.0,0.0,0.2237774580717086,25.544864654541016,25.0,-0.2179853916168213,-5390.91162109375,55.996620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1201571226119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597593873739242,0.1597636938095092,-4.313831141189439e-06,0.0,0.0001219442056026,0.0,0.0,6.3955254554748535,0.0,0.0,0.0,0.2794990837574005,4.0,0.0,1.0
